Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.05455638,0.05455638,0,0,0,0.05455638,0,0,0,0,0,0.05742777,0.05455638,0,0,5.209956,5.936314,0,0.05742777,-0.05742777,8.996895,64.26341,0.07001758,0.06001202,0,0,5.936314
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2258641,0.2258641,0,0,0,0.2258641,0,0,2.775558E-17,0,0,0.2377516,0.2258641,0,0,5.273765,5.878886,0,0.2377516,-0.2377516,8.746283,62.47332,0.07001758,0.2484505,0,0,5.878886
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.4788443,0.4788443,0,0,0,0.4788443,282.4257,0,0,0,1.35238,0.5040467,0.4788443,0,0,5.537933,5.641134,0.8483329,0,0.8483329,9.551083,68.22188,0.06999455,0.5267287,1.081904,0,6.993514
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,1.248048,1.248048,0,0,0,1.248048,205.3305,0,0,0,2.562624,1.313735,1.248048,0,0,4.6896,6.404634,1.248889,0,1.248889,10.73588,76.68472,0.06996068,1.372853,2.050099,0,8.967257
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,0,0,0,3.343076,0,0,0,0,3.440711,7.528634,3.343076,0,3.343076,13.9074,99.33839,0.06987017,0,2.674461,0,10.87171
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,-1,0,0,0,4.269988,0,0,4.367622,0,0,0,0,0.09763502,10.5374,0.09763502,0,0.09763502,14.00003,100,0.06986754,0,3.494098,0,14.90503
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.071571,1.071571,0,-1,0,1.071571,482.903,4.046678,0,0,5.174646,1.127969,1.071571,0,0,0,10.62527,0,0,0,14.00003,100,0.06986754,1.178728,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,-1,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06986754,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,0.9406404,0.9406404,0,-1,0,0.9406404,551.705,4.199413,0,0,5.18956,0.9901478,0.9406404,0,0,0,10.62527,0,0,0,14.00003,100,0.06986754,1.034704,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,1.427783,1.427783,0,-1,0,1.427783,311.7838,2.948667,0,0,4.451596,1.50293,1.427783,0,0,0,10.62527,0,0,0,14.00003,100,0.06986754,1.570561,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06986754,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,1.413961,1.413961,0,-1,0,1.413961,151.9107,0.6595784,0,0,2.147959,1.48838,1.413961,0,0,0,10.62527,0,0,0,14.00003,100,0.06986754,1.555357,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.1777162,0.1777162,0,-1,0,0.1777162,417.8007,0.5554298,0,0,0.7424994,0.1870697,0.1777162,0,0,0,10.62527,0,0,0,14.00003,100,0.06986754,0.1954878,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.104029,2.104029,0,-1,0,2.104029,0,0,0,0,0,2.214768,2.104029,0,0,0,10.62527,0,2.214768,-2.214768,11.66546,83.32453,0.06986754,2.314432,0,0,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.564193,2.564193,0,-1,0,2.564193,0,0,4.440892E-16,0,0,2.699151,2.564193,0,0,2.460853,8.410506,0,2.699151,-2.699151,8.820303,63.00204,0.06986754,2.820613,0,0,8.410506
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.972267,1.972267,0,-1,0,1.972267,0,0,4.440892E-16,0,0,2.076071,1.972267,0,0,5.459909,5.711356,0,2.076071,-2.076071,6.631933,47.37085,0.06986754,2.169494,0,0,5.711356
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.766654,3.635285,0,0,0,6.631933,47.37085,0.06986754,0,0,0,3.635285
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.3568108,0.3568108,0,-1,0,0.3568108,0,0,5.551115E-17,0,0,0.3755904,0.3568108,0,0,7.766654,3.635285,0,0.3755904,-0.3755904,6.236026,44.54295,0.06986754,0.3924919,0,0,3.635285
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.09469706,0.09469706,0,-1,0,0.09469706,0,0,1.387779E-17,0,0,0.09968112,0.09469706,0,0,8.183977,3.259695,0,0.09968112,-0.09968112,6.130952,43.79243,0.06986754,0.1041668,0,0,3.259695
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.294734,3.160014,0,0,0,6.130952,43.79243,0.06986754,0,0,0,3.160014
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2264322,0.2264322,0,-1,0,0.2264322,0,0,0,0,0,0.2383497,0.2264322,0,0,8.294734,3.160014,0,0.2383497,-0.2383497,5.87971,41.99784,0.06986754,0.2490755,0,0,3.160014
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1072201,0.1072201,0,-1,0,0.1072201,0,0,1.387779E-17,0,0,0.1128633,0.1072201,0,0,8.559566,2.921664,0,0.1128633,-0.1128633,5.760742,41.14807,0.06986754,0.1179421,0,0,2.921664
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1104204,0.1104204,0,-1,0,0.1104204,0,0,1.387779E-17,0,0,0.116232,0.1104204,0,0,8.684971,2.808801,0,0.116232,-0.116232,5.638222,40.27293,0.06986754,0.1214624,0,0,2.808801
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.09536324,0.09536324,0,-1,0,0.09536324,0,0,1.387779E-17,0,0,0.1003824,0.09536324,0,0,8.814117,2.692569,0,0.1003824,-0.1003824,5.53241,39.51714,0.06986754,0.1048996,0,0,2.692569
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.925653,2.592186,0,0,0,5.53241,39.51714,0.06986754,0,0,0,2.592186
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.3657145,0.3657145,0,0,0,0.3657145,0,0,5.551115E-17,0,0,0.3849626,0.3657145,0,0,8.925653,2.592186,0,0.3849626,-0.3849626,5.126624,36.61867,0.06986754,0.402286,0,0,2.592186
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,0,0,0,0,0,0,0,0,1.319083,0,0,0,0,9.35339,2.207224,1.319083,0,1.319083,6.378016,45.55716,0.06983189,0,1.055266,0,3.526307
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,1.404852,1.404852,0,0,0,1.404852,188.3347,0,0,0,2.645823,1.478791,1.404852,0,0,8.034307,3.394398,1.167032,0,1.167032,7.485159,53.46532,0.06980038,1.545337,2.116658,0,6.040222
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.048724,1.048724,0,-1,0,1.048724,357.7647,0,0,0,3.751966,1.10392,1.048724,0,0,6.867275,4.444727,2.648045,0,2.648045,9.997315,71.40926,0.069729,1.153597,3.001572,0,8.196692
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.1491463,0.1491463,0,-1,0,0.1491463,2619.531,0,0,0,3.906934,0.1569961,0.1491463,0,0,4.21923,6.827968,3.749938,0,3.749938,13.55482,96.81994,0.06962816,0.164061,3.125547,0,10.7349
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,0.9735426,0.9735426,0,-1,0,0.9735426,541.2213,3.774946,0,0,5.26902,1.024782,0.9735426,0,0,0.4692917,10.20291,0.4692917,0,0.4692917,14.00003,100,0.06961557,1.070897,4.215216,0,15.47193
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,0.8616604,0.8616604,0,-1,0,0.8616604,631.1446,4.531312,0,0,5.438323,0.9070109,0.8616604,0,0,0,10.62527,0,0,0,14.00003,100,0.06961557,0.9478264,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,1.464143,1.464143,0,-1,0,1.464143,353.854,3.639725,0,0,5.180928,1.541203,1.464143,0,0,0,10.62527,0,0,0,14.00003,100,0.06961557,1.610557,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.2961529,0.2961529,0,-1,0,0.2961529,1523.936,4.20144,0,0,4.51318,0.31174,0.2961529,0,0,0,10.62527,0,0,0,14.00003,100,0.06961557,0.3257682,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,0.798531,0.798531,0,-1,0,0.798531,409.0994,2.426226,0,0,3.266785,0.8405589,0.798531,0,0,0,10.62527,0,0,0,14.00003,100,0.06961557,0.8783841,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.005319,1.005319,0,-1,0,1.005319,207.692,1.029736,0,0,2.087966,1.05823,1.005319,0,0,0,10.62527,0,0,0,14.00003,100,0.06961557,1.10585,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.2542717,0.2542717,0,-1,0,0.2542717,315.4579,0.534466,0,0,0.8021204,0.2676544,0.2542717,0,0,0,10.62527,0,0,0,14.00003,100,0.06961557,0.2796989,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06961557,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.190326,1.190326,0,-1,0,1.190326,0,0,2.220446E-16,0,0,1.252975,1.190326,0,0,0,10.62527,0,1.252975,-1.252975,12.67928,90.56608,0.06961557,1.309359,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.9182715,0.9182715,0,-1,0,0.9182715,0,0,1.110223E-16,0,0,0.9666016,0.9182715,0,0,1.392194,9.372299,0,0.9666016,-0.9666016,11.66039,83.28832,0.06961557,1.010099,0,0,9.372299
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.466196,8.405698,0,0,0,11.66039,83.28832,0.06961557,0,0,0,8.405698
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.2881718,0.2881718,0,-1,0,0.2881718,0,0,0,0,0,0.3033387,0.2881718,0,0,2.466196,8.405698,0,0.3033387,-0.3033387,11.34064,81.00443,0.06961557,0.316989,0,0,8.405698
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.05771839,0.05771839,0,-1,0,0.05771839,0,0,6.938894E-18,0,0,0.0607562,0.05771839,0,0,2.803239,8.102359,0,0.0607562,-0.0607562,11.2766,80.54697,0.06961557,0.06349023,0,0,8.102359
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1651166,0.1651166,0,-1,0,0.1651166,0,0,2.775558E-17,0,0,0.173807,0.1651166,0,0,2.870746,8.041603,0,0.173807,-0.173807,11.09339,79.23834,0.06961557,0.1816283,0,0,8.041603
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.063865,7.867796,0,0,0,11.09339,79.23834,0.06961557,0,0,0,7.867796
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.7301072,0.7301072,0,-1,0,0.7301072,0,0,0,0,0,0.7685339,0.7301072,0,0,3.063865,7.867796,0,0.7685339,-0.7685339,10.28328,73.45189,0.06961557,0.803118,0,0,7.867796
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.3805408,0.3805408,0,-1,0,0.3805408,0,0,5.551115E-17,0,0,0.4005693,0.3805408,0,0,3.917792,7.099262,0,0.4005693,-0.4005693,9.861048,70.43591,0.06961557,0.4185949,0,0,7.099262
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1643936,0.1643936,0,-1,0,0.1643936,0,0,2.775558E-17,0,0,0.1730459,0.1643936,0,0,4.362868,6.698692,0,0.1730459,-0.1730459,9.678641,69.13301,0.06961557,0.1808329,0,0,6.698692
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.2955599,0.2955599,0,0,0,0.2955599,0,0,0,0,0,0.3111157,0.2955599,0,0,4.555141,6.525647,0,0.3111157,-0.3111157,9.350697,66.79056,0.06961557,0.3251158,0,0,6.525647
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01199617,0.01199617,0,0,0,0.01199617,0,0,0,0,0,0.01262755,0.01199617,0,0,4.900826,6.214531,0,0.01262755,-0.01262755,9.337386,66.69548,0.06961557,0.01319579,0,0,6.214531
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,2.003422,2.003422,0,0,0,2.003422,70.14255,0,0,0,1.405251,2.108865,2.003422,0,0,4.914856,6.201903,0,0.7036138,-0.7036138,8.595712,61.39782,0.06961557,2.203764,1.124201,0,7.607154
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,1.427826,1.427826,0,0,0,1.427826,189.718,0,0,0,2.708843,1.502975,1.427826,0,0,5.69665,5.49829,1.205868,0,1.205868,9.739698,69.56914,0.06958321,1.570609,2.167074,0,8.207132
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.4271685,0.4271685,0,-1,0,0.4271685,791.4206,0,0,0,3.3807,0.4496511,0.4271685,0,0,4.490782,6.583571,2.931049,0,2.931049,12.52034,89.43079,0.06950471,0.4698854,2.70456,0,9.964271
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,0.6808161,0.6808161,0,-1,0,0.6808161,604.379,1.838328,0,0,4.11471,0.7166485,0.6808161,0,0,1.559733,9.221515,1.559733,0,1.559733,14.00003,100,0.069463,0.7488977,3.291768,0,13.33622
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.08933809,0.08933809,0,-1,0,0.08933809,4973.255,4.348972,0,0,4.443012,0.0940401,0.08933809,0,0,0,10.62527,0,0,0,14.00003,100,0.069463,0.09827191,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.4834339,0.4834339,0,-1,0,0.4834339,957.8687,4.121784,0,0,4.630662,0.5088778,0.4834339,0,0,0,10.62527,0,0,0,14.00003,100,0.069463,0.5317773,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,-1,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.069463,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.3639254,0.3639254,0,-1,0,0.3639254,1050.043,3.438295,0,0,3.821375,0.3830794,0.3639254,0,0,0,10.62527,0,0,0,14.00003,100,0.069463,0.4003179,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.069463,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,0.829237,0.829237,0,-1,0,0.829237,254.7871,1.239908,0,0,2.112789,0.8728811,0.829237,0,0,0,10.62527,0,0,0,14.00003,100,0.069463,0.9121608,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,1.710505,1.710505,0,-1,0,1.710505,54.58852,0,2.220446E-16,0,0.9337393,1.800531,1.710505,0,0,0,10.62527,0,0.866792,-0.866792,13.08635,93.47373,0.069463,1.881555,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.099518,2.099518,0,-1,0,2.099518,0,0,0,0,0,2.210019,2.099518,0,0,0.9631022,9.758482,0,2.210019,-2.210019,10.75678,76.83402,0.069463,2.309469,0,0,9.758482
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.394272,1.394272,0,-1,0,1.394272,0,0,2.220446E-16,0,0,1.467655,1.394272,0,0,3.418679,7.548464,0,1.467655,-1.467655,9.209741,65.78373,0.069463,1.533699,0,0,7.548464
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.4932607,0.4932607,0,-1,0,0.4932607,0,0,5.551115E-17,0,0,0.5192218,0.4932607,0,0,5.049406,6.080809,0,0.5192218,-0.5192218,8.662433,61.8744,0.069463,0.5425868,0,0,6.080809
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.19198,1.19198,0,-1,0,1.19198,0,0,0,0,0,1.254715,1.19198,0,0,5.626319,5.561587,0,1.254715,-1.254715,7.339847,52.42738,0.069463,1.311177,0,0,5.561587
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1804233,0.1804233,0,-1,0,0.1804233,0,0,2.775558E-17,0,0,0.1899193,0.1804233,0,0,7.020447,4.306872,0,0.1899193,-0.1899193,7.139655,50.99743,0.069463,0.1984657,0,0,4.306872
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.231469,4.116952,0,0,0,7.139655,50.99743,0.069463,0,0,0,4.116952
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.231469,4.116952,0,0,0,7.139655,50.99743,0.069463,0,0,0,4.116952
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.1661243,0.1661243,0,-1,0,0.1661243,0,0,2.775558E-17,0,0,0.1748677,0.1661243,0,0,7.231469,4.116952,0,0.1748677,-0.1748677,6.955328,49.68081,0.069463,0.1827367,0,0,4.116952
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.3787829,0.3787829,0,-1,0,0.3787829,0,0,5.551115E-17,0,0,0.3987188,0.3787829,0,0,7.425766,3.942085,0,0.3987188,-0.3987188,6.535041,46.67877,0.069463,0.4166611,0,0,3.942085
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2722232,0.2722232,0,-1,0,0.2722232,0,0,5.551115E-17,0,0,0.2865507,0.2722232,0,0,7.868787,3.543366,0,0.2865507,-0.2865507,6.23299,44.52127,0.069463,0.2994455,0,0,3.543366
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2748991,0.2748991,0,-1,0,0.2748991,0,0,0,0,0,0.2893674,0.2748991,0,0,8.187177,3.256815,0,0.2893674,-0.2893674,5.92797,42.34256,0.069463,0.302389,0,0,3.256815
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3837962,0.3837962,0,0,0,0.3837962,0,0,0,0,0,0.4039961,0.3837962,0,0,8.508696,2.967448,0,0.4039961,-0.4039961,5.502121,39.30079,0.069463,0.4221759,0,0,2.967448
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.957581,2.563452,0,0,0,5.502121,39.30079,0.069463,0,0,0,2.563452
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,1.696333,1.696333,0,0,0,1.696333,67.63525,0,0,0,1.147319,1.785614,1.696333,0,0,8.957581,2.563452,0,0.6382946,-0.6382946,4.829299,34.49493,0.069463,1.865966,0.9178553,0,3.710771
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,0.9884093,0.9884093,0,0,0,0.9884093,193.4139,0,0,0,1.911721,1.040431,0.9884093,0,0,9.666797,1.925157,0.8712905,0,0.8712905,5.655878,40.39905,0.06943972,1.08725,1.529377,0,3.836879
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.432274,0.432274,0,-1,0,0.432274,543.8174,0,0,0,2.350781,0.4550253,0.432274,0,0,8.795506,2.709319,1.895756,0,1.895756,7.45435,53.24525,0.06938913,0.4755014,1.880625,0,5.0601
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,-1,0,0,0,0,0,0,2.947465,0,0,0,0,6.89975,4.415499,2.947465,0,2.947465,10.25056,73.21815,0.06931062,0,2.357972,0,7.362964
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,1.520037,1.520037,0,-1,0,1.520037,289.7747,0,0,0,4.404684,1.600039,1.520037,0,0,3.952285,7.068218,2.804645,0,2.804645,12.91128,92.22325,0.06923608,1.672041,3.523747,0,11.4729
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,0.6359515,0.6359515,0,-1,0,0.6359515,705.1543,2.667377,0,0,4.48444,0.6694227,0.6359515,0,0,1.14764,9.592398,1.14764,0,1.14764,14.00003,100,0.06920562,0.6995467,3.587552,0,14.07684
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,0.7780719,0.7780719,0,-1,0,0.7780719,463.6971,2.788874,0,0,3.607897,0.8190231,0.7780719,0,0,0,10.62527,0,0,0,14.00003,100,0.06920562,0.8558791,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.09791961,0.09791961,0,-1,0,0.09791961,3143.268,2.974802,0,0,3.077876,0.1030733,0.09791961,0,0,0,10.62527,0,0,0,14.00003,100,0.06920562,0.1077116,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,1.675224,1.675224,0,-1,0,1.675224,161.3825,0.9401246,0,0,2.703518,1.763394,1.675224,0,0,0,10.62527,0,0,0,14.00003,100,0.06920562,1.842746,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06920562,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,0.73865,0.73865,0,-1,0,0.73865,99.45282,1.110223E-16,0,0,0.7346082,0.7775263,0.73865,0,0,0,10.62527,0,0.04291805,-0.04291805,13.95479,99.67686,0.06920562,0.812515,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.326411,0.326411,0,-1,0,0.326411,0,0,5.551115E-17,0,0,0.3435905,0.326411,0,0,0.04768673,10.58236,0,0.3435905,-0.3435905,13.59261,97.08989,0.06920562,0.3590521,0,0,10.58236
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.8828999,0.8828999,0,-1,0,0.8828999,0,0,1.110223E-16,0,0,0.9293684,0.8828999,0,0,0.4294539,10.23877,0,0.9293684,-0.9293684,12.61297,90.09248,0.06920562,0.97119,0,0,10.23877
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.462085,9.309398,0,0,0,12.61297,90.09248,0.06920562,0,0,0,9.309398
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.462085,9.309398,0,0,0,12.61297,90.09248,0.06920562,0,0,0,9.309398
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.2461317,0.2461317,0,-1,0,0.2461317,0,0,0,0,0,0.259086,0.2461317,0,0,1.462085,9.309398,0,0.259086,-0.259086,12.33987,88.14176,0.06920562,0.2707449,0,0,9.309398
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.749959,9.050311,0,0,0,12.33987,88.14176,0.06920562,0,0,0,9.050311
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.07337894,0.07337894,0,-1,0,0.07337894,0,0,0,0,0,0.077241,0.07337894,0,0,1.749959,9.050311,0,0.077241,-0.077241,12.25845,87.5602,0.06920562,0.08071684,0,0,9.050311
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3840567,0.3840567,0,-1,0,0.3840567,0,0,5.551115E-17,0,0,0.4042702,0.3840567,0,0,1.835782,8.97307,0,0.4042702,-0.4042702,11.83231,84.51636,0.06920562,0.4224623,0,0,8.97307
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.3670642,0.3670642,0,-1,0,0.3670642,0,0,5.551115E-17,0,0,0.3863834,0.3670642,0,0,2.284971,8.5688,0,0.3863834,-0.3863834,11.42503,81.60719,0.06920562,0.4037707,0,0,8.5688
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.2496017,0.2496017,0,-1,0,0.2496017,0,0,5.551115E-17,0,0,0.2627386,0.2496017,0,0,2.714286,8.182417,0,0.2627386,-0.2627386,11.14808,79.62897,0.06920562,0.2745618,0,0,8.182417
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.255933,0.255933,0,-1,0,0.255933,0,0,5.551115E-17,0,0,0.2694032,0.255933,0,0,3.006218,7.919678,0,0.2694032,-0.2694032,10.8641,77.60059,0.06920562,0.2815264,0,0,7.919678
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305555,7.650275,0,0,0,10.8641,77.60059,0.06920562,0,0,0,7.650275
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1200345,0.1200345,0,0,0,0.1200345,0,0,2.775558E-17,0,0,0.1263521,0.1200345,0,0,3.305555,7.650275,0,0.1263521,-0.1263521,10.73092,76.64925,0.06920562,0.132038,0,0,7.650275
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,1.884369,1.884369,0,0,0,1.884369,60.32595,0,0,0,1.136764,1.983546,1.884369,0,0,3.445946,7.523923,0,0.8467827,-0.8467827,9.838329,70.27364,0.06920562,2.072806,0.9094108,0,8.660686
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.5542528,0.5542528,0,0,0,0.5542528,344.7861,0,0,0,1.910987,0.583424,0.5542528,0,0,4.386816,6.67714,1.327563,0,1.327563,11.09777,79.2696,0.06917042,0.6096781,1.528789,0,8.588127
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.12466,1.12466,0,-1,0,1.12466,298.7138,0,0,0,3.359515,1.183853,1.12466,0,0,3.059253,7.871946,2.175662,0,2.175662,13.16178,94.01253,0.06911281,1.237126,2.687612,0,11.23146
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.399034,0.399034,0,-1,0,0.399034,1050.292,2.887394,0,0,4.19102,0.4200358,0.399034,0,0,0.8835909,9.830042,0.8835909,0,0.8835909,14.00003,100,0.06908945,0.4389374,3.352816,0,14.02106
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.5462824,0.5462824,0,-1,0,0.5462824,801.4086,3.802919,0,0,4.377953,0.575034,0.5462824,0,0,0,10.62527,0,0,0,14.00003,100,0.06908945,0.6009105,3.502362,0,15.00323
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,1.880094,1.880094,0,-1,0,1.880094,224.0133,2.232614,0,0,4.21166,1.979046,1.880094,0,0,0,10.62527,0,0,0,14.00003,100,0.06908945,2.068103,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,-1,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06908945,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.080044,1.080044,0,-1,0,1.080044,292.1997,2.018998,0,0,3.155886,1.136889,1.080044,0,0,0,10.62527,0,0,0,14.00003,100,0.06908945,1.188049,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.1416478,0.1416478,0,-1,0,0.1416478,1885.552,2.52174,0,0,2.670843,0.1491029,0.1416478,0,0,0,10.62527,0,0,0,14.00003,100,0.06908945,0.1558125,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.3563101,0.3563101,0,-1,0,0.3563101,453.8799,1.242157,0,0,1.61722,0.3750633,0.3563101,0,0,0,10.62527,0,0,0,14.00003,100,0.06908945,0.3919411,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.1910353,0.1910353,0,-1,0,0.1910353,291.6607,0.3560852,0,0,0.557175,0.2010898,0.1910353,0,0,0,10.62527,0,0,0,14.00003,100,0.06908945,0.2101389,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.350952,1.350952,0,-1,0,1.350952,0,0,0,0,0,1.422055,1.350952,0,0,0,10.62527,0,1.422055,-1.422055,12.50105,89.29304,0.06908945,1.486047,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.820851,1.820851,0,-1,0,1.820851,0,0,2.220446E-16,0,0,1.916685,1.820851,0,0,1.580061,9.203219,0,1.916685,-1.916685,10.48069,74.8619,0.06908945,2.002936,0,0,9.203219
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.148787,0.148787,0,-1,0,0.148787,0,0,2.775558E-17,0,0,0.1566179,0.148787,0,0,3.709711,7.286534,0,0.1566179,-0.1566179,10.3156,73.68269,0.06908945,0.1636657,0,0,7.286534
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1930679,0.1930679,0,-1,0,0.1930679,0,0,2.775558E-17,0,0,0.2032294,0.1930679,0,0,3.883731,7.129916,0,0.2032294,-0.2032294,10.10137,72.15253,0.06908945,0.2123747,0,0,7.129916
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2992192,0.2992192,0,-1,0,0.2992192,0,0,0,0,0,0.3149676,0.2992192,0,0,4.109542,6.926687,0,0.3149676,-0.3149676,9.769369,69.78107,0.06908945,0.3291411,0,0,6.926687
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.459506,6.611719,0,0,0,9.769369,69.78107,0.06908945,0,0,0,6.611719
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.459506,6.611719,0,0,0,9.769369,69.78107,0.06908945,0,0,0,6.611719
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2013538,0.2013538,0,-1,0,0.2013538,0,0,0,0,0,0.2119514,0.2013538,0,0,4.459506,6.611719,0,0.2119514,-0.2119514,9.545953,68.18524,0.06908945,0.2214892,0,0,6.611719
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.05103793,0.05103793,0,-1,0,0.05103793,0,0,6.938894E-18,0,0,0.05372414,0.05103793,0,0,4.695007,6.399768,0,0.05372414,-0.05372414,9.489323,67.78074,0.06908945,0.05614172,0,0,6.399768
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1320207,0.1320207,0,-1,0,0.1320207,0,0,2.775558E-17,0,0,0.1389692,0.1320207,0,0,4.754701,6.346044,0,0.1389692,-0.1389692,9.342836,66.73441,0.06908945,0.1452228,0,0,6.346044
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1693054,0.1693054,0,-1,0,0.1693054,0,0,2.775558E-17,0,0,0.1782162,0.1693054,0,0,4.909111,6.207074,0,0.1782162,-0.1782162,9.15498,65.39259,0.06908945,0.186236,0,0,6.207074
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.107129,6.028858,0,0,0,9.15498,65.39259,0.06908945,0,0,0,6.028858
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.0861354,0.0861354,0,0,0,0.0861354,0,0,1.387779E-17,0,0,0.09066884,0.0861354,0,0,5.107129,6.028858,0,0.09066884,-0.09066884,9.059406,64.70992,0.06908945,0.09474894,0,0,6.028858
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,5.207872,5.93819,0.8665489,0,0.8665489,9.881487,70.58191,0.06906655,0,0.6932392,0,6.804738
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.2093882,0.2093882,0,0,0,0.2093882,324.6934,0,0,0,0.6798696,0.2204086,0.2093882,0,0,4.341323,6.718083,0.459461,0,0.459461,10.31737,73.69535,0.06905441,0.230327,0.5438957,0,7.397953
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,0.9830065,0.9830065,0,-1,0,0.9830065,175.9086,0,0,0,1.729193,1.034744,0.9830065,0,0,3.881862,7.131598,0.6944491,0,0.6944491,10.97618,78.40115,0.06903607,1.081307,1.383354,0,8.860791
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,1.382712,1.382712,0,-1,0,1.382712,142.1154,0,0,0,1.965046,1.455486,1.382712,0,0,3.187413,7.756602,0.5095605,0,0.5095605,11.45959,81.85408,0.06902263,1.520983,1.572037,0,9.721649
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,1.799895,1.799895,0,-1,0,1.799895,29.81159,0,0,0,0.5365773,1.894627,1.799895,0,0,2.677853,8.215207,0,1.358049,-1.358049,10.02808,71.62903,0.06902263,1.979885,0.4292619,0,8.751784
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,2.163201,2.163201,0,-1,0,2.163201,133.8678,0,0,0,2.89583,2.277054,2.163201,0,0,4.186796,6.857158,0.6187758,0,0.6187758,10.61511,75.82204,0.0690063,2.379522,2.316664,0,9.752988
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.097097,1.097097,0,-1,0,1.097097,145.741,0,0,0,1.598919,1.154839,1.097097,0,0,3.56802,7.414056,0.4440806,0,0.4440806,11.0364,78.83126,0.0689946,1.206807,1.279135,0,9.012975
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.092877,1.092877,0,-1,0,1.092877,129.5901,0,0,0,1.416259,1.150396,1.092877,0,0,3.12394,7.813728,0.2658631,0,0.2658631,11.28862,80.63283,0.06898759,1.202164,1.133008,0,9.229988
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,1.74336,1.74336,0,-1,0,1.74336,23.4604,0,4.440892E-16,0,0.4089991,1.835116,1.74336,0,0,2.858077,8.053005,0,1.426117,-1.426117,9.785359,69.89529,0.06898759,1.917696,0.3271993,0,8.462005
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,4.442651,6.626889,0.4053723,0,0.4053723,10.16993,72.64221,0.0689769,0,0.3242978,0,7.032261
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.3166434,0.3166434,0,-1,0,0.3166434,27.7574,0,5.551115E-17,0,0.08789199,0.3333089,0.3166434,0,0,4.037278,6.991724,0,0.2454169,-0.2454169,9.911238,70.79441,0.0689769,0.3483078,0.0703136,0,7.079616
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.9133632,0.9133632,0,-1,0,0.9133632,0,0,1.110223E-16,0,0,0.9614349,0.9133632,0,0,4.309964,6.746307,0,0.9614349,-0.9614349,8.897796,63.55556,0.0689769,1.004699,0,0,6.746307
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.72278,0.72278,0,-1,0,0.72278,0,0,0,0,0,0.7608211,0.72278,0,0,5.378225,5.784872,0,0.7608211,-0.7608211,8.09582,57.82717,0.0689769,0.7950581,0,0,5.784872
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.223581,5.024051,0,0,0,8.09582,57.82717,0.0689769,0,0,0,5.024051
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.949789,2.949789,0,-1,0,2.949789,0,0,4.440892E-16,0,0,3.105042,2.949789,0,0,6.223581,5.024051,0,3.105042,-3.105042,4.822819,34.44864,0.0689769,3.244768,0,0,5.024051
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.673628,1.919009,0,0,0,4.822819,34.44864,0.0689769,0,0,0,1.919009
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.183707,0.183707,0,-1,0,0.183707,0,0,2.775558E-17,0,0,0.1933758,0.183707,0,0,9.673628,1.919009,0,0.1933758,-0.1933758,4.618983,32.99267,0.0689769,0.2020777,0,0,1.919009
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.5338731,0.5338731,0,-1,0,0.5338731,0,0,0,0,0,0.5619718,0.5338731,0,0,9.88849,1.725634,0,0.5619718,-0.5619718,4.026613,28.76146,0.0689769,0.5872605,0,0,1.725634
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.09522191,0.09522191,0,-1,0,0.09522191,0,0,1.387779E-17,0,0,0.1002336,0.09522191,0,0,10.5129,1.163662,0,0.1002336,-0.1002336,3.920957,28.00678,0.0689769,0.1047441,0,0,1.163662
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62427,1.063428,0,0,0,3.920957,28.00678,0.0689769,0,0,0,1.063428
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02854669,0.02854669,0,-1,0,0.02854669,0,0,3.469447E-18,0,0,0.03004915,0.02854669,0,0,10.62427,1.063428,0,0.03004915,-0.03004915,3.889283,27.78054,0.0689769,0.03140137,0,0,1.063428
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65766,1.033379,0,0,0,3.889283,27.78054,0.0689769,0,0,0,1.033379
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.5795229,0.5795229,0,0,0,0.5795229,0,0,0,0,0,0.6100242,0.5795229,0,0,10.65766,1.033379,0,0.6100242,-0.6100242,3.246261,23.18753,0.0689769,0.6374752,0,0,1.033379
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2061371,0.2061371,0,0,0,0.2061371,0,0,2.775558E-17,0,0,0.2169864,0.2061371,0,0,11.33547,0.423355,0,0.2169864,-0.2169864,3.017537,21.55379,0.0689769,0.2267508,0,0,0.423355
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,1.529807,1.529807,4.607687,0,1.422898,1.529807,42.07041,0,0,0,0.6435962,0,0,3.077879,2.923985,11.57656,0.2063685,3.567582,0,3.567582,6.402042,45.72878,0.06927159,1.682788,0.514877,5,0.8499647
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,8.008981,3.417192,4.516084,0,4.516084,10.68638,76.3311,0.06941298,0,0.9488673,5,4.603276
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,0.9176587,0.9176587,0,-1,0,0.9176587,230.5622,0,0,0,2.115774,0.9659565,0.9176587,0,0,3.492896,7.481668,1.149817,0,1.149817,11.77719,84.1226,0.0693826,1.009425,1.692619,0,9.597442
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,-1,0,0,0,0.8107553,0,0,3.153834,0,0,0,0,2.343079,8.516503,2.343079,0,2.343079,14.00003,100,0.06932077,0,2.523067,0,11.67034
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,-1,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06932077,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,-1,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06932077,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.1706363,0.1706363,0,-1,0,0.1706363,2100.471,3.404549,0,0,3.584166,0.1796171,0.1706363,0,0,0,10.62527,0,0,0,14.00003,100,0.06932077,0.1876999,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,1.493622,1.493622,0,-1,0,1.493622,248.3125,2.136616,0,0,3.70885,1.572233,1.493622,0,0,0,10.62527,0,0,0,14.00003,100,0.06932077,1.642984,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,0.6627525,0.6627525,0,-1,0,0.6627525,431.7672,2.163914,0,0,2.861548,0.6976342,0.6627525,0,0,0,10.62527,0,0,0,14.00003,100,0.06932077,0.7290277,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,0.8261966,0.8261966,0,-1,0,0.8261966,155.2902,0.4133219,0,0,1.283002,0.8696806,0.8261966,0,0,0,10.62527,0,0,0,14.00003,100,0.06932077,0.9088162,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,1.721186,1.721186,0,-1,0,1.721186,34.39373,0,2.220446E-16,0,0.59198,1.811775,1.721186,0,0,0,10.62527,0,1.219795,-1.219795,12.71425,90.8159,0.06932077,1.893305,0.4735841,0,11.21725
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,2.757143,2.757143,0,-1,0,2.757143,0,0,4.440892E-16,0,0,2.902256,2.757143,0,0,1.355328,9.405479,0,2.902256,-2.902256,9.655005,68.96419,0.06932077,3.032857,0,0,9.405479
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.6662035,0.6662035,0,-1,0,0.6662035,0,0,0,0,0,0.7012669,0.6662035,0,0,4.580056,6.503224,0,0.7012669,-0.7012669,8.915805,63.6842,0.06932077,0.7328238,0,0,6.503224
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.8152664,0.8152664,0,-1,0,0.8152664,0,0,1.110223E-16,0,0,0.8581751,0.8152664,0,0,5.359241,5.801957,0,0.8581751,-0.8581751,8.011209,57.22281,0.06932077,0.896793,0,0,5.801957
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.6993269,0.6993269,0,-1,0,0.6993269,0,0,1.110223E-16,0,0,0.7361335,0.6993269,0,0,6.312769,4.943782,0,0.7361335,-0.7361335,7.235256,51.6803,0.06932077,0.7692596,0,0,4.943782
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1333854,0.1333854,0,-1,0,0.1333854,0,0,2.775558E-17,0,0,0.1404057,0.1333854,0,0,7.130695,4.207648,0,0.1404057,-0.1404057,7.087256,50.62315,0.06932077,0.146724,0,0,4.207648
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.303914,0.303914,0,-1,0,0.303914,0,0,5.551115E-17,0,0,0.3199095,0.303914,0,0,7.286702,4.067243,0,0.3199095,-0.3199095,6.750041,48.21449,0.06932077,0.3343054,0,0,4.067243
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.5212861,0.5212861,0,-1,0,0.5212861,0,0,0,0,0,0.5487221,0.5212861,0,0,7.642157,3.747333,0,0.5487221,-0.5487221,6.171638,44.08304,0.06932077,0.5734147,0,0,3.747333
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.2521041,0.2521041,0,-1,0,0.2521041,0,0,0,0,0,0.2653728,0.2521041,0,0,8.251848,3.198611,0,0.2653728,-0.2653728,5.89191,42.08499,0.06932077,0.2773146,0,0,3.198611
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2192751,0.2192751,0,-1,0,0.2192751,0,0,2.775558E-17,0,0,0.2308159,0.2192751,0,0,8.546707,2.933238,0,0.2308159,-0.2308159,5.648609,40.34713,0.06932077,0.2412027,0,0,2.933238
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.134315,0.134315,0,-1,0,0.134315,0,0,0,0,0,0.1413842,0.134315,0,0,8.803169,2.702422,0,0.1413842,-0.1413842,5.499577,39.28261,0.06932077,0.1477465,0,0,2.702422
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.960262,2.561038,0,0,0,5.499577,39.28261,0.06932077,0,0,0,2.561038
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.06475987,0.06475987,0,0,0,0.06475987,0,0,0,0,0,0.06816828,0.06475987,0,0,8.960262,2.561038,0,0.06816828,-0.06816828,5.427721,38.76936,0.06932077,0.07123585,0,0,2.561038
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.07161377,0.07161377,0,0,0,0.07161377,0,0,0,0,0,0.07538291,0.07161377,0,0,9.036005,2.49287,0,0.07538291,-0.07538291,5.34826,38.20178,0.06932077,0.07877514,0,0,2.49287
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,0,0,0,0,0,0,0,0,0.5593943,0,0,0,0,9.119763,2.417487,0.5593943,0,0.5593943,5.878949,41.9924,0.06930602,0,0.4475155,0,2.976881
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,0.9643904,0.9643904,0,0,0,0.9643904,87.99693,0,0,0,0.8486339,1.015148,0.9643904,0,0,8.560369,2.920942,0,0.1665139,-0.1665139,5.703427,40.73869,0.06930602,1.06083,0.6789071,0,3.769576
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,0.9459078,0.9459078,0,-1,0,0.9459078,120.9907,0,0,0,1.144461,0.9956925,0.9459078,0,0,8.745385,2.754428,0.1487682,0,0.1487682,5.844562,41.74678,0.0693021,1.040499,0.9155685,0,3.898889
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,0.6825188,0.6825188,0,-1,0,0.6825188,82.26829,0,0,0,0.5614965,0.7184408,0.6825188,0,0,8.596617,2.888319,0,0.1569443,-0.1569443,5.679128,40.56512,0.0693021,0.7507706,0.4491972,0,3.449816
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,-1,0,0,0,0,0,0,2.448305,0,0,0,0,8.770999,2.731375,2.448305,0,2.448305,8.001793,57.15555,0.06923764,0,1.958644,0,5.179679
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.062377,1.062377,0,-1,0,1.062377,153.9151,0,0,0,1.635158,1.118291,1.062377,0,0,6.322694,4.934849,0.5168673,0,0.5168673,8.492137,60.658,0.06922405,1.168614,1.308127,0,6.570008
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,1.437828,1.437828,0,-1,0,1.437828,87.20918,0,2.220446E-16,0,1.253918,1.513503,1.437828,0,0,5.805827,5.40003,0,0.2595851,-0.2595851,8.21851,58.70353,0.06922405,1.581611,1.003135,0,6.653948
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0,0,0,2.372383,0,0,0,0,6.094255,5.140445,2.372383,0,2.372383,10.46915,74.7795,0.06916173,0,1.897907,0,7.512828
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,1.91024,1.91024,0,-1,0,1.91024,98.82404,0,0,0,1.887776,2.010778,1.91024,0,0,3.721872,7.275589,0,0.1230026,-0.1230026,10.33949,73.85338,0.06916173,2.101264,1.510221,0,9.163365
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,1.569958,1.569958,0,-1,0,1.569958,59.16594,0,0,0,0.9288805,1.652588,1.569958,0,0,3.858541,7.152587,0,0.723707,-0.723707,9.57664,68.40443,0.06916173,1.726954,0.7431044,0,8.081468
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,0.8739953,0.8739953,0,-1,0,0.8739953,24.9338,0,0,0,0.2179203,0.919995,0.8739953,0,0,4.662661,6.42888,0,0.7020748,-0.7020748,8.836588,63.11836,0.06916173,0.9613948,0.1743362,0,6.6468
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.637204,1.637204,0,-1,0,1.637204,0,0,2.220446E-16,0,0,1.723373,1.637204,0,0,5.442743,5.726805,0,1.723373,-1.723373,7.019994,50.14271,0.06916173,1.800924,0,0,5.726805
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.357602,4.003432,0,0,0,7.019994,50.14271,0.06916173,0,0,0,4.003432
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.862294,0.862294,0,-1,0,0.862294,0,0,1.110223E-16,0,0,0.9076778,0.862294,0,0,7.357602,4.003432,0,0.9076778,-0.9076778,6.063218,43.30861,0.06916173,0.9485233,0,0,4.003432
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.200232,1.200232,0,-1,0,1.200232,0,0,2.220446E-16,0,0,1.263402,1.200232,0,0,8.366133,3.095755,0,1.263402,-1.263402,4.731475,33.79618,0.06916173,1.320255,0,0,3.095755
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.09768397,0.09768397,0,-1,0,0.09768397,0,0,0,0,0,0.1028252,0.09768397,0,0,9.769913,1.832353,0,0.1028252,-0.1028252,4.623088,33.02199,0.06916173,0.1074524,0,0,1.832353
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.333093,0.333093,0,-1,0,0.333093,0,0,5.551115E-17,0,0,0.3506242,0.333093,0,0,9.884163,1.729528,0,0.3506242,-0.3506242,4.253498,30.38206,0.06916173,0.3664023,0,0,1.729528
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27375,1.378903,0,0,0,4.253498,30.38206,0.06916173,0,0,0,1.378903
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1933209,0.1933209,0,-1,0,0.1933209,0,0,0,0,0,0.2034956,0.1933209,0,0,10.27375,1.378903,0,0.2034956,-0.2034956,4.038994,28.8499,0.06916173,0.2126529,0,0,1.378903
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.05510328,0.05510328,0,-1,0,0.05510328,0,0,0,0,0,0.05800346,0.05510328,0,0,10.49985,1.175408,0,0.05800346,-0.05800346,3.977853,28.41318,0.06916173,0.06061361,0,0,1.175408
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.2414744,0.2414744,0,-1,0,0.2414744,0,0,5.551115E-17,0,0,0.2541836,0.2414744,0,0,10.5643,1.117404,0,0.2541836,-0.2541836,3.70992,26.49938,0.06916173,0.2656218,0,0,1.117404
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2346025,0.2346025,0,-1,0,0.2346025,0,0,2.775558E-17,0,0,0.24695,0.2346025,0,0,10.84673,0.8632207,0,0.24695,-0.24695,3.449612,24.64004,0.06916173,0.2580628,0,0,0.8632207
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.06762386,0.06762386,0,0,0,0.06762386,0,0,1.387779E-17,0,0,0.07118301,0.06762386,0,0,11.12111,0.6162707,0,0.07118301,-0.07118301,3.374578,24.10408,0.06916173,0.07438625,0,0,0.6162707
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.3189966,0.3189966,0,0,0,0.3189966,0,0,5.551115E-17,0,0,0.3357859,0.3189966,0,0,11.20021,0.5450876,0,0.3357859,-0.3357859,3.020629,21.57588,0.06916173,0.3508963,0,0,0.5450876
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.0151379,0.0151379,0,0,0,0.0151379,3589.258,0,0,0,0.5433384,0.01593463,0.0151379,0,0,11.5733,0.2093017,0.5274037,0,0.5274037,3.520968,25.14972,0.06914789,0.01665169,0.4346707,0,0.7526401
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.5127991,0.5127991,0,0,0,0.5127991,225.282,0,0,0,1.155244,0.5397885,0.5127991,0,0,11.0459,0.6839651,0.6154556,0,0.6154556,4.104841,29.32023,0.06913175,0.564079,0.9241952,0,1.839209
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,0.8492582,0.8492582,0,-1,0,0.8492582,117.9502,0,0,0,1.001701,0.893956,0.8492582,0,0,10.43044,1.237875,0.1077455,0,0.1077455,4.207057,30.05035,0.06912892,0.934184,0.8013612,0,2.239577
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.0634319,0.0634319,0,-1,0,0.0634319,2853.591,0,0,0,1.810086,0.06677041,0.0634319,0,0,10.3227,1.334846,1.743316,0,1.743316,5.860912,41.86357,0.06908324,0.06977508,1.448069,0,3.144933
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,0.6263727,0.6263727,0,-1,0,0.6263727,440.9782,0,0,0,2.762167,0.6593397,0.6263727,0,0,8.579382,2.903831,2.102827,0,2.102827,7.855829,56.11295,0.06902822,0.68901,2.209733,0,5.665998
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,1.310339,1.310339,0,-1,0,1.310339,278.6146,0,0,0,3.650795,1.379304,1.310339,0,0,6.476554,4.796375,2.271491,0,2.271491,10.01075,71.50525,0.06896889,1.441373,2.920636,0,8.44717
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,1.26418,1.26418,0,-1,0,1.26418,242.242,0,0,0,3.062374,1.330715,1.26418,0,0,4.205063,6.840717,1.731659,0,1.731659,11.65355,83.23948,0.06892373,1.390598,2.449899,0,9.903091
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,0.9488575,0.9488575,0,-1,0,0.9488575,233.8292,0,0,0,2.218705,0.9987974,0.9488575,0,0,2.473405,8.39921,1.219908,0,1.219908,12.81086,91.50594,0.06889194,1.043743,1.774964,0,10.61792
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.5483891,0.5483891,0,-1,0,0.5483891,423.9408,0.4940965,0,0,2.324845,0.5772517,0.5483891,0,0,1.253497,9.497128,1.253497,0,1.253497,14.00003,100,0.06885932,0.603228,1.859876,0,11.82197
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06885932,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06885932,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.780834,1.780834,0,-1,0,1.780834,0,0,2.220446E-16,0,0,1.874562,1.780834,0,0,0,10.62527,0,1.874562,-1.874562,12.02407,85.88602,0.06885932,1.958917,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.9383309,0.9383309,0,-1,0,0.9383309,0,0,1.110223E-16,0,0,0.9877168,0.9383309,0,0,2.082846,8.750712,0,0.9877168,-0.9877168,10.98292,78.44928,0.06885932,1.032164,0,0,8.750712
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.5295,1.5295,0,-1,0,1.5295,0,0,2.220446E-16,0,0,1.61,1.5295,0,0,3.18031,7.762996,0,1.61,-1.61,9.285833,66.32725,0.06885932,1.682449,0,0,7.762996
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.92966,0.92966,0,-1,0,0.92966,0,0,1.110223E-16,0,0,0.9785894,0.92966,0,0,4.969198,6.152996,0,0.9785894,-0.9785894,8.25431,58.95923,0.06885932,1.022626,0,0,6.152996
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2120046,0.2120046,0,-1,0,0.2120046,0,0,2.775558E-17,0,0,0.2231627,0.2120046,0,0,6.05652,5.174407,0,0.2231627,-0.2231627,8.019075,57.27899,0.06885932,0.2332051,0,0,5.174407
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.08140231,0.08140231,0,-1,0,0.08140231,0,0,0,0,0,0.08568664,0.08140231,0,0,6.304478,4.951244,0,0.08568664,-0.08568664,7.928753,56.63384,0.06885932,0.08954254,0,0,4.951244
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.5287542,0.5287542,0,-1,0,0.5287542,0,0,0,0,0,0.5565834,0.5287542,0,0,6.399685,4.865557,0,0.5565834,-0.5565834,7.342063,52.4432,0.06885932,0.5816296,0,0,4.865557
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2334332,0.2334332,0,-1,0,0.2334332,0,0,2.775558E-17,0,0,0.2457192,0.2334332,0,0,7.018111,4.308974,0,0.2457192,-0.2457192,7.083052,50.59313,0.06885932,0.2567766,0,0,4.308974
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2305744,0.2305744,0,-1,0,0.2305744,0,0,2.775558E-17,0,0,0.2427098,0.2305744,0,0,7.291133,4.063255,0,0.2427098,-0.2427098,6.827213,48.76571,0.06885932,0.2536318,0,0,4.063255
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3127596,0.3127596,0,-1,0,0.3127596,0,0,0,0,0,0.3292206,0.3127596,0,0,7.560811,3.820545,0,0.3292206,-0.3292206,6.480185,46.28694,0.06885932,0.3440355,0,0,3.820545
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.555746,0.555746,0,-1,0,0.555746,0,0,1.110223E-16,0,0,0.5849957,0.555746,0,0,7.926611,3.491324,0,0.5849957,-0.5849957,5.863545,41.88238,0.06885932,0.6113206,0,0,3.491324
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.3222133,0.3222133,0,0,0,0.3222133,0,0,0,0,0,0.3391719,0.3222133,0,0,8.576606,2.906328,0,0.3391719,-0.3391719,5.506026,39.32868,0.06885932,0.3544346,0,0,2.906328
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.953464,2.567157,0,0,0,5.506026,39.32868,0.06885932,0,0,0,2.567157
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,1.580593,1.580593,0,0,0,1.580593,85.10504,2.220446E-16,0,0,1.345164,1.663782,1.580593,0,0,8.953464,2.567157,0,0.3186177,-0.3186177,5.170174,36.92974,0.06885932,1.738652,1.076131,0,3.912321
