Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,1.950228,1.950228,0,0,0,1.950228,134.5528,0,0,0,2.624086,2.052872,1.950228,0,0,9.307484,2.248539,0.5712141,0,0.5712141,5.712075,40.80045,0.06884446,2.145251,2.099269,0,4.872625
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,1.284722,1.284722,0,-1,0,1.284722,282.1988,0,0,0,3.625471,1.352339,1.284722,0,0,8.73627,2.762632,2.273132,0,2.273132,7.868557,56.20387,0.0687854,1.413194,2.900377,0,6.388103
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,0.8373334,0.8373334,0,-1,0,0.8373334,472.5941,0,0,0,3.957188,0.8814036,0.8373334,0,0,6.463138,4.80845,3.075784,0,3.075784,10.7865,77.0463,0.06870564,0.9210668,3.165751,0,8.765638
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,1.216775,1.216775,0,-1,0,1.216775,278.2609,0,0,0,3.38581,1.280816,1.216775,0,0,3.387353,7.576656,2.104993,0,2.104993,12.78347,91.31035,0.06865116,1.338453,2.708648,0,10.96247
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,1.608094,1.608094,0,-1,0,1.608094,214.9259,0.4811189,0,0,3.456209,1.69273,1.608094,0,0,1.28236,9.47115,1.28236,0,1.28236,14.00003,100,0.06861802,1.768903,2.764967,0,12.92736
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.340398,0.340398,0,-1,0,0.340398,1084.762,3.334195,0,0,3.692509,0.3583137,0.340398,0,0,0,10.62527,0,0,0,14.00003,100,0.06861802,0.3744378,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,1.268329,1.268329,0,-1,0,1.268329,210.5119,1.3349,0,0,2.669983,1.335083,1.268329,0,0,0,10.62527,0,0,0,14.00003,100,0.06861802,1.395162,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06861802,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.4735509,0.4735509,0,-1,0,0.4735509,305.3235,0.9473877,0,0,1.445862,0.4984747,0.4735509,0,0,0,10.62527,0,0,0,14.00003,100,0.06861802,0.520906,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,1.193771,1.193771,0,-1,0,1.193771,69.60931,0,2.220446E-16,0,0.8309756,1.256601,1.193771,0,0,0,10.62527,0,0.4256252,-0.4256252,13.55138,96.79537,0.06861802,1.313148,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.434184,1.434184,0,-1,0,1.434184,0,0,2.220446E-16,0,0,1.509668,1.434184,0,0,0.4729168,10.19965,0,1.509668,-1.509668,11.96005,85.42876,0.06861802,1.577603,0,0,10.19965
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.468425,1.468425,0,-1,0,1.468425,0,0,0,0,0,1.54571,1.468425,0,0,2.150325,8.689981,0,1.54571,-1.54571,10.33073,73.79077,0.06861802,1.615267,0,0,8.689981
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.9582806,0.9582806,0,-1,0,0.9582806,0,0,0,0,0,1.008716,0.9582806,0,0,3.867781,7.144271,0,1.008716,-1.008716,9.267448,66.19592,0.06861802,1.054109,0,0,7.144271
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.462718,1.462718,0,-1,0,1.462718,0,0,2.220446E-16,0,0,1.539704,1.462718,0,0,4.988577,6.135555,0,1.539704,-1.539704,7.644458,54.60316,0.06861802,1.60899,0,0,6.135555
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.4606582,0.4606582,0,-1,0,0.4606582,0,0,5.551115E-17,0,0,0.4849034,0.4606582,0,0,6.699359,4.595851,0,0.4849034,-0.4849034,7.133325,50.95222,0.06861802,0.506724,0,0,4.595851
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.3442731,0.3442731,0,-1,0,0.3442731,0,0,0,0,0,0.3623928,0.3442731,0,0,7.238141,4.110948,0,0.3623928,-0.3623928,6.751329,48.22369,0.06861802,0.3787005,0,0,4.110948
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.6408,3.748555,0,0,0,6.751329,48.22369,0.06861802,0,0,0,3.748555
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.5819099,0.5819099,0,-1,0,0.5819099,0,0,1.110223E-16,0,0,0.6125367,0.5819099,0,0,7.6408,3.748555,0,0.6125367,-0.6125367,6.105659,43.61176,0.06861802,0.6401008,0,0,3.748555
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.321396,3.136018,0,0,0,6.105659,43.61176,0.06861802,0,0,0,3.136018
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2848218,0.2848218,0,-1,0,0.2848218,0,0,0,0,0,0.2998124,0.2848218,0,0,8.321396,3.136018,0,0.2998124,-0.2998124,5.789629,41.35441,0.06861802,0.3133039,0,0,3.136018
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3851781,0.3851781,0,-1,0,0.3851781,0,0,0,0,0,0.4054507,0.3851781,0,0,8.654521,2.836206,0,0.4054507,-0.4054507,5.362247,38.30168,0.06861802,0.423696,0,0,2.836206
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1710872,0.1710872,0,0,0,0.1710872,0,0,0,0,0,0.1800918,0.1710872,0,0,9.105021,2.430755,0,0.1800918,-0.1800918,5.172413,36.94573,0.06861802,0.188196,0,0,2.430755
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.305123,2.250663,0,0,0,5.172413,36.94573,0.06861802,0,0,0,2.250663
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,1.505678,1.505678,0,0,0,1.505678,80.42653,0,2.220446E-16,0,1.210964,1.584924,1.505678,0,0,9.305123,2.250663,0,0.3739596,-0.3739596,4.778225,34.13011,0.06861802,1.656245,0.9687714,0,3.461627
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,2.700484,2.700484,5,0,1.53,2.700484,101.9746,0,0,0,2.753808,0,0,2.299516,2.18454,9.720634,1.876704,4.938348,0,4.938348,9.463154,67.59382,0.06891815,2.970532,2.203047,5,4.630512
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,0.5913665,0.5913665,0,-1,0,0.5913665,612.96,0,0,0,3.62484,0.6224911,0.5913665,0,0,4.782286,6.321217,3.002349,0,3.002349,12.31143,87.93862,0.06884047,0.6505032,2.899872,0,9.946057
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,0.7159734,0.7159734,0,-1,0,0.7159734,551.6796,1.416286,0,0,3.949879,0.7536563,0.7159734,0,0,1.779937,9.023331,1.779937,0,1.779937,14.00003,100,0.06879451,0.7875708,3.159903,0,12.97321
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.3779335,0.3779335,0,-1,0,0.3779335,1246.072,4.311499,0,0,4.709323,0.3978247,0.3779335,0,0,0,10.62527,0,0,0,14.00003,100,0.06879451,0.4157268,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,1.820908,1.820908,0,-1,0,1.820908,282.5616,3.228442,0,0,5.145187,1.916745,1.820908,0,0,0,10.62527,0,0,0,14.00003,100,0.06879451,2.002999,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.4817297,0.4817297,0,-1,0,0.4817297,1037.442,4.490583,0,0,4.997667,0.5070838,0.4817297,0,0,0,10.62527,0,0,0,14.00003,100,0.06879451,0.5299026,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.4885852,0.4885852,0,-1,0,0.4885852,871.4818,3.743631,0,0,4.257931,0.5143002,0.4885852,0,0,0,10.62527,0,0,0,14.00003,100,0.06879451,0.5374437,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,0.9103197,0.9103197,0,-1,0,0.9103197,364.0685,2.355956,0,0,3.314188,0.9582313,0.9103197,0,0,0,10.62527,0,0,0,14.00003,100,0.06879451,1.001352,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.5447548,0.5447548,0,-1,0,0.5447548,374.5685,1.467054,0,0,2.04048,0.5734261,0.5447548,0,0,0,10.62527,0,0,0,14.00003,100,0.06879451,0.5992303,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,0.8707549,0.8707549,0,-1,0,0.8707549,90.32503,0,0,0,0.7865096,0.9165841,0.8707549,0,0,0,10.62527,0,0.1300745,-0.1300745,13.86292,99.02064,0.06879451,0.9578304,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.2784701,0.2784701,0,-1,0,0.2784701,0,0,0,0,0,0.2931264,0.2784701,0,0,0.1445272,10.4952,0,0.2931264,-0.2931264,13.55394,96.81363,0.06879451,0.3063171,0,0,10.4952
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.146093,1.146093,0,-1,0,1.146093,0,0,2.220446E-16,0,0,1.206414,1.146093,0,0,0.4702232,10.20207,0,1.206414,-1.206414,12.28226,87.73028,0.06879451,1.260702,0,0,10.20207
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.6494072,0.6494072,0,-1,0,0.6494072,0,0,0,0,0,0.6835865,0.6494072,0,0,1.810683,8.99566,0,0.6835865,-0.6835865,11.5617,82.5834,0.06879451,0.714348,0,0,8.99566
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.148497,2.148497,0,-1,0,2.148497,0,0,0,0,0,2.261575,2.148497,0,0,2.570223,8.312073,0,2.261575,-2.261575,9.177791,65.55551,0.06879451,2.363346,0,0,8.312073
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.4480796,0.4480796,0,-1,0,0.4480796,0,0,5.551115E-17,0,0,0.4716627,0.4480796,0,0,5.083085,6.050498,0,0.4716627,-0.4716627,8.680614,62.00426,0.06879451,0.4928876,0,0,6.050498
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.2430226,0.2430226,0,-1,0,0.2430226,0,0,0,0,0,0.2558132,0.2430226,0,0,5.607154,5.578835,0,0.2558132,-0.2558132,8.410963,60.07819,0.06879451,0.2673248,0,0,5.578835
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.4228003,0.4228003,0,-1,0,0.4228003,0,0,5.551115E-17,0,0,0.445053,0.4228003,0,0,5.891391,5.323022,0,0.445053,-0.445053,7.941836,56.72729,0.06879451,0.4650804,0,0,5.323022
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.4674358,0.4674358,0,-1,0,0.4674358,0,0,5.551115E-17,0,0,0.4920377,0.4674358,0,0,6.385895,4.877969,0,0.4920377,-0.4920377,7.423183,53.02263,0.06879451,0.5141794,0,0,4.877969
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.932603,4.385931,0,0,0,7.423183,53.02263,0.06879451,0,0,0,4.385931
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.4804019,0.4804019,0,-1,0,0.4804019,0,0,5.551115E-17,0,0,0.5056862,0.4804019,0,0,6.932603,4.385931,0,0.5056862,-0.5056862,6.890143,49.21521,0.06879451,0.5284421,0,0,4.385931
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.494477,3.880245,0,0,0,6.890143,49.21521,0.06879451,0,0,0,3.880245
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1598103,0.1598103,0,0,0,0.1598103,0,0,0,0,0,0.1682213,0.1598103,0,0,7.494477,3.880245,0,0.1682213,-0.1682213,6.712822,47.94864,0.06879451,0.1757913,0,0,3.880245
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1586506,0.1586506,0,0,0,0.1586506,0,0,0,0,0,0.1670006,0.1586506,0,0,7.681389,3.712024,0,0.1670006,-0.1670006,6.536788,46.69125,0.06879451,0.1745157,0,0,3.712024
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.06651201,0.06651201,0,0,0,0.06651201,2301.484,0,0,0,1.530763,0.07001264,0.06651201,0,0,7.866946,3.545023,1.46075,0,1.46075,7.922577,56.58973,0.06875683,0.07316321,1.22461,0,5.075786
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,1.492088,1.492088,0,0,0,1.492088,192.5624,0,0,0,2.8732,1.570619,1.492088,0,0,6.406195,4.859698,1.302581,0,1.302581,9.158315,65.4164,0.06872328,1.641296,2.29856,0,7.732898
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,1.255805,1.255805,0,-1,0,1.255805,308.2958,0,0,0,3.871596,1.321901,1.255805,0,0,5.103614,6.032022,2.549695,0,2.549695,11.57717,82.69389,0.06865767,1.381386,3.097277,0,9.903618
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,0.9775788,0.9775788,0,-1,0,0.9775788,485.0134,1.15844,0,0,4.741389,1.02903,0.9775788,0,0,2.553919,8.326748,2.553919,0,2.553919,14.00003,100,0.06859209,1.075337,3.793111,0,13.06814
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.2424102,0.2424102,0,-1,0,0.2424102,2088.765,4.808211,0,0,5.063379,0.2551686,0.2424102,0,0,0,10.62527,0,0,0,14.00003,100,0.06859209,0.2666512,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.084885,1.084885,0,-1,0,1.084885,444.4181,3.67944,0,0,4.821424,1.141984,1.084885,0,0,0,10.62527,0,0,0,14.00003,100,0.06859209,1.193373,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,1.572505,1.572505,0,-1,0,1.572505,280.8193,2.760628,0,0,4.415896,1.655268,1.572505,0,0,0,10.62527,0,0,0,14.00003,100,0.06859209,1.729755,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06859209,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,1.275721,1.275721,0,-1,0,1.275721,222.8971,1.50068,0,0,2.843544,1.342864,1.275721,0,0,0,10.62527,0,0,0,14.00003,100,0.06859209,1.403293,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.086542,1.086542,0,-1,0,1.086542,134.8616,0.3216001,0,0,1.465329,1.143729,1.086542,0,0,0,10.62527,0,0,0,14.00003,100,0.06859209,1.195197,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,1.294754,1.294754,0,-1,0,1.294754,50.41248,0,0,0,0.6527175,1.362899,1.294754,0,0,0,10.62527,0,0.7101814,-0.7101814,13.25143,94.65289,0.06859209,1.424229,0.5221739,0,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,4.599354,3.33,0,-1,0,3.33,0,0,1.269354,1.729289,0,3.505263,3.33,0,0,0.7890904,9.915092,0,3.505263,-3.505263,9.55656,68.261,0.06859209,5.059289,0,0,9.915092
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.3944241,0.3944241,0,-1,0,0.3944241,0,0,0,0,0,0.4151832,0.3944241,0,0,4.683827,6.40983,0,0.4151832,-0.4151832,9.118917,65.13499,0.06859209,0.4338665,0,0,6.40983
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.060291,1.060291,0,-1,0,1.060291,0,0,2.220446E-16,0,0,1.116096,1.060291,0,0,5.145142,5.994647,0,1.116096,-1.116096,7.94245,56.73167,0.06859209,1.16632,0,0,5.994647
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.7660064,0.7660064,0,-1,0,0.7660064,0,0,0,0,0,0.8063225,0.7660064,0,0,6.385249,4.878551,0,0.8063225,-0.8063225,7.092511,50.66069,0.06859209,0.842607,0,0,4.878551
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.230138,0.230138,0,-1,0,0.230138,0,0,2.775558E-17,0,0,0.2422505,0.230138,0,0,7.281162,4.072228,0,0.2422505,-0.2422505,6.837156,48.83673,0.06859209,0.2531518,0,0,4.072228
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1797358,0.1797358,0,-1,0,0.1797358,0,0,2.775558E-17,0,0,0.1891955,0.1797358,0,0,7.55033,3.829978,0,0.1891955,-0.1891955,6.637727,47.41224,0.06859209,0.1977094,0,0,3.829978
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.1962364,0.1962364,0,-1,0,0.1962364,0,0,2.775558E-17,0,0,0.2065646,0.1962364,0,0,7.760547,3.640782,0,0.2065646,-0.2065646,6.419989,45.85697,0.06859209,0.21586,0,0,3.640782
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.4183994,0.4183994,0,-1,0,0.4183994,0,0,5.551115E-17,0,0,0.4404204,0.4183994,0,0,7.990063,3.434217,0,0.4404204,-0.4404204,5.955745,42.54095,0.06859209,0.4602394,0,0,3.434217
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1947495,0.1947495,0,-1,0,0.1947495,0,0,2.775558E-17,0,0,0.2049995,0.1947495,0,0,8.479419,2.993797,0,0.2049995,-0.2049995,5.739656,40.99746,0.06859209,0.2142245,0,0,2.993797
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1160701,0.1160701,0,-1,0,0.1160701,0,0,1.387779E-17,0,0,0.122179,0.1160701,0,0,8.707196,2.788797,0,0.122179,-0.122179,5.610868,40.07755,0.06859209,0.1276771,0,0,2.788797
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.842951,2.666618,0,0,0,5.610868,40.07755,0.06859209,0,0,0,2.666618
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.279347,0.279347,0,0,0,0.279347,0,0,0,0,0,0.2940495,0.279347,0,0,8.842951,2.666618,0,0.2940495,-0.2940495,5.300913,37.86359,0.06859209,0.3072817,0,0,2.666618
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3007161,0.3007161,0,0,0,0.3007161,0,0,5.551115E-17,0,0,0.3165432,0.3007161,0,0,9.169673,2.372569,0,0.3165432,-0.3165432,4.967247,35.48026,0.06859209,0.3307877,0,0,2.372569
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,0.5906314,0.5906314,0,0,0,0.5906314,195.8341,0,0,0,1.156658,0.6217173,0.5906314,0,0,9.521387,2.056026,0.5349405,0,0.5349405,5.474736,39.10518,0.06857837,0.6496946,0.9253262,0,3.212683
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,1.20697,1.20697,0,0,0,1.20697,157.8378,0,0,0,1.905056,1.270495,1.20697,0,0,8.986446,2.537472,0.6345606,0,0.6345606,6.076733,43.40515,0.06856211,1.327667,1.524044,0,4.442528
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.306025,0.306025,0,-1,0,0.306025,928.626,0,0,0,2.841828,0.3221316,0.306025,0,0,8.351886,3.108577,2.519696,0,2.519696,8.467127,60.47936,0.06849758,0.3366275,2.273462,0,5.950405
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,1.198808,1.198808,0,-1,0,1.198808,345.1652,0,0,0,4.137868,1.261903,1.198808,0,0,5.83219,5.376303,2.875965,0,2.875965,11.19551,79.96775,0.06842408,1.318689,3.310295,0,9.514172
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.2813196,0.2813196,0,-1,0,0.2813196,1535.545,1.06744,0,0,4.31979,0.2961259,0.2813196,0,0,2.956225,7.964672,2.956225,0,2.956225,14.00003,100,0.06834869,0.3094516,3.455832,0,12.28446
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,1.267833,1.267833,0,-1,0,1.267833,321.3736,2.739919,0,0,4.074481,1.334561,1.267833,0,0,0,10.62527,0,0,0,14.00003,100,0.06834869,1.394616,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,-1,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06834869,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.325012,0.325012,0,-1,0,0.325012,1274.751,3.800975,0,0,4.143093,0.3421179,0.325012,0,0,0,10.62527,0,0,0,14.00003,100,0.06834869,0.3575132,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,0.8887759,0.8887759,0,-1,0,0.8887759,353.7401,2.208403,0,0,3.143956,0.9355536,0.8887759,0,0,0,10.62527,0,0,0,14.00003,100,0.06834869,0.9776535,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06834869,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.4528039,0.4528039,0,-1,0,0.4528039,185.3829,0.3627851,0,0,0.8394208,0.4766357,0.4528039,0,0,0,10.62527,0,0,0,14.00003,100,0.06834869,0.4980843,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.841613,1.841613,0,-1,0,1.841613,0,0,2.220446E-16,0,0,1.93854,1.841613,0,0,0,10.62527,0,1.93854,-1.93854,11.95663,85.40431,0.06834869,2.025774,0,0,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.620743,2.620743,0,-1,0,2.620743,0,0,4.440892E-16,0,0,2.758677,2.620743,0,0,2.153933,8.686734,0,2.758677,-2.758677,9.048727,64.63364,0.06834869,2.882817,0,0,8.686734
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.5884589,0.5884589,0,-1,0,0.5884589,0,0,1.110223E-16,0,0,0.6194304,0.5884589,0,0,5.21913,5.928058,0,0.6194304,-0.6194304,8.39579,59.96981,0.06834869,0.6473048,0,0,5.928058
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.907386,5.308627,0,0,0,8.39579,59.96981,0.06834869,0,0,0,5.308627
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2705552,0.2705552,0,-1,0,0.2705552,0,0,0,0,0,0.284795,0.2705552,0,0,5.907386,5.308627,0,0.284795,-0.284795,8.09559,57.82552,0.06834869,0.2976107,0,0,5.308627
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.3314412,0.3314412,0,-1,0,0.3314412,0,0,0,0,0,0.3488855,0.3314412,0,0,6.223825,5.023832,0,0.3488855,-0.3488855,7.727832,55.19869,0.06834869,0.3645853,0,0,5.023832
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2908005,0.2908005,0,-1,0,0.2908005,0,0,5.551115E-17,0,0,0.3061058,0.2908005,0,0,6.611475,4.674947,0,0.3061058,-0.3061058,7.405168,52.89395,0.06834869,0.3198805,0,0,4.674947
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.4877478,0.4877478,0,-1,0,0.4877478,0,0,5.551115E-17,0,0,0.5134187,0.4877478,0,0,6.951592,4.368841,0,0.5134187,-0.5134187,6.863977,49.02831,0.06834869,0.5365226,0,0,4.368841
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.522058,3.855422,0,0,0,6.863977,49.02831,0.06834869,0,0,0,3.855422
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2903782,0.2903782,0,-1,0,0.2903782,0,0,0,0,0,0.3056613,0.2903782,0,0,7.522058,3.855422,0,0.3056613,-0.3056613,6.541782,46.72692,0.06834869,0.319416,0,0,3.855422
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.08279022,0.08279022,0,-1,0,0.08279022,0,0,1.387779E-17,0,0,0.08714759,0.08279022,0,0,7.861681,3.549761,0,0.08714759,-0.08714759,6.449921,46.07077,0.06834869,0.09106924,0,0,3.549761
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.06824233,0.06824233,0,0,0,0.06824233,0,0,0,0,0,0.07183403,0.06824233,0,0,7.958512,3.462613,0,0.07183403,-0.07183403,6.374201,45.52991,0.06834869,0.07506656,0,0,3.462613
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.327814,0.327814,0,0,0,0.327814,0,0,0,0,0,0.3450673,0.327814,0,0,8.038328,3.390779,0,0.3450673,-0.3450673,6.010468,42.93183,0.06834869,0.3605953,0,0,3.390779
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,1.239014,1.239014,0,0,0,1.239014,79.7981,2.220446E-16,0,0,0.9887099,1.304226,1.239014,0,0,8.421736,3.045712,0,0.3155158,-0.3155158,5.677885,40.55624,0.06834869,1.362916,0.7909679,0,4.034422
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,0.6406632,0.6406632,0,0,0,0.6406632,281.7957,0,0,0,1.805361,0.6743823,0.6406632,0,0,8.772309,2.730196,1.130979,0,1.130979,6.750826,48.22009,0.06831989,0.7047296,1.444289,0,4.535557
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.5649551,0.5649551,0,-1,0,0.5649551,585.5958,0,0,0,3.308353,0.5946895,0.5649551,0,0,7.64133,3.748077,2.713664,0,2.713664,9.325233,66.60867,0.0682509,0.6214505,2.646683,0,7.05643
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,0.735381,0.735381,0,-1,0,0.735381,360.1125,0,0,0,2.648199,0.7740853,0.735381,0,0,4.927667,6.190374,1.874114,0,1.874114,11.10317,79.30823,0.06820333,0.8089191,2.118559,0,8.838573
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.1756437,0.1756437,0,-1,0,0.1756437,2259.214,0.7297255,0,0,3.968166,0.1848881,0.1756437,0,0,3.053552,7.877077,3.053552,0,3.053552,14.00003,100,0.06812597,0.193208,3.174533,0,11.84524
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,1.220375,1.220375,0,-1,0,1.220375,315.3647,2.564027,0,0,3.848633,1.284605,1.220375,0,0,0,10.62527,0,0,0,14.00003,100,0.06812597,1.342413,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,0.7849265,0.7849265,0,-1,0,0.7849265,558.7205,3.559307,0,0,4.385545,0.8262384,0.7849265,0,0,0,10.62527,0,0,0,14.00003,100,0.06812597,0.8634191,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,0.6333449,0.6333449,0,-1,0,0.6333449,604.76,3.163538,0,0,3.830216,0.6666788,0.6333449,0,0,0,10.62527,0,0,0,14.00003,100,0.06812597,0.6966794,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.120645,1.120645,0,-1,0,1.120645,296.921,2.147804,0,0,3.327431,1.179626,1.120645,0,0,0,10.62527,0,0,0,14.00003,100,0.06812597,1.23271,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,0.6298178,0.6298178,0,-1,0,0.6298178,357.7883,1.590448,0,0,2.253414,0.6629661,0.6298178,0,0,0,10.62527,0,0,0,14.00003,100,0.06812597,0.6927996,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.3921657,0.3921657,0,-1,0,0.3921657,175.7416,0.2763922,0,0,0.6891983,0.412806,0.3921657,0,0,0,10.62527,0,0,0,14.00003,100,0.06812597,0.4313823,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.7667363,0.7667363,0,-1,0,0.7667363,0,0,1.110223E-16,0,0,0.8070909,0.7667363,0,0,0,10.62527,0,0.8070909,-0.8070909,13.14928,93.92324,0.06812597,0.84341,0,0,10.62527
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.847376,2.847376,0,-1,0,2.847376,0,0,4.440892E-16,0,0,2.997238,2.847376,0,0,0.8967677,9.818183,0,2.997238,-2.997238,9.989913,71.35638,0.06812597,3.132114,0,0,9.818183
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.192904,2.192904,0,-1,0,2.192904,0,0,4.440892E-16,0,0,2.30832,2.192904,0,0,4.227033,6.820945,0,2.30832,-2.30832,7.55673,53.97653,0.06812597,2.412195,0,0,6.820945
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.5454866,0.5454866,0,-1,0,0.5454866,0,0,0,0,0,0.5741964,0.5454866,0,0,6.791833,4.512625,0,0.5741964,-0.5741964,6.951474,49.65328,0.06812597,0.6000353,0,0,4.512625
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2141106,0.2141106,0,-1,0,0.2141106,0,0,2.775558E-17,0,0,0.2253796,0.2141106,0,0,7.429829,3.938428,0,0.2253796,-0.2253796,6.713902,47.95635,0.06812597,0.2355217,0,0,3.938428
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.323466,0.323466,0,-1,0,0.323466,0,0,5.551115E-17,0,0,0.3404905,0.323466,0,0,7.680251,3.713049,0,0.3404905,-0.3404905,6.354994,45.39272,0.06812597,0.3558126,0,0,3.713049
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.4694169,0.4694169,0,-1,0,0.4694169,0,0,0,0,0,0.4941231,0.4694169,0,0,8.058574,3.372558,0,0.4941231,-0.4941231,5.834143,41.67236,0.06812597,0.5163586,0,0,3.372558
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.0966965,0.0966965,0,-1,0,0.0966965,0,0,1.387779E-17,0,0,0.1017858,0.0966965,0,0,8.607599,2.878435,0,0.1017858,-0.1017858,5.726851,40.90599,0.06812597,0.1063662,0,0,2.878435
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.720695,2.776649,0,0,0,5.726851,40.90599,0.06812597,0,0,0,2.776649
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.4990977,0.4990977,0,-1,0,0.4990977,0,0,5.551115E-17,0,0,0.525366,0.4990977,0,0,8.720695,2.776649,0,0.525366,-0.525366,5.173067,36.9504,0.06812597,0.5490075,0,0,2.776649
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.3348061,0.3348061,0,-1,0,0.3348061,0,0,5.551115E-17,0,0,0.3524275,0.3348061,0,0,9.304435,2.251283,0,0.3524275,-0.3524275,4.801575,34.2969,0.06812597,0.3682867,0,0,2.251283
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.2384338,0.2384338,0,0,0,0.2384338,0,0,0,0,0,0.2509829,0.2384338,0,0,9.69602,1.898856,0,0.2509829,-0.2509829,4.537016,32.40719,0.06812597,0.2622772,0,0,1.898856
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.4796078,0.4796078,0,0,0,0.4796078,0,0,5.551115E-17,0,0,0.5048503,0.4796078,0,0,9.974891,1.647873,0,0.5048503,-0.5048503,4.004857,28.60607,0.06812597,0.5275686,0,0,1.647873
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,1.424747,1.424747,4.74493,0,1.460366,1.424747,13.3924,0,0,0,0.1908078,0,0,3.320183,3.154174,10.53584,1.143023,3.344982,0,3.344982,7.178185,51.27265,0.06843474,1.567221,0.1526462,5,1.33383
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,0.7789196,0.7789196,4.284183,0,1.334582,0.7789196,110.4024,0,0,0,0.859946,0,0,3.505263,3.33,7.190853,4.153506,4.189946,0,4.189946,11.15312,79.66496,0.06866946,0.8568115,0.6879568,5,5.013452
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,3.000907,7.924458,1.548283,0,1.548283,12.62195,90.15659,0.0686301,0,1.238626,0,9.47274
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,1.468553,1.468553,0,-1,0,1.468553,125.6415,0,0,0,1.845112,1.545845,1.468553,0,0,1.452625,9.317912,0.2992662,0,0.2992662,12.90586,92.1845,0.06862249,1.615408,1.476089,0,11.16302
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.009298,1.009298,0,-1,0,1.009298,273.8274,0.5479562,0,0,2.763733,1.062419,1.009298,0,0,1.153359,9.587252,1.153359,0,1.153359,14.00003,100,0.06859321,1.110228,2.210987,0,12.35098
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,-1,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06859321,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,0.6801951,0.6801951,0,-1,0,0.6801951,360.4233,1.735587,0,0,2.451581,0.7159948,0.6801951,0,0,0,10.62527,0,0,0,14.00003,100,0.06859321,0.7482146,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,1.188187,1.188187,0,-1,0,1.188187,240.0808,1.601886,0,0,2.852609,1.250723,1.188187,0,0,0,10.62527,0,0,0,14.00003,100,0.06859321,1.307006,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.070072,1.070072,0,-1,0,1.070072,183.2952,0.8349985,0,0,1.96139,1.126391,1.070072,0,0,0,10.62527,0,0,0,14.00003,100,0.06859321,1.177079,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,1.28186,1.28186,0,-1,0,1.28186,109.2457,0.05105102,0,0,1.400378,1.349327,1.28186,0,0,0,10.62527,0,0,0,14.00003,100,0.06859321,1.410047,1.120302,0,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,2.132038,2.132038,0,-1,0,2.132038,24.57769,0,0,0,0.5240057,2.244251,2.132038,0,0,0,10.62527,0,1.720245,-1.720245,12.18673,87.0479,0.06859321,2.345242,0.4192045,0,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,2.744369,2.744369,0,-1,0,2.744369,0,0,0,0,0,2.88881,2.744369,0,0,1.911383,8.905029,0,2.88881,-2.88881,9.141658,65.29742,0.06859321,3.018806,0,0,8.905029
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,3.753212,3.33,0,-1,0,3.33,0,0,0.4232122,0.7985334,0,3.505263,3.33,0,0,5.121172,6.01622,0,3.505263,-3.505263,5.446786,38.90554,0.06859321,4.128533,0,0,6.01622
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.9638073,0.9638073,0,-1,0,0.9638073,0,0,1.110223E-16,0,0,1.014534,0.9638073,0,0,9.015909,2.510956,0,1.014534,-1.014534,4.377373,31.26689,0.06859321,1.060188,0,0,2.510956
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.206224,1.206224,0,-1,0,1.206224,0,0,2.220446E-16,0,0,1.269709,1.206224,0,0,10.14317,1.496422,0,1.269709,-1.269709,3.038982,21.70697,0.06859321,1.326846,0,0,1.496422
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.3707216,0.2153774,0,-1,0,0.2153774,0,0,0.1553443,0.1924164,0,0.226713,0.2153774,0,0,11.55396,0.226713,0,0.226713,-0.226713,2.800006,20,0.06859321,0.4077938,0,0,0.226713
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1341695,0,0,-1,0,0,0,0,0.1341695,0.1475865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06859321,0.1475865,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1064703,0,0,-1,0,0,0,0,0.1064703,0.1171173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06859321,0.1171173,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06859321,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1282564,0,0,-1,0,0,0,0,0.1282564,0.1410821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06859321,0.1410821,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06859321,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1178384,0,0,-1,0,0,0,0,0.1178384,0.1296223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06859321,0.1296223,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06859321,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.3235584,0.3235584,3.828822,0,1.210268,0.3235584,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06879789,0.3559143,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.023452,1.023452,4.528715,0,1.401339,1.023452,69.38699,0,0,0,0.7101426,0,0,3.505263,3.33,8.475861,2.997,4.040143,0,4.040143,9.791937,69.94227,0.06906232,1.125797,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,0.8536075,0.8536075,3.255225,0,1.053676,0.8536075,252.362,0,0,0,2.154181,0,0,2.401618,2.281537,4.435718,6.633128,4.435718,0,4.435718,14.00003,100,0.06917355,0.9389683,1.723345,5,8.78731
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.4580117,0.4580117,0,-1,0,0.4580117,755.9258,2.980111,0,0,3.462229,0.4821176,0.4580117,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,0.5038129,2.769783,0,14.0875
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,0.5826532,0.5826532,0,-1,0,0.5826532,666.6619,3.271008,0,0,3.884327,0.6133192,0.5826532,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,0.6409186,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,-1,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,1.294598,1.294598,0,-1,0,1.294598,256.83,1.962181,0,0,3.324916,1.362735,1.294598,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,1.424058,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,-1,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,0.9145596,0.9145596,0,-1,0,0.9145596,420.0886,2.879266,0,0,3.84196,0.9626943,0.9145596,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,1.006016,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.005112354,0.005112354,0,-1,0,0.005112354,57384.11,2.928297,0,0,2.933679,0.005381425,0.005112354,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,0.005623589,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.5501012,0.5501012,0,-1,0,0.5501012,240.2113,0.7423512,0,0,1.321405,0.5790539,0.5501012,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,0.6051113,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06917355,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.5455311,0.5455311,0,-1,0,0.5455311,0,0,0,0,0,0.5742432,0.5455311,0,0,0,10.62527,0,0.5742432,-0.5742432,13.39472,95.6764,0.06917355,0.6000842,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6380481,10.05103,0,0,0,13.39472,95.6764,0.06917355,0,0,0,10.05103
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.8940099,0.8940099,0,-1,0,0.8940099,0,0,1.110223E-16,0,0,0.9410631,0.8940099,0,0,0.6380481,10.05103,0,0.9410631,-0.9410631,12.40275,88.59093,0.06917355,0.983411,0,0,10.05103
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.330694,1.330694,0,-1,0,1.330694,0,0,0,0,0,1.40073,1.330694,0,0,1.683674,9.109968,0,1.40073,-1.40073,10.92626,78.04453,0.06917355,1.463763,0,0,9.109968
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1862114,0.1862114,0,-1,0,0.1862114,0,0,2.775558E-17,0,0,0.196012,0.1862114,0,0,3.240041,7.709238,0,0.196012,-0.196012,10.71964,76.56871,0.06917355,0.2048325,0,0,7.709238
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1104515,0.1104515,0,-1,0,0.1104515,0,0,1.387779E-17,0,0,0.1162647,0.1104515,0,0,3.457832,7.513226,0,0.1162647,-0.1162647,10.59709,75.69333,0.06917355,0.1214966,0,0,7.513226
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.120279,0.120279,0,-1,0,0.120279,0,0,1.387779E-17,0,0,0.1266095,0.120279,0,0,3.587015,7.396961,0,0.1266095,-0.1266095,10.46363,74.74006,0.06917355,0.1323069,0,0,7.396961
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.09129357,0.09129357,0,-1,0,0.09129357,0,0,0,0,0,0.0960985,0.09129357,0,0,3.727692,7.270351,0,0.0960985,-0.0960985,10.36233,74.01651,0.06917355,0.1004229,0,0,7.270351
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.4632603,0.4632603,0,-1,0,0.4632603,0,0,5.551115E-17,0,0,0.4876424,0.4632603,0,0,3.834468,7.174253,0,0.4876424,-0.4876424,9.848312,70.34495,0.06917355,0.5095863,0,0,7.174253
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.3784055,0.3784055,0,-1,0,0.3784055,0,0,5.551115E-17,0,0,0.3983216,0.3784055,0,0,4.376293,6.686611,0,0.3983216,-0.3983216,9.428444,67.34589,0.06917355,0.4162461,0,0,6.686611
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.818872,6.288289,0,0,0,9.428444,67.34589,0.06917355,0,0,0,6.288289
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.818872,6.288289,0,0,0,9.428444,67.34589,0.06917355,0,0,0,6.288289
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.09159432,0.09159432,0,0,0,0.09159432,0,0,0,0,0,0.09641508,0.09159432,0,0,4.818872,6.288289,0,0.09641508,-0.09641508,9.326814,66.61996,0.06917355,0.1007538,0,0,6.288289
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,2.803637,2.803637,0,0,0,2.803637,13.57339,0,0,0,0.3805486,2.951197,2.803637,0,0,4.926,6.191874,0,2.570648,-2.570648,6.617113,47.265,0.06917355,3.084001,0.3044389,0,6.572423
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,0,0,0,0,0,0,0,0,1.14302,0,0,0,0,7.782276,3.621226,1.14302,0,1.14302,7.701477,55.01044,0.06914444,0,0.914416,0,4.764246
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.01506057,0.01506057,0,-1,0,0.01506057,7490.831,0,0,0,1.128162,0.01585323,0.01506057,0,0,6.639256,4.649944,1.112309,0,1.112309,8.756705,62.54777,0.06911612,0.01656663,0.9025294,0,5.778106
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,1.299424,1.299424,0,-1,0,1.299424,112.3841,0,0,0,1.460345,1.367815,1.299424,0,0,5.526947,5.651021,0.09253074,0,0.09253074,8.844487,63.17479,0.06911377,1.429366,1.168276,0,7.111367
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.239135,0.239135,0,-1,0,0.239135,1241.174,0,0,0,2.96808,0.2517211,0.239135,0,0,5.434417,5.734299,2.716359,0,2.716359,11.42145,81.58164,0.06904473,0.2630485,2.374464,0,8.702379
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.554884,0.554884,0,-1,0,0.554884,498.2414,0,0,0,2.764662,0.5840884,0.554884,0,0,2.718057,8.179023,2.180573,0,2.180573,13.49013,96.35785,0.06898941,0.6103724,2.211729,0,10.94368
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,0.7174059,0.7174059,0,-1,0,0.7174059,575.5543,2.836412,0,0,4.12906,0.755164,0.7174059,0,0,0.5374842,10.14154,0.5374842,0,0.5374842,14.00003,100,0.06897579,0.7891464,3.303248,0,14.2706
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06897579,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.2607586,0.2607586,0,-1,0,0.2607586,1201.697,2.859045,0,0,3.133528,0.2744827,0.2607586,0,0,0,10.62527,0,0,0,14.00003,100,0.06897579,0.2868344,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.5585804,0.5585804,0,-1,0,0.5585804,369.366,1.475226,0,0,2.063206,0.5879794,0.5585804,0,0,0,10.62527,0,0,0,14.00003,100,0.06897579,0.6144384,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06897579,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.5832013,0.5832013,0,-1,0,0.5832013,0,0,0,0,0,0.6138961,0.5832013,0,0,0,10.62527,0,0.6138961,-0.6138961,13.35292,95.37785,0.06897579,0.6415215,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.283196,2.283196,0,-1,0,2.283196,0,0,4.440892E-16,0,0,2.403365,2.283196,0,0,0.6821068,10.01138,0,2.403365,-2.403365,10.81956,77.28239,0.06897579,2.511516,0,0,10.01138
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.352512,7.608013,0,0,0,10.81956,77.28239,0.06897579,0,0,0,7.608013
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.9540121,0.9540121,0,-1,0,0.9540121,0,0,1.110223E-16,0,0,1.004223,0.9540121,0,0,3.352512,7.608013,0,1.004223,-1.004223,9.761011,69.72137,0.06897579,1.049413,0,0,7.608013
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2045671,0.2045671,0,-1,0,0.2045671,0,0,2.775558E-17,0,0,0.2153338,0.2045671,0,0,4.468316,6.60379,0,0.2153338,-0.2153338,9.53403,68.10007,0.06897579,0.2250238,0,0,6.60379
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.707575,6.388456,0,0,0,9.53403,68.10007,0.06897579,0,0,0,6.388456
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.4043144,0.4043144,0,-1,0,0.4043144,0,0,0,0,0,0.4255941,0.4043144,0,0,4.707575,6.388456,0,0.4255941,-0.4255941,9.085414,64.89568,0.06897579,0.4447459,0,0,6.388456
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.4149981,0.4149981,0,-1,0,0.4149981,0,0,0,0,0,0.4368401,0.4149981,0,0,5.180458,5.962862,0,0.4368401,-0.4368401,8.624945,61.60662,0.06897579,0.4564979,0,0,5.962862
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.3910642,0.3910642,0,-1,0,0.3910642,0,0,5.551115E-17,0,0,0.4116465,0.3910642,0,0,5.665835,5.526022,0,0.4116465,-0.4116465,8.191031,58.50725,0.06897579,0.4301706,0,0,5.526022
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.12322,5.114376,0,0,0,8.191031,58.50725,0.06897579,0,0,0,5.114376
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.12322,5.114376,0,0,0,8.191031,58.50725,0.06897579,0,0,0,5.114376
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.6754717,0.6754717,0,0,0,0.6754717,0,0,1.110223E-16,0,0,0.7110228,0.6754717,0,0,6.12322,5.114376,0,0.7110228,-0.7110228,7.441547,53.1538,0.06897579,0.7430188,0,0,5.114376
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1079724,0.1079724,0,0,0,0.1079724,0,0,0,0,0,0.1136552,0.1079724,0,0,6.913246,4.403353,0,0.1136552,-0.1136552,7.321744,52.29807,0.06897579,0.1187697,0,0,4.403353
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,7.039529,4.289698,1.263824,0,1.263824,8.520713,60.86211,0.06894378,0,1.011059,0,5.553522
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.108358,0.108358,0,0,0,0.108358,1941.787,0,0,0,2.104081,0.1140611,0.108358,0,0,5.775706,5.427139,1.99002,0,1.99002,10.40861,74.34708,0.06889344,0.1191938,1.683265,0,7.53122
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.2668186,0.2668186,0,-1,0,0.2668186,1445.067,0,0,0,3.855709,0.2808617,0.2668186,0,0,3.785685,7.218157,3.574847,0,3.574847,13.80001,98.5713,0.06880319,0.2935005,3.084567,0,11.07387
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,1.487391,1.487391,0,-1,0,1.487391,281.8797,2.416139,0,0,4.192652,1.565674,1.487391,0,0,0.2108383,10.43552,0.2108383,0,0.2108383,14.00003,100,0.06879787,1.63613,3.354121,0,14.62817
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,-1,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06879787,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.3973825,0.3973825,0,-1,0,0.3973825,634.0414,2.101272,0,0,2.519569,0.4182974,0.3973825,0,0,0,10.62527,0,0,0,14.00003,100,0.06879787,0.4371208,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,0.7536021,0.7536021,0,-1,0,0.7536021,366.9121,1.971792,0,0,2.765058,0.7932653,0.7536021,0,0,0,10.62527,0,0,0,14.00003,100,0.06879787,0.8289623,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.3362487,0.3362487,0,-1,0,0.3362487,881.8701,2.611331,0,0,2.965277,0.353946,0.3362487,0,0,0,10.62527,0,0,0,14.00003,100,0.06879787,0.3698736,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,2.110512,2.110512,0,-1,0,2.110512,99.1266,0,4.440892E-16,0,2.092079,2.221592,2.110512,0,0,0,10.62527,0,0.1295128,-0.1295128,13.86351,99.02487,0.06879787,2.321564,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.1898309,0.1898309,0,-1,0,0.1898309,483.4377,0.5739889,0,0,0.9177139,0.1998219,0.1898309,0,0,0.1439031,10.49576,0.1439031,0,0.1439031,14.00003,100,0.06879425,0.2088139,0.7341712,0,11.41348
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,0.7444286,0.7444286,0,-1,0,0.7444286,97.23092,0,0,0,0.7238148,0.7836091,0.7444286,0,0,0,10.62527,0,0.05979428,-0.05979428,13.937,99.5498,0.06879425,0.8188715,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.843005,1.843005,0,-1,0,1.843005,0,0,2.220446E-16,0,0,1.940006,1.843005,0,0,0.06643809,10.56548,0,1.940006,-1.940006,11.89205,84.94307,0.06879425,2.027306,0,0,10.56548
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.16835,1.16835,0,-1,0,1.16835,0,0,2.220446E-16,0,0,1.229842,1.16835,0,0,2.222,8.625474,0,1.229842,-1.229842,10.59569,75.68333,0.06879425,1.285185,0,0,8.625474
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.3934056,0.3934056,0,-1,0,0.3934056,0,0,0,0,0,0.4141111,0.3934056,0,0,3.588491,7.395632,0,0.4141111,-0.4141111,10.15917,72.56539,0.06879425,0.4327461,0,0,7.395632
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.106063,1.106063,0,-1,0,1.106063,0,0,2.220446E-16,0,0,1.164277,1.106063,0,0,4.048615,6.981521,0,1.164277,-1.164277,8.93192,63.7993,0.06879425,1.216669,0,0,6.981521
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.2792432,0.2792432,0,-1,0,0.2792432,0,0,5.551115E-17,0,0,0.2939402,0.2792432,0,0,5.342255,5.817245,0,0.2939402,-0.2939402,8.62208,61.58616,0.06879425,0.3071675,0,0,5.817245
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2800428,0.2800428,0,-1,0,0.2800428,0,0,0,0,0,0.2947819,0.2800428,0,0,5.668855,5.523304,0,0.2947819,-0.2947819,8.311353,59.36668,0.06879425,0.3080471,0,0,5.523304
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.996391,5.228523,0,0,0,8.311353,59.36668,0.06879425,0,0,0,5.228523
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.4892316,0.4892316,0,-1,0,0.4892316,0,0,1.110223E-16,0,0,0.5149806,0.4892316,0,0,5.996391,5.228523,0,0.5149806,-0.5149806,7.768515,55.48928,0.06879425,0.5381547,0,0,5.228523
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.04934669,0.04934669,0,-1,0,0.04934669,0,0,0,0,0,0.05194389,0.04934669,0,0,6.568592,4.713542,0,0.05194389,-0.05194389,7.713761,55.09819,0.06879425,0.05428137,0,0,4.713542
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.03161139,0.03161139,0,-1,0,0.03161139,0,0,0,0,0,0.03327515,0.03161139,0,0,6.626307,4.661598,0,0.03327515,-0.03327515,7.678686,54.84765,0.06879425,0.03477253,0,0,4.661598
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.4643302,0.4643302,0,-1,0,0.4643302,0,0,5.551115E-17,0,0,0.4887686,0.4643302,0,0,6.663279,4.628323,0,0.4887686,-0.4887686,7.163479,51.16761,0.06879425,0.5107632,0,0,4.628323
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.04721941,0.04721941,0,0,0,0.04721941,0,0,6.938894E-18,0,0,0.04970464,0.04721941,0,0,7.206356,4.139555,0,0.04970464,-0.04970464,7.111086,50.79337,0.06879425,0.05194135,0,0,4.139555
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.261583,4.089849,0,0,0,7.111086,50.79337,0.06879425,0,0,0,4.089849
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.109509,1.109509,0,0,0,1.109509,56.69213,0,0,0,0.6290045,1.167905,1.109509,0,0,7.261583,4.089849,0,0.5389002,-0.5389002,6.543035,46.73587,0.06879425,1.22046,0.5032036,0,4.718854
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.008733,1.008733,0,0,0,1.008733,63.60233,2.220446E-16,0,0,0.6415777,1.061824,1.008733,0,0,7.860361,3.550949,0,0.4202466,-0.4202466,6.100056,43.57174,0.06879425,1.109606,0.5132622,0,4.192527
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,8.327302,3.130703,0.7824363,0,0.7824363,6.84234,48.87376,0.06877453,0,0.625949,0,3.913139
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,0.9026111,0.9026111,0,-1,0,0.9026111,111.5645,0,0,0,1.006994,0.950117,0.9026111,0,0,7.544865,3.834895,0.05687652,0,0.05687652,6.896298,49.25917,0.0687731,0.9928722,0.8055948,0,4.841889
