Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,1.267428,1.267428,0,-1,0,1.267428,202.433,0,0,0,2.565693,1.334135,1.267428,0,0,7.487989,3.886084,1.231558,0,1.231558,8.064656,57.60457,0.06874209,1.394171,2.052554,0,6.451777
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.2308601,0.2308601,0,-1,0,0.2308601,1175,0,0,0,2.712606,0.2430107,0.2308601,0,0,6.256431,4.994486,2.469595,0,2.469595,10.40752,74.33928,0.06867999,0.2539462,2.170085,0,7.707092
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,1.996192,1.996192,0,-1,0,1.996192,104.3794,0,0,0,2.083614,2.101255,1.996192,0,0,3.786836,7.217122,0,0.01764104,-0.01764104,10.38892,74.20646,0.06867999,2.195811,1.666891,0,9.300735
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,1.23531,1.23531,0,-1,0,1.23531,312.3751,0,0,0,3.858801,1.300326,1.23531,0,0,3.806437,7.199481,2.558475,0,2.558475,12.81611,91.54344,0.06861578,1.358841,3.087041,0,11.05828
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,0.8885084,0.8885084,0,-1,0,0.8885084,177.494,0,0,0,1.57705,0.935272,0.8885084,0,0,1.247962,9.502109,0.6417775,0,0.6417775,13.42495,95.89231,0.06859969,0.9773593,1.26164,0,11.07916
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,0.6111339,0.6111339,0,-1,0,0.6111339,227.6327,0.1416573,0,0,1.391141,0.6432988,0.6111339,0,0,0.6061845,10.07971,0.6061845,0,0.6061845,14.00003,100,0.06858449,0.6722473,1.112913,0,11.47085
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,0.6919321,0.6919321,0,-1,0,0.6919321,77.77531,0,0,0,0.5381524,0.7283496,0.6919321,0,0,0,10.62527,0,0.1901972,-0.1901972,13.79954,98.56796,0.06858449,0.7611253,0.4305219,0,11.16343
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.364587,2.364587,0,-1,0,2.364587,0,0,4.440892E-16,0,0,2.489039,2.364587,0,0,0.2113302,10.43508,0,2.489039,-2.489039,11.17587,79.82745,0.06858449,2.601046,0,0,10.43508
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6146992,0.6146992,0,-1,0,0.6146992,0,0,1.110223E-16,0,0,0.6470518,0.6146992,0,0,2.976929,7.946038,0,0.6470518,-0.6470518,10.49381,74.95565,0.06858449,0.6761692,0,0,7.946038
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.257365,2.257365,0,-1,0,2.257365,0,0,0,0,0,2.376174,2.257365,0,0,3.695876,7.298986,0,2.376174,-2.376174,7.989105,57.06492,0.06858449,2.483102,0,0,7.298986
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1017451,0.1017451,0,-1,0,0.1017451,0,0,0,0,0,0.1071001,0.1017451,0,0,6.336069,4.922812,0,0.1071001,-0.1071001,7.876212,56.25854,0.06858449,0.1119196,0,0,4.922812
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.1230609,0.1230609,0,-1,0,0.1230609,0,0,1.387779E-17,0,0,0.1295377,0.1230609,0,0,6.455069,4.815712,0,0.1295377,-0.1295377,7.739667,55.28323,0.06858449,0.1353669,0,0,4.815712
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.599,4.686174,0,0,0,7.739667,55.28323,0.06858449,0,0,0,4.686174
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.02442767,0.02442767,0,-1,0,0.02442767,0,0,3.469447E-18,0,0,0.02571334,0.02442767,0,0,6.599,4.686174,0,0.02571334,-0.02571334,7.712563,55.08962,0.06858449,0.02687044,0,0,4.686174
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.3273244,0.3273244,0,-1,0,0.3273244,0,0,5.551115E-17,0,0,0.344552,0.3273244,0,0,6.627571,4.660461,0,0.344552,-0.344552,7.349373,52.49541,0.06858449,0.3600568,0,0,4.660461
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1244211,0.1244211,0,-1,0,0.1244211,0,0,1.387779E-17,0,0,0.1309696,0.1244211,0,0,7.010406,4.315909,0,0.1309696,-0.1309696,7.211319,51.50932,0.06858449,0.1368632,0,0,4.315909
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.198787,0.198787,0,-1,0,0.198787,0,0,2.775558E-17,0,0,0.2092495,0.198787,0,0,7.155928,4.184939,0,0.2092495,-0.2092495,6.990751,49.93383,0.06858449,0.2186657,0,0,4.184939
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.284374,0.284374,0,-1,0,0.284374,0,0,5.551115E-17,0,0,0.299341,0.284374,0,0,7.388427,3.97569,0,0.299341,-0.299341,6.675218,47.68003,0.06858449,0.3128114,0,0,3.97569
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2030902,0.2030902,0,0,0,0.2030902,0,0,0,0,0,0.2137791,0.2030902,0,0,7.721028,3.676349,0,0.2137791,-0.2137791,6.449874,46.07044,0.06858449,0.2233992,0,0,3.676349
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.95856,3.46257,0,0,0,6.449874,46.07044,0.06858449,0,0,0,3.46257
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,0.9121575,0.9121575,0,0,0,0.9121575,117.1476,0,0,0,1.068571,0.9601658,0.9121575,0,0,7.95856,3.46257,0.1084053,0,0.1084053,6.552717,46.80503,0.06858178,1.003373,0.8548568,0,4.531141
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,2.987807,2.987807,0,0,0,2.987807,69.55744,0,0,0,2.078242,3.14506,2.987807,0,0,7.850155,3.560134,0,1.066818,-1.066818,5.428192,38.77272,0.06858178,3.286587,1.662593,0,5.638376
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,1.234799,1.234799,0,-1,0,1.234799,293.0876,0,0,0,3.619042,1.299788,1.234799,0,0,9.035508,2.493317,2.319254,0,2.319254,7.628429,54.48867,0.06852373,1.358279,2.895234,0,6.112359
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.1787881,0.1787881,0,-1,0,0.1787881,2338.217,0,0,0,4.180453,0.188198,0.1787881,0,0,6.716254,4.580645,3.992255,0,3.992255,11.41582,81.54137,0.06842404,0.1966669,3.344362,0,8.761099
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.4879006,0.4879006,0,-1,0,0.4879006,900.1343,1.154182,0,0,4.391761,0.5135796,0.4879006,0,0,2.723999,8.173675,2.723999,0,2.723999,14.00003,100,0.06835619,0.5366907,3.513409,0,12.56544
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.5560557,0.5560557,0,-1,0,0.5560557,746.1805,3.563858,0,0,4.14918,0.5853218,0.5560557,0,0,0,10.62527,0,0,0,14.00003,100,0.06835619,0.6116613,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,0.5928601,0.5928601,0,-1,0,0.5928601,749.3322,3.818429,0,0,4.442492,0.6240633,0.5928601,0,0,0,10.62527,0,0,0,14.00003,100,0.06835619,0.6521461,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06835619,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,0.6360131,0.6360131,0,-1,0,0.6360131,470.3233,2.321831,0,0,2.991318,0.6694875,0.6360131,0,0,0,10.62527,0,0,0,14.00003,100,0.06835619,0.6996144,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06835619,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.2969427,0.2969427,0,-1,0,0.2969427,194.1326,0.2638914,0,0,0.5764627,0.3125713,0.2969427,0,0,0,10.62527,0,0,0,14.00003,100,0.06835619,0.326637,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.902152,0.902152,0,-1,0,0.902152,0,0,1.110223E-16,0,0,0.9496337,0.902152,0,0,0,10.62527,0,0.9496337,-0.9496337,12.99903,92.85,0.06835619,0.9923672,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.055149,9.67564,0,0,0,12.99903,92.85,0.06835619,0,0,0,9.67564
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.055149,9.67564,0,0,0,12.99903,92.85,0.06835619,0,0,0,9.67564
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.08489,2.08489,0,-1,0,2.08489,0,0,4.440892E-16,0,0,2.194621,2.08489,0,0,1.055149,9.67564,0,2.194621,-2.194621,10.68569,76.32622,0.06835619,2.293379,0,0,9.67564
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1919107,0.1919107,0,-1,0,0.1919107,0,0,0,0,0,0.2020113,0.1919107,0,0,3.493617,7.481019,0,0.2020113,-0.2020113,10.47275,74.80523,0.06835619,0.2111018,0,0,7.481019
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.718074,7.279008,0,0,0,10.47275,74.80523,0.06835619,0,0,0,7.279008
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.4032672,0.4032672,0,-1,0,0.4032672,0,0,0,0,0,0.4244918,0.4032672,0,0,3.718074,7.279008,0,0.4244918,-0.4244918,10.0253,71.60914,0.06835619,0.4435939,0,0,7.279008
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.503143,0.503143,0,-1,0,0.503143,0,0,1.110223E-16,0,0,0.5296241,0.503143,0,0,4.189731,6.854516,0,0.5296241,-0.5296241,9.467027,67.62148,0.06835619,0.5534572,0,0,6.854516
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.05774001,0.05774001,0,-1,0,0.05774001,0,0,0,0,0,0.06077896,0.05774001,0,0,4.778203,6.324892,0,0.06077896,-0.06077896,9.402961,67.16387,0.06835619,0.06351401,0,0,6.324892
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.04358149,0.04358149,0,-1,0,0.04358149,0,0,0,0,0,0.04587525,0.04358149,0,0,4.845735,6.264113,0,0.04587525,-0.04587525,9.354604,66.81847,0.06835619,0.04793964,0,0,6.264113
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.09827778,0.09827778,0,-1,0,0.09827778,0,0,1.387779E-17,0,0,0.1034503,0.09827778,0,0,4.896707,6.218238,0,0.1034503,-0.1034503,9.245558,66.03957,0.06835619,0.1081056,0,0,6.218238
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1644442,0.1644442,0,0,0,0.1644442,0,0,2.775558E-17,0,0,0.1730991,0.1644442,0,0,5.011652,6.114788,0,0.1730991,-0.1730991,9.063095,64.73626,0.06835619,0.1808886,0,0,6.114788
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.08968783,0.08968783,0,0,0,0.08968783,0,0,0,0,0,0.09440824,0.08968783,0,0,5.203984,5.941688,0,0.09440824,-0.09440824,8.96358,64.02544,0.06835619,0.09865661,0,0,5.941688
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,1.516434,1.516434,0,0,0,1.516434,43.03228,0,0,0,0.6525563,1.596247,1.516434,0,0,5.308882,5.84728,0,0.9436903,-0.9436903,7.968843,56.92019,0.06835619,1.668078,0.522045,0,6.499836
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.128639,1.128639,0,0,0,1.128639,82.34509,0,0,0,0.9293784,1.188041,1.128639,0,0,6.357427,4.90359,0,0.2586623,-0.2586623,7.696189,54.97267,0.06835619,1.241503,0.7435027,0,5.832968
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,0.8538142,0.8538142,0,-1,0,0.8538142,188.262,0,0,0,1.607408,0.8987519,0.8538142,0,0,6.64483,4.644928,0.7086561,0,0.7086561,8.36848,59.77473,0.06833855,0.9391957,1.285926,0,6.252336
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,1.455157,1.455157,0,-1,0,1.455157,231.1698,0,0,0,3.363883,1.531744,1.455157,0,0,5.936173,5.282718,1.832139,0,1.832139,10.1066,72.18985,0.06829301,1.600673,2.691107,0,8.646602
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.3864308,0.3864308,0,-1,0,0.3864308,998.4188,0,0,0,3.858198,0.4067693,0.3864308,0,0,4.104034,6.931643,3.451429,0,3.451429,13.38091,95.57775,0.06820738,0.4250739,3.086558,0,10.78984
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.08705243,0.08705243,0,-1,0,0.08705243,4181.014,2.895435,0,0,3.639675,0.09163414,0.08705243,0,0,0.6526056,10.03793,0.6526056,0,0.6526056,14.00003,100,0.06819122,0.09575768,2.91174,0,13.6776
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.054054,1.054054,0,-1,0,1.054054,407.9679,3.190673,0,0,4.300204,1.109531,1.054054,0,0,0,10.62527,0,0,0,14.00003,100,0.06819122,1.15946,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.09449041,0.09449041,0,-1,0,0.09449041,3852.324,3.540613,0,0,3.640077,0.09946358,0.09449041,0,0,0,10.62527,0,0,0,14.00003,100,0.06819122,0.1039394,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.3828376,0.3828376,0,-1,0,0.3828376,524.584,1.605318,0,0,2.008305,0.402987,0.3828376,0,0,0,10.62527,0,0,0,14.00003,100,0.06819122,0.4211214,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06819122,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,0.8373441,0.8373441,0,-1,0,0.8373441,75.83682,1.110223E-16,0,0,0.6350152,0.8814148,0.8373441,0,0,0,10.62527,0,0.2463996,-0.2463996,13.7403,98.14481,0.06819122,0.9210785,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2737774,10.37887,0,0,0,13.7403,98.14481,0.06819122,0,0,0,10.37887
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.479511,2.479511,0,-1,0,2.479511,0,0,0,0,0,2.610011,2.479511,0,0,0.2737774,10.37887,0,2.610011,-2.610011,10.98911,78.49346,0.06819122,2.727462,0,0,10.37887
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.085373,2.085373,0,-1,0,2.085373,0,0,4.440892E-16,0,0,2.19513,2.085373,0,0,3.17379,7.768864,0,2.19513,-2.19513,8.675237,61.96585,0.06819122,2.293911,0,0,7.768864
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.771414,1.771414,0,-1,0,1.771414,0,0,2.220446E-16,0,0,1.864647,1.771414,0,0,5.612823,5.573734,0,1.864647,-1.864647,6.709727,47.92652,0.06819122,1.948556,0,0,5.573734
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.2384951,0.2384951,0,-1,0,0.2384951,0,0,2.775558E-17,0,0,0.2510475,0.2384951,0,0,7.684652,3.709087,0,0.2510475,-0.2510475,6.445099,46.03633,0.06819122,0.2623446,0,0,3.709087
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.09029549,0.09029549,0,-1,0,0.09029549,0,0,1.387779E-17,0,0,0.09504789,0.09029549,0,0,7.963594,3.45804,0,0.09504789,-0.09504789,6.34491,45.3207,0.06819122,0.09932505,0,0,3.45804
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.3716582,0.3716582,0,-1,0,0.3716582,0,0,5.551115E-17,0,0,0.3912192,0.3716582,0,0,8.069202,3.362992,0,0.3912192,-0.3912192,5.932529,42.37512,0.06819122,0.4088241,0,0,3.362992
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.503891,2.971772,0,0,0,5.932529,42.37512,0.06819122,0,0,0,2.971772
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.233675,0.233675,0,-1,0,0.233675,0,0,2.775558E-17,0,0,0.2459737,0.233675,0,0,8.503891,2.971772,0,0.2459737,-0.2459737,5.67325,40.52313,0.06819122,0.2570426,0,0,2.971772
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.5231553,0.5231553,0,-1,0,0.5231553,0,0,0,0,0,0.5506898,0.5231553,0,0,8.777195,2.725799,0,0.5506898,-0.5506898,5.092772,36.37687,0.06819122,0.5754709,0,0,2.725799
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.389072,2.175109,0,0,0,5.092772,36.37687,0.06819122,0,0,0,2.175109
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1203871,0.1203871,0,0,0,0.1203871,0,0,1.387779E-17,0,0,0.1267233,0.1203871,0,0,9.389072,2.175109,0,0.1267233,-0.1267233,4.959194,35.42274,0.06819122,0.1324258,0,0,2.175109
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.3352191,0.3352191,0,0,0,0.3352191,0,0,5.551115E-17,0,0,0.3528621,0.3352191,0,0,9.529876,2.048386,0,0.3528621,-0.3528621,4.587245,32.76596,0.06819122,0.3687409,0,0,2.048386
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,0,0,0,0,0,0,0,0,0.1957701,0,0,0,0,9.921946,1.695524,0.1957701,0,0.1957701,4.772968,34.09256,0.06818637,0,0.1566161,0,1.891294
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,0.7295886,0.7295886,0,0,0,0.7295886,143.0298,0,0,0,1.043529,0.767988,0.7295886,0,0,9.726175,1.871717,0.2755409,0,0.2755409,5.034369,35.95971,0.06817955,0.8025475,0.8348231,0,2.915246
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,1.33542,1.33542,0,-1,0,1.33542,131.0183,0,0,0,1.749644,1.405705,1.33542,0,0,9.450634,2.119704,0.343939,0,0.343939,5.360658,38.29034,0.06817103,1.468961,1.399715,0,3.869347
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,-1,0,0,0,0,0,0,1.565161,0,0,0,0,9.106695,2.429249,1.565161,0,1.565161,6.8455,48.89633,0.06813232,0,1.252128,0,3.994409
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.1983296,0.1983296,0,-1,0,0.1983296,1092.63,0,0,0,2.167009,0.2087681,0.1983296,0,0,7.541534,3.837893,1.958241,0,1.958241,8.703251,62.16595,0.06808393,0.2181626,1.733607,0,6.004902
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,-1,0,0,0,0,0,0,1.857798,0,0,0,0,5.583294,5.60031,1.857798,0,1.857798,10.46571,74.75494,0.06803811,0,1.486239,0,7.458108
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,-1,0,0,0,0,0,0,1.854418,0,0,0,0,3.725496,7.272328,1.854418,0,1.854418,12.22497,87.32102,0.06799241,0,1.483534,0,9.126746
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,1.714381,1.714381,0,-1,0,1.714381,58.12791,0,0,0,0.9965338,1.804611,1.714381,0,0,1.871078,8.941304,0,0.8080776,-0.8080776,11.37318,81.23683,0.06799241,1.885819,0.7972271,0,9.937839
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,0.6467035,0.6467035,0,-1,0,0.6467035,275.9182,0,0,0,1.784372,0.6807405,0.6467035,0,0,2.768941,8.133226,1.103632,0,1.103632,12.42018,88.71537,0.06796525,0.7113738,1.427498,0,9.917599
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,0.6745233,0.6745233,0,-1,0,0.6745233,176.4662,0,0,0,1.190305,0.7100245,0.6745233,0,0,1.66531,9.126495,0.480281,0,0.480281,12.87581,91.96989,0.06795344,0.7419756,0.9522444,0,10.3168
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,1.184927,1.184927,0,-1,0,1.184927,28.2333,0,0,0,0.3345439,1.247291,1.184927,0,0,1.185029,9.558748,0,0.9127473,-0.9127473,11.91369,85.09763,0.06795344,1.303419,0.2676351,0,9.893292
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4202932,0.4202932,0,-1,0,0.4202932,0,0,0,0,0,0.4424138,0.4202932,0,0,2.199192,8.646001,0,0.4424138,-0.4424138,11.44735,81.76659,0.06795344,0.4623225,0,0,8.646001
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.3709421,0.3709421,0,-1,0,0.3709421,0,0,5.551115E-17,0,0,0.3904654,0.3709421,0,0,2.690763,8.203588,0,0.3904654,-0.3904654,11.03576,78.82669,0.06795344,0.4080364,0,0,8.203588
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.7204539,0.7204539,0,-1,0,0.7204539,0,0,0,0,0,0.7583725,0.7204539,0,0,3.124614,7.813122,0,0.7583725,-0.7583725,10.23636,73.11674,0.06795344,0.7924993,0,0,7.813122
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.108463,2.108463,0,-1,0,2.108463,0,0,0,0,0,2.219435,2.108463,0,0,3.96725,7.054749,0,2.219435,-2.219435,7.896874,56.40613,0.06795344,2.319309,0,0,7.054749
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2927519,0.2927519,0,-1,0,0.2927519,0,0,0,0,0,0.3081599,0.2927519,0,0,6.433289,4.835314,0,0.3081599,-0.3081599,7.572045,54.08593,0.06795344,0.3220271,0,0,4.835314
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.05978634,0.05978634,0,-1,0,0.05978634,0,0,6.938894E-18,0,0,0.06293299,0.05978634,0,0,6.775689,4.527154,0,0.06293299,-0.06293299,7.505708,53.61209,0.06795344,0.06576498,0,0,4.527154
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.845614,4.464221,0,0,0,7.505708,53.61209,0.06795344,0,0,0,4.464221
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.845614,4.464221,0,0,0,7.505708,53.61209,0.06795344,0,0,0,4.464221
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0004613382,0.0004613382,0,-1,0,0.0004613382,0,0,5.421011E-20,0,0,0.0004856192,0.0004613382,0,0,6.845614,4.464221,0,0.0004856192,-0.0004856192,7.505196,53.60844,0.06795344,0.0005074721,0,0,4.464221
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.846154,4.463736,0,0,0,7.505196,53.60844,0.06795344,0,0,0,4.463736
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.4280533,0.4280533,0,-1,0,0.4280533,0,0,5.551115E-17,0,0,0.4505825,0.4280533,0,0,6.846154,4.463736,0,0.4505825,-0.4505825,7.030241,50.2159,0.06795344,0.4708587,0,0,4.463736
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1452738,0.1452738,0,0,0,0.1452738,0,0,0,0,0,0.1529198,0.1452738,0,0,7.346801,4.013153,0,0.1529198,-0.1529198,6.869049,49.06454,0.06795344,0.1598012,0,0,4.013153
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1374304,0.1374304,0,0,0,0.1374304,0,0,2.775558E-17,0,0,0.1446636,0.1374304,0,0,7.516712,3.860234,0,0.1446636,-0.1446636,6.71656,47.97533,0.06795344,0.1511735,0,0,3.860234
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,0.8581427,0.8581427,0,0,0,0.8581427,13.03186,0,1.110223E-16,0,0.111832,0.9033082,0.8581427,0,0,7.677449,3.71557,0,0.7914762,-0.7914762,5.882271,42.01614,0.06795344,0.943957,0.08946557,0,3.827402
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,1.408456,1.408456,0,0,0,1.408456,47.12262,0,0,0,0.6637014,1.482585,1.408456,0,0,8.556868,2.924094,0,0.8188838,-0.8188838,5.019092,35.85058,0.06795344,1.549302,0.5309611,0,3.587795
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.050299,1.050299,0,-1,0,1.050299,39.12776,0,0,0,0.4109584,1.105578,1.050299,0,0,9.466738,2.10521,0,0.6946192,-0.6946192,4.286899,30.62064,0.06795344,1.155329,0.3287667,0,2.516168
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,0.8090661,0.8090661,0,-1,0,0.8090661,246.6235,0,0,0,1.995347,0.8516486,0.8090661,0,0,10.23854,1.410591,1.143699,0,1.143699,5.371907,38.37069,0.06792532,0.8899727,1.596278,0,3.405938
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,-1,0,0,0,0,0,0,3.005812,0,0,0,0,9.094838,2.43992,3.005812,0,3.005812,8.223471,58.73896,0.06785154,0,2.404649,0,5.445732
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.024125,1.024125,0,-1,0,1.024125,159.23,0,0,0,1.630714,1.078026,1.024125,0,0,6.089026,5.14515,0.5526881,0,0.5526881,8.747796,62.48413,0.06783799,1.126537,1.304572,0,6.775865
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.098435,1.098435,0,-1,0,1.098435,121.2618,0,0,0,1.331982,1.156247,1.098435,0,0,5.536338,5.64257,0.1757352,0,0.1757352,8.914514,63.67497,0.06783368,1.208278,1.065586,0,6.974552
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,0.7304445,0.7304445,0,-1,0,0.7304445,86.87511,0,0,0,0.6345745,0.768889,0.7304445,0,0,5.360603,5.800731,0,0.1343144,-0.1343144,8.772933,62.66368,0.06783368,0.803489,0.5076596,0,6.435306
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,1.26254,1.26254,0,-1,0,1.26254,83.5647,0,0,0,1.055038,1.328989,1.26254,0,0,5.509841,5.666417,0,0.2739516,-0.2739516,8.484163,60.60104,0.06783368,1.388794,0.8440301,0,6.721455
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,5.814232,5.392465,1.46603,0,1.46603,9.874961,70.53529,0.06779777,0,1.172824,0,6.858495
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.3849583,0.3849583,0,-1,0,0.3849583,200.7704,0,0,0,0.7728823,0.4052193,0.3849583,0,0,4.348202,6.711892,0.3676631,0,0.3676631,10.22376,73.02669,0.06778877,0.4234542,0.6183059,0,7.484775
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.077438,1.077438,0,-1,0,1.077438,0,0,2.220446E-16,0,0,1.134145,1.077438,0,0,3.980539,7.042789,0,1.134145,-1.134145,9.028263,64.48746,0.06778877,1.185182,0,0,7.042789
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.406984,1.406984,0,-1,0,1.406984,0,0,2.220446E-16,0,0,1.481036,1.406984,0,0,5.2407,5.908644,0,1.481036,-1.481036,7.467114,53.33642,0.06778877,1.547682,0,0,5.908644
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.741121,1.741121,0,-1,0,1.741121,0,0,2.220446E-16,0,0,1.832759,1.741121,0,0,6.886296,4.427608,0,1.832759,-1.832759,5.535216,39.53718,0.06778877,1.915233,0,0,4.427608
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.129266,1.129266,0,-1,0,1.129266,0,0,0,0,0,1.188701,1.129266,0,0,8.922695,2.594849,0,1.188701,-1.188701,4.282216,30.58719,0.06778877,1.242193,0,0,2.594849
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3847244,0.3847244,0,-1,0,0.3847244,0,0,5.551115E-17,0,0,0.4049731,0.3847244,0,0,10.24347,1.406148,0,0.4049731,-0.4049731,3.855336,27.53806,0.06778877,0.4231968,0,0,1.406148
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.3444843,0.3444843,0,-1,0,0.3444843,0,0,5.551115E-17,0,0,0.362615,0.3444843,0,0,10.69344,1.001175,0,0.362615,-0.362615,3.473106,24.80785,0.06778877,0.3789327,0,0,1.001175
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.0537443,0.0537443,0,-1,0,0.0537443,0,0,6.938894E-18,0,0,0.05657295,0.0537443,0,0,11.09635,0.6385596,0,0.05657295,-0.05657295,3.413473,24.3819,0.06778877,0.05911873,0,0,0.6385596
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.4183916,0.4183916,0,-1,0,0.4183916,0,0,0,0,0,0.4404122,0.4183916,0,0,11.15921,0.5819866,0,0.4404122,-0.4404122,2.949238,21.06594,0.06778877,0.4602307,0,0,0.5819866
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.1559319,0.1344957,0,-1,0,0.1344957,0,0,0.02143612,0.0370293,0,0.1415745,0.1344957,0,0,11.64855,0.1415745,0,0.1415745,-0.1415745,2.800006,20,0.06778877,0.171525,0,0,0.1415745
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.2373441,0,0,-1,0,0,0,0,0.2373441,0.2610785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06778877,0.2610785,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.09813739,0,0,-1,0,0,0,0,0.09813739,0.1079511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06778877,0.1079511,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02257228,0.02257228,3.527835,0,1.128099,0.02257228,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06795653,0.02482951,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.3673891,0.3673891,3.872652,0,1.222234,0.3673891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.06816155,0.404128,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,0.9033507,0.9033507,4.408614,0,1.368552,0.9033507,88.68952,0,0,0,0.8011774,0,0,3.505263,3.33,5.14586,5.994,4.131177,0,4.131177,13.03742,93.12421,0.06840486,0.9936858,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,1.487522,1.487522,0,0,0,1.487522,130.4443,0,0,0,1.940387,1.565812,1.487522,0,0,1.014683,9.71206,0.3745747,0,0.3745747,13.39277,95.66244,0.06839565,1.636274,1.55231,0,11.65245
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,2.296493,2.296493,0,-1,0,2.296493,110.6069,0,0,0,2.540079,2.417361,2.296493,0,0,0.640108,10.04918,0.1227182,0,0.1227182,13.50919,96.49401,0.06839263,2.526142,2.032063,0,12.58926
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.4419999,0.4419999,0,-1,0,0.4419999,947.9466,3.20727,0,0,4.189923,0.4652631,0.4419999,0,0,0.5173898,10.15962,0.5173898,0,0.5173898,14.00003,100,0.06837991,0.4861999,3.351938,0,14.34955
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.2376015,0.2376015,0,-1,0,0.2376015,1941.819,4.363686,0,0,4.613793,0.2501069,0.2376015,0,0,0,10.62527,0,0,0,14.00003,100,0.06837991,0.2613617,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,-1,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06837991,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,0.8228314,0.8228314,0,-1,0,0.8228314,553.1668,3.685492,0,0,4.55163,0.8661383,0.8228314,0,0,0,10.62527,0,0,0,14.00003,100,0.06837991,0.9051145,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,0.7290429,0.7290429,0,-1,0,0.7290429,593.4839,3.559339,0,0,4.326753,0.7674136,0.7290429,0,0,0,10.62527,0,0,0,14.00003,100,0.06837991,0.8019472,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,0.8817272,0.8817272,0,-1,0,0.8817272,333.1638,2.009462,0,0,2.937596,0.9281339,0.8817272,0,0,0,10.62527,0,0,0,14.00003,100,0.06837991,0.9699,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.4644741,0.4644741,0,-1,0,0.4644741,409.3917,1.412598,0,0,1.901518,0.4889201,0.4644741,0,0,0,10.62527,0,0,0,14.00003,100,0.06837991,0.5109215,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,1.951294,1.951294,0,-1,0,1.951294,40.99654,0,0,0,0.799963,2.053994,1.951294,0,0,0,10.62527,0,1.254031,-1.254031,12.67816,90.55813,0.06837991,2.146423,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.12078,2.12078,0,-1,0,2.12078,0,0,0,0,0,2.2324,2.12078,0,0,1.393368,9.371243,0,2.2324,-2.2324,10.32501,73.7499,0.06837991,2.332858,0,0,9.371243
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.8227604,0.8227604,0,-1,0,0.8227604,0,0,0,0,0,0.8660635,0.8227604,0,0,3.873812,7.138843,0,0.8660635,-0.8660635,9.412096,67.22913,0.06837991,0.9050364,0,0,7.138843
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.984887,1.984887,0,-1,0,1.984887,0,0,4.440892E-16,0,0,2.089355,1.984887,0,0,4.836105,6.272779,0,2.089355,-2.089355,7.209723,51.49791,0.06837991,2.183376,0,0,6.272779
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,2.74258,2.74258,0,-1,0,2.74258,0,0,4.440892E-16,0,0,2.886926,2.74258,0,0,7.157611,4.183424,0,2.886926,-2.886926,4.166635,29.76162,0.06837991,3.016838,0,0,4.183424
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.452129,0.452129,0,-1,0,0.452129,0,0,5.551115E-17,0,0,0.4759253,0.452129,0,0,10.36531,1.296498,0,0.4759253,-0.4759253,3.664966,26.17827,0.06837991,0.4973419,0,0,1.296498
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.2034964,0.2034964,0,-1,0,0.2034964,0,0,2.775558E-17,0,0,0.2142067,0.2034964,0,0,10.89411,0.820573,0,0.2142067,-0.2142067,3.439172,24.56546,0.06837991,0.223846,0,0,0.820573
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3896137,0.3896137,0,-1,0,0.3896137,0,0,5.551115E-17,0,0,0.4101197,0.3896137,0,0,11.13212,0.6063663,0,0.4101197,-0.4101197,3.006868,21.47758,0.06837991,0.4285751,0,0,0.6063663
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.3693928,0.1864343,0,-1,0,0.1864343,0,0,0.1829585,0.2198978,0,0.1962466,0.1864343,0,0,11.58781,0.1962466,0,0.1962466,-0.1962466,2.800006,20,0.06837991,0.4063321,0,0,0.1962466
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3080025,0,0,-1,0,0,0,0,0.3080025,0.3388028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06837991,0.3388028,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2629629,0,0,-1,0,0,0,0,0.2629629,0.2892593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06837991,0.2892593,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.4781814,0,0,-1,0,0,0,0,0.4781814,0.5259995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06837991,0.5259995,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.4668173,0.4668173,3.97208,0,1.249378,0.4668173,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06859463,0.5134991,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.3305376,0.3305376,3.835801,0,1.212174,0.3305376,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.06879402,0.3635913,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,1.355045,1.355045,4.611443,0,1.423924,1.355045,90.3074,0,0,0,1.223706,0,0,3.256398,3.093578,5.14586,5.994,4.317284,0,4.317284,13.21397,94.38532,0.06905279,1.49055,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,0.6739625,0.6739625,0,0,0,0.6739625,332.3462,0.7018779,0,0,2.239888,0.7094342,0.6739625,0,0,0.8285763,9.879556,0.8285763,0,0.8285763,14.00003,100,0.06903231,0.7413588,1.791911,0,12.11944
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,2.609926,2.609926,0,-1,0,2.609926,112.9414,0.2003976,0,0,2.947689,2.747291,2.609926,0,0,0,10.62527,0,0,0,14.00003,100,0.06903231,2.870919,2.358151,0,13.57296
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,1.659164,1.659164,0,-1,0,1.659164,224.89,1.984806,0,0,3.731293,1.746488,1.659164,0,0,0,10.62527,0,0,0,14.00003,100,0.06903231,1.82508,2.985035,0,14.35657
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,1.433388,1.433388,0,-1,0,1.433388,319.8882,3.076411,0,0,4.58524,1.50883,1.433388,0,0,0,10.62527,0,0,0,14.00003,100,0.06903231,1.576727,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,0.7888908,0.7888908,0,-1,0,0.7888908,485.6108,3.000527,0,0,3.830939,0.8304113,0.7888908,0,0,0,10.62527,0,0,0,14.00003,100,0.06903231,0.8677799,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,-1,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06903231,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,0.7639014,0.7639014,0,-1,0,0.7639014,510.1883,3.093229,0,0,3.897335,0.8041067,0.7639014,0,0,0,10.62527,0,0,0,14.00003,100,0.06903231,0.8402915,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,1.849556,1.849556,0,-1,0,1.849556,158.1084,0.9774023,0,0,2.924304,1.946901,1.849556,0,0,0,10.62527,0,0,0,14.00003,100,0.06903231,2.034512,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06903231,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,0.7548417,0.7548417,0,-1,0,0.7548417,66.16953,0,0,0,0.4994751,0.7945702,0.7548417,0,0,0,10.62527,0,0.2950951,-0.2950951,13.68897,97.77817,0.06903231,0.8303258,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03310842,0.03310842,0,-1,0,0.03310842,0,0,6.938894E-18,0,0,0.03485097,0.03310842,0,0,0.3278834,10.33018,0,0.03485097,-0.03485097,13.65223,97.51576,0.06903231,0.03641926,0,0,10.33018
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.170974,1.170974,0,-1,0,1.170974,0,0,0,0,0,1.232604,1.170974,0,0,0.3666067,10.29533,0,1.232604,-1.232604,12.35296,88.23522,0.06903231,1.288071,0,0,10.29533
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.900137,2.900137,0,-1,0,2.900137,0,0,4.440892E-16,0,0,3.052775,2.900137,0,0,1.736166,9.062724,0,3.052775,-3.052775,9.135048,65.25021,0.06903231,3.19015,0,0,9.062724
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4361836,0.4361836,0,-1,0,0.4361836,0,0,0,0,0,0.4591407,0.4361836,0,0,5.128139,6.009949,0,0.4591407,-0.4591407,8.651072,61.79324,0.06903231,0.479802,0,0,6.009949
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.08486856,0.08486856,0,-1,0,0.08486856,0,0,0,0,0,0.08933532,0.08486856,0,0,5.638295,5.550808,0,0.08933532,-0.08933532,8.556904,61.12062,0.06903231,0.09335542,0,0,5.550808
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2896571,0.2896571,0,-1,0,0.2896571,0,0,5.551115E-17,0,0,0.3049023,0.2896571,0,0,5.737557,5.461473,0,0.3049023,-0.3049023,8.235509,58.82494,0.06903231,0.3186229,0,0,5.461473
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1389337,0.1389337,0,-1,0,0.1389337,0,0,2.775558E-17,0,0,0.146246,0.1389337,0,0,6.076337,5.156571,0,0.146246,-0.146246,8.081351,57.72382,0.06903231,0.1528271,0,0,5.156571
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1478144,0.1478144,0,-1,0,0.1478144,0,0,0,0,0,0.1555941,0.1478144,0,0,6.238832,5.010325,0,0.1555941,-0.1555941,7.917341,56.55232,0.06903231,0.1625958,0,0,5.010325
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.411715,4.854731,0,0,0,7.917341,56.55232,0.06903231,0,0,0,4.854731
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.411715,4.854731,0,0,0,7.917341,56.55232,0.06903231,0,0,0,4.854731
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1363687,0.1363687,0,-1,0,0.1363687,0,0,0,0,0,0.143546,0.1363687,0,0,6.411715,4.854731,0,0.143546,-0.143546,7.76603,55.47153,0.06903231,0.1500055,0,0,4.854731
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.04112435,0.04112435,0,0,0,0.04112435,0,0,6.938894E-18,0,0,0.04328879,0.04112435,0,0,6.57121,4.711185,0,0.04328879,-0.04328879,7.7204,55.1456,0.06903231,0.04523678,0,0,4.711185
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.619309,4.667896,0,0,0,7.7204,55.1456,0.06903231,0,0,0,4.667896
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,6.619309,4.667896,1.167531,0,1.167531,8.828017,63.05714,0.06900347,0,0.9340245,0,5.835427
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.4239138,0.4239138,0,0,0,0.4239138,537.8519,0,0,0,2.280028,0.446225,0.4239138,0,0,5.451778,5.718674,1.833803,0,1.833803,10.56772,75.48353,0.06895822,0.4663052,1.824023,0,7.998702
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,1.292372,1.292372,0,-1,0,1.292372,262.8906,0,0,0,3.397525,1.360392,1.292372,0,0,3.617975,7.369096,2.037133,0,2.037133,12.50031,89.28775,0.06890802,1.421609,2.71802,0,10.76662
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.4932687,0.4932687,0,-1,0,0.4932687,771.3715,1.704862,0,0,3.804934,0.5192302,0.4932687,0,0,1.580842,9.202517,1.580842,0,1.580842,14.00003,100,0.06886911,0.5425956,3.043947,0,13.00745
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,-1,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06886911,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.09288283,0.09288283,0,-1,0,0.09288283,5145.908,4.681894,0,0,4.779665,0.0977714,0.09288283,0,0,0,10.62527,0,0,0,14.00003,100,0.06886911,0.1021711,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,0.8346307,0.8346307,0,-1,0,0.8346307,501.2788,3.305268,0,0,4.183826,0.8785586,0.8346307,0,0,0,10.62527,0,0,0,14.00003,100,0.06886911,0.9180937,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06886911,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.02427,1.02427,0,-1,0,1.02427,291.4381,1.906934,0,0,2.985112,1.078179,1.02427,0,0,0,10.62527,0,0,0,14.00003,100,0.06886911,1.126697,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,1.326656,1.326656,0,-1,0,1.326656,158.5603,0.7070689,0,0,2.103549,1.396479,1.326656,0,0,0,10.62527,0,0,0,14.00003,100,0.06886911,1.459321,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.4875132,0.4875132,0,-1,0,0.4875132,167.7095,0.3044342,0,0,0.817606,0.5131717,0.4875132,0,0,0,10.62527,0,0,0,14.00003,100,0.06886911,0.5362645,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.475915,1.475915,0,-1,0,1.475915,0,0,0,0,0,1.553595,1.475915,0,0,0,10.62527,0,1.553595,-1.553595,12.3624,88.30264,0.06886911,1.623507,0,0,10.62527
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.546984,1.546984,0,-1,0,1.546984,0,0,0,0,0,1.628404,1.546984,0,0,1.726217,9.071679,0,1.628404,-1.628404,10.64591,76.04203,0.06886911,1.701683,0,0,9.071679
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2036095,0.2036095,0,-1,0,0.2036095,0,0,0,0,0,0.2143258,0.2036095,0,0,3.535555,7.443274,0,0.2143258,-0.2143258,10.41999,74.42833,0.06886911,0.2239704,0,0,7.443274
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.6753866,0.6753866,0,-1,0,0.6753866,0,0,1.110223E-16,0,0,0.7109333,0.6753866,0,0,3.773695,7.228949,0,0.7109333,-0.7109333,9.670597,69.07555,0.06886911,0.7429253,0,0,7.228949
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2081277,0.2081277,0,-1,0,0.2081277,0,0,0,0,0,0.2190818,0.2081277,0,0,4.563621,6.518016,0,0.2190818,-0.2190818,9.439665,67.42604,0.06886911,0.2289405,0,0,6.518016
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2898244,0.2898244,0,-1,0,0.2898244,0,0,5.551115E-17,0,0,0.3050783,0.2898244,0,0,4.807045,6.298934,0,0.3050783,-0.3050783,9.118084,65.12904,0.06886911,0.3188069,0,0,6.298934
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2006757,0.2006757,0,-1,0,0.2006757,0,0,0,0,0,0.2112376,0.2006757,0,0,5.146021,5.993855,0,0.2112376,-0.2112376,8.89542,63.53859,0.06886911,0.2207433,0,0,5.993855
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.380729,5.782618,0,0,0,8.89542,63.53859,0.06886911,0,0,0,5.782618
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2125039,0.2125039,0,-1,0,0.2125039,0,0,0,0,0,0.2236883,0.2125039,0,0,5.380729,5.782618,0,0.2236883,-0.2236883,8.659632,61.85439,0.06886911,0.2337543,0,0,5.782618
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.2573841,0.2573841,0,-1,0,0.2573841,0,0,5.551115E-17,0,0,0.2709306,0.2573841,0,0,5.629272,5.558929,0,0.2709306,-0.2709306,8.374046,59.8145,0.06886911,0.2831225,0,0,5.558929
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2961578,0.2961578,0,-1,0,0.2961578,0,0,5.551115E-17,0,0,0.3117451,0.2961578,0,0,5.930306,5.287999,0,0.3117451,-0.3117451,8.045438,57.4673,0.06886911,0.3257736,0,0,5.287999
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.2033969,0.2033969,0,0,0,0.2033969,0,0,2.775558E-17,0,0,0.214102,0.2033969,0,0,6.276689,4.976254,0,0.214102,-0.214102,7.819755,55.85528,0.06886911,0.2237366,0,0,4.976254
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1510734,0.1510734,0,0,0,0.1510734,0,0,2.775558E-17,0,0,0.1590246,0.1510734,0,0,6.51458,4.762152,0,0.1590246,-0.1590246,7.652128,54.65795,0.06886911,0.1661807,0,0,4.762152
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,2.867276,2.867276,0,0,0,2.867276,37.85347,0,4.440892E-16,0,1.085363,3.018186,2.867276,0,0,6.691274,4.603127,0,1.932822,-1.932822,5.614754,40.10531,0.06886911,3.154004,0.8682907,0,5.688491
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,1.800694,1.800694,0,0,0,1.800694,106.9141,0,0,0,1.925195,1.895467,1.800694,0,0,8.838855,2.670305,0.02972852,0,0.02972852,5.642957,40.30676,0.06886838,1.980763,1.540156,0,4.5955
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,0.8549441,0.8549441,0,-1,0,0.8549441,338.5049,0,0,0,2.894027,0.8999411,0.8549441,0,0,8.809126,2.697061,1.994086,0,1.994086,7.534714,53.81927,0.06881937,0.9404385,2.315222,0,5.591088
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,-1,0,0,0,0,0,0,3.703286,0,0,0,0,6.81504,4.491738,3.703286,0,3.703286,11.04796,78.91383,0.06872854,0,2.962629,0,8.195024
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,2.283125,2.283125,0,-1,0,2.283125,179.6887,0,0,0,4.102517,2.403289,2.283125,0,0,3.111754,7.824696,1.699228,0,1.699228,12.65999,90.42831,0.06868694,2.511437,3.282014,0,11.92721
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.5783311,0.5783311,0,-1,0,0.5783311,802.2733,2.6185,0,0,4.639796,0.6087695,0.5783311,0,0,1.412526,9.354001,1.412526,0,1.412526,14.00003,100,0.0686524,0.6361642,3.711837,0,13.9938
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.142564,1.142564,0,-1,0,1.142564,402.5388,3.396563,0,0,4.599262,1.202698,1.142564,0,0,0,10.62527,0,0,0,14.00003,100,0.0686524,1.25682,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,1.25594,1.25594,0,-1,0,1.25594,300.729,2.454935,0,0,3.776977,1.322043,1.25594,0,0,0,10.62527,0,0,0,14.00003,100,0.0686524,1.381534,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,2.042075,2.042075,0,-1,0,2.042075,149.9819,0.9131892,0,0,3.062742,2.149552,2.042075,0,0,0,10.62527,0,0,0,14.00003,100,0.0686524,2.246282,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,0.7467677,0.7467677,0,-1,0,0.7467677,242.4953,1.024805,0,0,1.810876,0.7860713,0.7467677,0,0,0,10.62527,0,0,0,14.00003,100,0.0686524,0.8214445,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0.5740982,0,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0686524,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0686524,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.09253,1.09253,0,-1,0,1.09253,0,0,0,0,0,1.150031,1.09253,0,0,0,10.62527,0,1.150031,-1.150031,12.78779,91.34116,0.0686524,1.201782,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.277812,9.475243,0,0,0,12.78779,91.34116,0.0686524,0,0,0,9.475243
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.277812,9.475243,0,0,0,12.78779,91.34116,0.0686524,0,0,0,9.475243
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2196861,0.2196861,0,-1,0,0.2196861,0,0,2.775558E-17,0,0,0.2312485,0.2196861,0,0,1.277812,9.475243,0,0.2312485,-0.2312485,12.54403,89.60004,0.0686524,0.2416547,0,0,9.475243
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2912093,0.2912093,0,-1,0,0.2912093,0,0,5.551115E-17,0,0,0.3065361,0.2912093,0,0,1.534755,9.243995,0,0.3065361,-0.3065361,12.22091,87.29207,0.0686524,0.3203303,0,0,9.243995
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.4700987,0.4700987,0,-1,0,0.4700987,0,0,5.551115E-17,0,0,0.4948407,0.4700987,0,0,1.875351,8.937458,0,0.4948407,-0.4948407,11.69931,83.56631,0.0686524,0.5171086,0,0,8.937458
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1757491,0.1757491,0,-1,0,0.1757491,0,0,2.775558E-17,0,0,0.184999,0.1757491,0,0,2.425174,8.442617,0,0.184999,-0.184999,11.5043,82.17341,0.0686524,0.193324,0,0,8.442617
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.630728,8.257619,0,0,0,11.5043,82.17341,0.0686524,0,0,0,8.257619
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1028842,0.1028842,0,-1,0,0.1028842,0,0,1.387779E-17,0,0,0.1082992,0.1028842,0,0,2.630728,8.257619,0,0.1082992,-0.1082992,11.39014,81.358,0.0686524,0.1131727,0,0,8.257619
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.751061,8.14932,0,0,0,11.39014,81.358,0.0686524,0,0,0,8.14932
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.2433741,0.2433741,0,0,0,0.2433741,0,0,2.775558E-17,0,0,0.2561833,0.2433741,0,0,2.751061,8.14932,0,0.2561833,-0.2561833,11.1201,79.42914,0.0686524,0.2677115,0,0,8.14932
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1835207,0.1835207,0,0,0,0.1835207,0,0,0,0,0,0.1931796,0.1835207,0,0,3.035709,7.893136,0,0.1931796,-0.1931796,10.91647,77.97465,0.0686524,0.2018727,0,0,7.893136
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,1.681567,1.681567,0,0,0,1.681567,56.46081,0,2.220446E-16,0,0.9494264,1.770071,1.681567,0,0,3.250353,7.699956,0,0.8206442,-0.8206442,10.05144,71.79584,0.0686524,1.849724,0.7595411,0,8.649383
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,0.6695772,0.6695772,0,0,0,0.6695772,335.8741,0,0,0,2.248936,0.7048181,0.6695772,0,0,4.16218,6.879313,1.544118,0,1.544118,11.51632,82.25924,0.06861468,0.7365349,1.799149,0,9.128248
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.5110296,0.5110296,0,-1,0,0.5110296,513.3672,0,0,0,2.623458,0.5379259,0.5110296,0,0,2.618062,8.269019,2.085532,0,2.085532,13.49483,96.39143,0.0685638,0.5621325,2.098767,0,10.89248
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.484122,0.484122,0,-1,0,0.484122,712.3085,2.406311,0,0,3.448442,0.5096021,0.484122,0,0,0.5325293,10.146,0.5325293,0,0.5325293,14.00003,100,0.06855082,0.5325342,2.758754,0,13.59444
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.1940852,0.1940852,0,-1,0,0.1940852,2190.974,4.048056,0,0,4.252356,0.2043002,0.1940852,0,0,0,10.62527,0,0,0,14.00003,100,0.06855082,0.2134937,3.401885,0,14.87763
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,-1,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06855082,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.3157279,0.3157279,0,-1,0,0.3157279,1484.625,4.355032,0,0,4.687377,0.3323452,0.3157279,0,0,0,10.62527,0,0,0,14.00003,100,0.06855082,0.3473007,3.749902,0,15.31265
