Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,0.6082975,0.6082975,0,-1,0,0.6082975,646.4789,3.292202,0,0,3.932516,0.6403132,0.6082975,0,0,0,10.62527,0,0,0,14.00003,100,0.06855082,0.6691273,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,2.596823,2.596823,0,-1,0,2.596823,115.5012,0.2658648,0,0,2.999362,2.733497,2.596823,0,0,0,10.62527,0,0,0,14.00003,100,0.06855082,2.856505,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,1.516695,1.516695,0,-1,0,1.516695,134.8277,0.4484042,0,0,2.044925,1.596521,1.516695,0,0,0,10.62527,0,0,0,14.00003,100,0.06855082,1.668364,1.63594,0,12.6702
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06855082,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.347606,3.33,0,-1,0,3.33,0,0,0.01760644,0.3523671,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.06855082,3.682367,0,0,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.179839,1.179839,0,-1,0,1.179839,0,0,0,0,0,1.241935,1.179839,0,0,3.894737,7.120011,0,1.241935,-1.241935,8.996041,64.25731,0.06855082,1.297823,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.556196,0.556196,0,-1,0,0.556196,0,0,0,0,0,0.5854694,0.556196,0,0,5.274665,5.878076,0,0.5854694,-0.5854694,8.378902,59.84918,0.06855082,0.6118156,0,0,5.878076
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.848027,2.848027,0,-1,0,2.848027,0,0,0,0,0,2.997923,2.848027,0,0,5.925187,5.292606,0,2.997923,-2.997923,5.218814,37.27717,0.06855082,3.132829,0,0,5.292606
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.4450564,0.4450564,0,-1,0,0.4450564,0,0,5.551115E-17,0,0,0.4684804,0.4450564,0,0,9.256212,2.294683,0,0.4684804,-0.4684804,4.724993,33.74988,0.06855082,0.4895621,0,0,2.294683
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1126651,0.1126651,0,-1,0,0.1126651,0,0,1.387779E-17,0,0,0.1185949,0.1126651,0,0,9.776746,1.826203,0,0.1185949,-0.1185949,4.599983,32.85695,0.06855082,0.1239317,0,0,1.826203
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.13293,0.13293,0,-1,0,0.13293,0,0,2.775558E-17,0,0,0.1399263,0.13293,0,0,9.908518,1.707608,0,0.1399263,-0.1399263,4.452487,31.80342,0.06855082,0.146223,0,0,1.707608
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.6037431,0.6037431,0,-1,0,0.6037431,0,0,1.110223E-16,0,0,0.635519,0.6037431,0,0,10.06399,1.567682,0,0.635519,-0.635519,3.782591,27.01846,0.06855082,0.6641174,0,0,1.567682
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1038861,0.1038861,0,-1,0,0.1038861,0,0,0,0,0,0.1093538,0.1038861,0,0,10.77012,0.9321628,0,0.1093538,-0.1093538,3.667322,26.19511,0.06855082,0.1142747,0,0,0.9321628
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1540684,0.1540684,0,-1,0,0.1540684,0,0,0,0,0,0.1621772,0.1540684,0,0,10.89163,0.8228089,0,0.1621772,-0.1621772,3.496372,24.97404,0.06855082,0.1694752,0,0,0.8228089
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2038845,0.2038845,0,-1,0,0.2038845,0,0,2.775558E-17,0,0,0.2146153,0.2038845,0,0,11.07183,0.6606317,0,0.2146153,-0.2146153,3.270148,23.35815,0.06855082,0.2242729,0,0,0.6606317
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.368615,0.368615,0,0,0,0.368615,0,0,5.551115E-17,0,0,0.3880157,0.368615,0,0,11.31029,0.4460164,0,0.3880157,-0.3880157,2.861144,20.4367,0.06855082,0.4054765,0,0,0.4460164
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.07825943,0.07825943,3.583523,0,1.143302,0.07825943,0,0,0,0,0,0,0,3.505263,3.33,11.74142,0.05800068,3.33,0,3.33,6.020259,43.00177,0.0687211,0.08608537,0,5,0.05800068
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,1.515002,1.515002,4.695022,0,1.446741,1.515002,70.37159,0,0,0,1.066131,0,0,3.18002,3.021019,8.411415,3.055001,4.08715,0,4.08715,9.89767,70.6975,0.06899202,1.666502,0.8529046,5,4.121131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,0.6706429,0.6706429,2.810905,0,0.9323772,0.6706429,341.6149,0,0,0,2.291016,0,0,2.140262,2.033249,4.324265,6.733436,4.324265,0,4.324265,14.00003,100,0.06905402,0.7377071,1.832813,5,9.024451
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.475261,0,0,3.475261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06905402,0,2.780209,0,14.10054
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,0.7530974,0.7530974,0,-1,0,0.7530974,531.4326,3.209471,0,0,4.002205,0.7927341,0.7530974,0,0,0,10.62527,0,0,0,14.00003,100,0.06905402,0.8284071,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,-1,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06905402,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,0.6616051,0.6616051,0,-1,0,0.6616051,769.1326,4.392194,0,0,5.088621,0.6964265,0.6616051,0,0,0,10.62527,0,0,0,14.00003,100,0.06905402,0.7277656,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,0.8984275,0.8984275,0,-1,0,0.8984275,483.8859,3.401651,0,0,4.347364,0.9457131,0.8984275,0,0,0,10.62527,0,0,0,14.00003,100,0.06905402,0.9882702,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,0.9045039,0.9045039,0,-1,0,0.9045039,398.1217,2.648917,0,0,3.601027,0.9521094,0.9045039,0,0,0,10.62527,0,0,0,14.00003,100,0.06905402,0.9949543,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,1.176759,1.176759,0,-1,0,1.176759,259.0131,1.809266,0,0,3.04796,1.238694,1.176759,0,0,0,10.62527,0,0,0,14.00003,100,0.06905402,1.294435,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,1.345093,1.345093,0,-1,0,1.345093,160.9777,0.749413,0,0,2.165301,1.415888,1.345093,0,0,0,10.62527,0,0,0,14.00003,100,0.06905402,1.479602,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,1.36803,1.36803,0,-1,0,1.36803,77.28079,0,2.220446E-16,0,1.057225,1.440032,1.36803,0,0,0,10.62527,0,0.3828072,-0.3828072,13.59651,97.11776,0.06905402,1.504833,0.8457796,0,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4253413,10.24247,0,0,0,13.59651,97.11776,0.06905402,0,0,0,10.24247
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.187976,1.187976,0,-1,0,1.187976,0,0,2.220446E-16,0,0,1.250501,1.187976,0,0,0.4253413,10.24247,0,1.250501,-1.250501,12.27837,87.70247,0.06905402,1.306773,0,0,10.24247
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2231206,0.2231206,0,-1,0,0.2231206,0,0,2.775558E-17,0,0,0.2348638,0.2231206,0,0,1.814787,8.991966,0,0.2348638,-0.2348638,12.0308,85.93413,0.06905402,0.2454326,0,0,8.991966
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,3.823379,3.33,0,-1,0,3.33,0,0,0.4933792,0.8757171,0,3.505263,3.33,0,0,2.075746,8.757103,0,3.505263,-3.505263,8.335931,59.54224,0.06905402,4.205717,0,0,8.757103
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01791622,0.01791622,0,-1,0,0.01791622,0,0,0,0,0,0.01885918,0.01791622,0,0,5.970483,5.251839,0,0.01885918,-0.01885918,8.316051,59.40025,0.06905402,0.01970784,0,0,5.251839
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1373089,0.1373089,0,-1,0,0.1373089,0,0,0,0,0,0.1445357,0.1373089,0,0,5.991438,5.23298,0,0.1445357,-0.1445357,8.163697,58.312,0.06905402,0.1510398,0,0,5.23298
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.152033,5.088444,0,0,0,8.163697,58.312,0.06905402,0,0,0,5.088444
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.4315313,0.4315313,0,-1,0,0.4315313,0,0,5.551115E-17,0,0,0.4542435,0.4315313,0,0,6.152033,5.088444,0,0.4542435,-0.4542435,7.684882,54.89191,0.06905402,0.4746844,0,0,5.088444
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.4220684,0.4220684,0,-1,0,0.4220684,0,0,5.551115E-17,0,0,0.4442826,0.4220684,0,0,6.656748,4.634201,0,0.4442826,-0.4442826,7.216568,51.54681,0.06905402,0.4642753,0,0,4.634201
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.150395,4.189919,0,0,0,7.216568,51.54681,0.06905402,0,0,0,4.189919
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1604326,0.1604326,0,-1,0,0.1604326,0,0,2.775558E-17,0,0,0.1688765,0.1604326,0,0,7.150395,4.189919,0,0.1688765,-0.1688765,7.038556,50.2753,0.06905402,0.1764759,0,0,4.189919
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02220959,0.02220959,0,0,0,0.02220959,0,0,0,0,0,0.02337852,0.02220959,0,0,7.338036,4.021042,0,0.02337852,-0.02337852,7.013913,50.09928,0.06905402,0.02443055,0,0,4.021042
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.339549,0.339549,0,0,0,0.339549,0,0,5.551115E-17,0,0,0.3574201,0.339549,0,0,7.364012,3.997663,0,0.3574201,-0.3574201,6.637159,47.40818,0.06905402,0.373504,0,0,3.997663
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,0.592874,0.592874,0,0,0,0.592874,174.8359,0,0,0,1.036556,0.6240779,0.592874,0,0,7.761145,3.640244,0.4124785,0,0.4124785,7.028471,50.20326,0.06904394,0.6521614,0.8292452,0,4.6768
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,7.348667,4.011474,2.100298,0,2.100298,9.020988,64.4355,0.06899265,0,1.680238,0,6.111772
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.5348696,0.5348696,0,-1,0,0.5348696,651.308,0,0,0,3.483649,0.5630206,0.5348696,0,0,5.248369,5.901742,2.920628,0,2.920628,11.79174,84.22654,0.06892145,0.5883566,2.786919,0,9.385391
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,1.812853,1.812853,0,-1,0,1.812853,238.8198,0.09344443,0,0,4.329452,1.908266,1.812853,0,0,2.327741,8.530308,2.327741,0,2.327741,14.00003,100,0.06886481,1.994138,3.463561,0,12.85976
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,0.7195306,0.7195306,0,-1,0,0.7195306,670.6813,4.068357,0,0,4.825758,0.7574007,0.7195306,0,0,0,10.62527,0,0,0,14.00003,100,0.06886481,0.7914838,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.100125,1.100125,0,-1,0,1.100125,452.5052,3.820096,0,0,4.978122,1.158026,1.100125,0,0,0,10.62527,0,0,0,14.00003,100,0.06886481,1.210137,3.982497,0,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.4951716,0.4951716,0,-1,0,0.4951716,960.5577,4.235176,0,0,4.756409,0.5212333,0.4951716,0,0,0,10.62527,0,0,0,14.00003,100,0.06886481,0.5446888,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06886481,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.138084,1.138084,0,-1,0,1.138084,300.4609,2.221515,0,0,3.419499,1.197984,1.138084,0,0,0,10.62527,0,0,0,14.00003,100,0.06886481,1.251893,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,0.7449468,0.7449468,0,-1,0,0.7449468,299.8104,1.449273,0,0,2.233428,0.7841545,0.7449468,0,0,0,10.62527,0,0,0,14.00003,100,0.06886481,0.8194415,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,1.248093,1.248093,0,-1,0,1.248093,72.58862,0,0,0,0.9059734,1.313782,1.248093,0,0,0,10.62527,0,0.4078086,-0.4078086,13.57016,96.92952,0.06886481,1.372902,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4531206,10.21747,0,0,0,13.57016,96.92952,0.06886481,0,0,0,10.21747
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.063368,1.063368,0,-1,0,1.063368,0,0,0,0,0,1.119335,1.063368,0,0,0.4531206,10.21747,0,1.119335,-1.119335,12.39028,88.5018,0.06886481,1.169705,0,0,10.21747
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.5651678,0.5651678,0,-1,0,0.5651678,0,0,1.110223E-16,0,0,0.5949135,0.5651678,0,0,1.696826,9.09813,0,0.5949135,-0.5949135,11.76318,84.02257,0.06886481,0.6216846,0,0,9.09813
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.9480171,0.9480171,0,-1,0,0.9480171,0,0,0,0,0,0.9979127,0.9480171,0,0,2.357841,8.503217,0,0.9979127,-0.9979127,10.71129,76.50907,0.06886481,1.042819,0,0,8.503217
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.3788208,0.3788208,0,-1,0,0.3788208,0,0,0,0,0,0.3987588,0.3788208,0,0,3.466633,7.505304,0,0.3987588,-0.3987588,10.29096,73.50673,0.06886481,0.4167029,0,0,7.505304
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.2390667,0.2390667,0,-1,0,0.2390667,0,0,0,0,0,0.2516491,0.2390667,0,0,3.909698,7.106545,0,0.2516491,-0.2516491,10.0257,71.61201,0.06886481,0.2629733,0,0,7.106545
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1512672,0.1512672,0,-1,0,0.1512672,0,0,2.775558E-17,0,0,0.1592286,0.1512672,0,0,4.189309,6.854897,0,0.1592286,-0.1592286,9.85786,70.41314,0.06886481,0.1663939,0,0,6.854897
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.36623,6.695668,0,0,0,9.85786,70.41314,0.06886481,0,0,0,6.695668
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.36623,6.695668,0,0,0,9.85786,70.41314,0.06886481,0,0,0,6.695668
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2321731,0.2321731,0,-1,0,0.2321731,0,0,2.775558E-17,0,0,0.2443927,0.2321731,0,0,4.36623,6.695668,0,0.2443927,-0.2443927,9.600246,68.57305,0.06886481,0.2553904,0,0,6.695668
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.116853,0.116853,0,-1,0,0.116853,0,0,1.387779E-17,0,0,0.1230032,0.116853,0,0,4.637777,6.451275,0,0.1230032,-0.1230032,9.47059,67.64693,0.06886481,0.1285383,0,0,6.451275
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2915575,0.2915575,0,0,0,0.2915575,0,0,0,0,0,0.3069026,0.2915575,0,0,4.774447,6.328272,0,0.3069026,-0.3069026,9.147086,65.3362,0.06886481,0.3207132,0,0,6.328272
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3065056,0.3065056,0,0,0,0.3065056,0,0,5.551115E-17,0,0,0.3226374,0.3065056,0,0,5.11545,6.021369,0,0.3226374,-0.3226374,8.806996,62.90699,0.06886481,0.3371561,0,0,6.021369
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,0.9454809,0.9454809,0,0,0,0.9454809,84.65254,0,0,0,0.8003737,0.9952431,0.9454809,0,0,5.473936,5.698732,0,0.1948694,-0.1948694,8.601586,61.43978,0.06886481,1.040029,0.6402989,0,6.499105
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.4932118,0.4932118,0,0,0,0.4932118,379.4834,0,0,0,1.871657,0.5191703,0.4932118,0,0,5.690457,5.503862,1.352486,0,1.352486,9.884667,70.60462,0.06883194,0.542533,1.497325,0,7.375519
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,1.300473,1.300473,0,-1,0,1.300473,207.8003,0,0,0,2.702387,1.368919,1.300473,0,0,4.337971,6.7211,1.333468,0,1.333468,11.14971,79.6406,0.06879957,1.43052,2.16191,0,9.423488
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.5478256,0.5478256,0,-1,0,0.5478256,530.5379,0,0,0,2.906423,0.5766585,0.5478256,0,0,3.004503,7.921222,2.329764,0,2.329764,13.35991,95.42777,0.06874309,0.6026081,2.325138,0,10.82764
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.4503164,0.4503164,0,-1,0,0.4503164,638.228,1.725289,0,0,2.874045,0.4740172,0.4503164,0,0,0.6747389,10.01801,0.6747389,0,0.6747389,14.00003,100,0.06872674,0.495348,2.299236,0,12.89205
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,-1,0,0,0,3.445207,0,0,3.445207,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06872674,0,2.756165,0,14.07048
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.013497,1.013497,0,-1,0,1.013497,352.9487,2.510285,0,0,3.577123,1.066839,1.013497,0,0,0,10.62527,0,0,0,14.00003,100,0.06872674,1.114846,2.861699,0,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,0.6852682,0.6852682,0,-1,0,0.6852682,379.3137,1.877981,0,0,2.599316,0.7213349,0.6852682,0,0,0,10.62527,0,0,0,14.00003,100,0.06872674,0.753795,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,2.067618,2.067618,0,-1,0,2.067618,89.93742,0,0,0,1.859562,2.17644,2.067618,0,0,0,10.62527,0,0.3168775,-0.3168775,13.66601,97.61416,0.06872674,2.274379,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,1.570113,1.570113,0,-1,0,1.570113,73.18587,0,0,0,1.149101,1.652751,1.570113,0,0,0.3520861,10.3084,0,0.5036497,-0.5036497,13.13512,93.82207,0.06872674,1.727124,0.9192808,0,11.4575
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,0.9116969,9.804747,0.810603,0,0.810603,13.90412,99.31496,0.06870712,0,0.6484824,0,10.61535
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.6325716,0.6325716,0,-1,0,0.6325716,0,0,1.110223E-16,0,0,0.6658649,0.6325716,0,0,0.1010938,10.53429,0,0.6658649,-0.6658649,13.20224,94.30151,0.06870712,0.6958288,0,0,10.53429
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.5290117,0.5290117,0,-1,0,0.5290117,0,0,1.110223E-16,0,0,0.5568544,0.5290117,0,0,0.8409436,9.868425,0,0.5568544,-0.5568544,12.61526,90.10884,0.06870712,0.5819129,0,0,9.868425
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.781515,1.781515,0,-1,0,1.781515,0,0,0,0,0,1.875279,1.781515,0,0,1.459671,9.31157,0,1.875279,-1.875279,10.63855,75.98946,0.06870712,1.959666,0,0,9.31157
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.5623539,0.5623539,0,-1,0,0.5623539,0,0,0,0,0,0.5919515,0.5623539,0,0,3.543314,7.436292,0,0.5919515,-0.5919515,10.01457,71.53252,0.06870712,0.6185893,0,0,7.436292
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.06149609,0.06149609,0,-1,0,0.06149609,0,0,6.938894E-18,0,0,0.06473272,0.06149609,0,0,4.201038,6.84434,0,0.06473272,-0.06473272,9.94634,71.04514,0.06870712,0.06764569,0,0,6.84434
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.150183,0.150183,0,-1,0,0.150183,0,0,2.775558E-17,0,0,0.1580874,0.150183,0,0,4.272963,6.779607,0,0.1580874,-0.1580874,9.7797,69.85487,0.06870712,0.1652013,0,0,6.779607
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.4778649,0.4778649,0,-1,0,0.4778649,0,0,5.551115E-17,0,0,0.5030156,0.4778649,0,0,4.448616,6.62152,0,0.5030156,-0.5030156,9.249475,66.06755,0.06870712,0.5256513,0,0,6.62152
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.007522,6.118505,0,0,0,9.249475,66.06755,0.06870712,0,0,0,6.118505
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.4421036,0.4421036,0,-1,0,0.4421036,0,0,0,0,0,0.4653722,0.4421036,0,0,5.007522,6.118505,0,0.4653722,-0.4653722,8.75893,62.56366,0.06870712,0.486314,0,0,6.118505
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.2029769,0.2029769,0,-1,0,0.2029769,0,0,2.775558E-17,0,0,0.2136599,0.2029769,0,0,5.524602,5.653132,0,0.2136599,-0.2136599,8.533713,60.95497,0.06870712,0.2232746,0,0,5.653132
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.762002,5.439472,0,0,0,8.533713,60.95497,0.06870712,0,0,0,5.439472
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.624189,0.624189,0,0,0,0.624189,0,0,1.110223E-16,0,0,0.6570411,0.624189,0,0,5.762002,5.439472,0,0.6570411,-0.6570411,7.841131,56.00797,0.06870712,0.6866079,0,0,5.439472
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.6228181,0.6228181,0,0,0,0.6228181,0,0,0,0,0,0.655598,0.6228181,0,0,6.492048,4.782431,0,0.655598,-0.655598,7.15007,51.07183,0.06870712,0.6851,0,0,4.782431
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,0,0,0,0,0,0,0,0,0.9763243,0,0,0,0,7.22049,4.126833,0.9763243,0,0.9763243,8.076292,57.68769,0.0686835,0,0.7810594,0,5.103158
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,1.806231,1.806231,0,0,0,1.806231,119.9116,0,0,0,2.16588,1.901295,1.806231,0,0,6.244165,5.005525,0.2645848,0,0.2645848,8.3273,59.48059,0.0686771,1.986854,1.732704,0,7.171405
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.4749729,0.4749729,0,-1,0,0.4749729,652.7001,0,0,0,3.100148,0.4999715,0.4749729,0,0,5.979581,5.243651,2.600177,0,2.600177,10.79404,77.10016,0.06861428,0.5224702,2.480119,0,8.3438
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.355187,0.355187,0,-1,0,0.355187,1008.73,0,0,0,3.582876,0.373881,0.355187,0,0,3.379404,7.583811,3.208995,0,3.208995,13.83836,98.84526,0.06853692,0.3907056,2.866301,0,11.16669
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,0.7443766,0.7443766,0,-1,0,0.7443766,633.424,3.761097,0,0,4.71506,0.7835543,0.7443766,0,0,0.170409,10.47191,0.170409,0,0.170409,14.00003,100,0.06853282,0.8188143,3.772048,0,15.18697
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,1.575877,1.575877,0,-1,0,1.575877,298.5992,3.046736,0,0,4.705554,1.658818,1.575877,0,0,0,10.62527,0,0,0,14.00003,100,0.06853282,1.733464,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,-1,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06853282,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,1.65508,1.65508,0,-1,0,1.65508,203.083,1.618997,0,0,3.361186,1.742189,1.65508,0,0,0,10.62527,0,0,0,14.00003,100,0.06853282,1.820588,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,0.6730506,0.6730506,0,-1,0,0.6730506,501.1516,2.664529,0,0,3.373004,0.7084743,0.6730506,0,0,0,10.62527,0,0,0,14.00003,100,0.06853282,0.7403556,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,0.935732,0.935732,0,-1,0,0.935732,184.0711,0.7374309,0,0,1.722412,0.9849811,0.935732,0,0,0,10.62527,0,0,0,14.00003,100,0.06853282,1.029305,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,1.234924,1.234924,0,-1,0,1.234924,46.67945,0,0,0,0.5764557,1.29992,1.234924,0,0,0,10.62527,0,0.7234641,-0.7234641,13.23743,94.55288,0.06853282,1.358416,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.563787,1.563787,0,-1,0,1.563787,0,0,0,0,0,1.646091,1.563787,0,0,0.803849,9.90181,0,1.646091,-1.646091,11.5023,82.1591,0.06853282,1.720165,0,0,9.90181
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05248602,0.05248602,0,-1,0,0.05248602,0,0,6.938894E-18,0,0,0.05524844,0.05248602,0,0,2.632839,8.255719,0,0.05524844,-0.05524844,11.44406,81.74313,0.06853282,0.05773462,0,0,8.255719
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.17519,2.17519,0,-1,0,2.17519,0,0,0,0,0,2.289674,2.17519,0,0,2.694226,8.200471,0,2.289674,-2.289674,9.030533,64.50368,0.06853282,2.392709,0,0,8.200471
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.53837,1.53837,0,-1,0,1.53837,0,0,0,0,0,1.619337,1.53837,0,0,5.238308,5.910797,0,1.619337,-1.619337,7.323602,52.31134,0.06853282,1.692207,0,0,5.910797
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1605457,0.1605457,0,-1,0,0.1605457,0,0,0,0,0,0.1689955,0.1605457,0,0,7.037571,4.29146,0,0.1689955,-0.1689955,7.145464,51.03893,0.06853282,0.1766003,0,0,4.29146
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.4239521,0.4239521,0,-1,0,0.4239521,0,0,5.551115E-17,0,0,0.4462653,0.4239521,0,0,7.225344,4.122464,0,0.4462653,-0.4462653,6.67506,47.6789,0.06853282,0.4663473,0,0,4.122464
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.3692576,0.3692576,0,-1,0,0.3692576,0,0,0,0,0,0.3886922,0.3692576,0,0,7.721195,3.676199,0,0.3886922,-0.3886922,6.265342,44.75235,0.06853282,0.4061833,0,0,3.676199
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.3350402,0.3350402,0,-1,0,0.3350402,0,0,5.551115E-17,0,0,0.3526739,0.3350402,0,0,8.153075,3.287507,0,0.3526739,-0.3526739,5.893591,42.097,0.06853282,0.3685442,0,0,3.287507
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.166876,0.166876,0,-1,0,0.166876,0,0,2.775558E-17,0,0,0.1756589,0.166876,0,0,8.544934,2.934833,0,0.1756589,-0.1756589,5.70843,40.77442,0.06853282,0.1835636,0,0,2.934833
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.2845851,0.2845851,0,-1,0,0.2845851,0,0,0,0,0,0.2995633,0.2845851,0,0,8.740111,2.759174,0,0.2995633,-0.2995633,5.392663,38.51894,0.06853282,0.3130436,0,0,2.759174
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2833183,0.2833183,0,-1,0,0.2833183,0,0,0,0,0,0.2982298,0.2833183,0,0,9.072959,2.459611,0,0.2982298,-0.2982298,5.078301,36.27351,0.06853282,0.3116501,0,0,2.459611
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1404167,0.1404167,0,0,0,0.1404167,0,0,2.775558E-17,0,0,0.147807,0.1404167,0,0,9.404325,2.161381,0,0.147807,-0.147807,4.922499,35.16064,0.06853282,0.1544584,0,0,2.161381
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.568556,2.013574,0,0,0,4.922499,35.16064,0.06853282,0,0,0,2.013574
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,0.9668944,0.9668944,0,0,0,0.9668944,109.8678,0,0,0,1.062306,1.017784,0.9668944,0,0,9.568556,2.013574,0.04452224,0,0.04452224,4.964736,35.46233,0.06853174,1.063584,0.8498447,0,3.07588
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,1.209282,1.209282,0,0,0,1.209282,195.9542,0,0,0,2.36964,1.272928,1.209282,0,0,9.524034,2.053644,1.096711,0,1.096711,6.005168,42.89397,0.06850535,1.33021,1.895712,0,4.423284
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,0.6548823,0.6548823,0,-1,0,0.6548823,493.2685,0,0,0,3.230328,0.6893497,0.6548823,0,0,8.427322,3.040684,2.540978,0,2.540978,8.415751,60.11239,0.06844427,0.7203705,2.584262,0,6.271012
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.03985608,0.03985608,0,-1,0,0.03985608,10961.62,0,0,0,4.368873,0.04195377,0.03985608,0,0,5.886344,5.327564,4.326919,0,4.326919,12.52063,89.43288,0.06834051,0.04384169,3.495098,0,9.696437
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.096239,1.096239,0,-1,0,1.096239,405.0328,1.726767,0,0,4.440129,1.153936,1.096239,0,0,1.559425,9.221791,1.559425,0,1.559425,14.00003,100,0.06830319,1.205863,3.552103,0,13.66192
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,-1,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06830319,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,0.6251591,0.6251591,0,-1,0,0.6251591,741.8807,3.979873,0,0,4.637935,0.6580622,0.6251591,0,0,0,10.62527,0,0,0,14.00003,100,0.06830319,0.6876751,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.331268,0.331268,0,-1,0,0.331268,1187.219,3.584175,0,0,3.932878,0.3487032,0.331268,0,0,0,10.62527,0,0,0,14.00003,100,0.06830319,0.3643948,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06830319,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,2.036503,2.036503,0,-1,0,2.036503,100.3174,0,0,0,2.042968,2.143687,2.036503,0,0,0,10.62527,0,0.1007199,-0.1007199,13.89386,99.24166,0.06830319,2.240154,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,0.912425,0.912425,0,-1,0,0.912425,102.6563,0,0,0,0.9366615,0.9604474,0.912425,0,0,0.111911,10.52455,0,0.02378587,-0.02378587,13.86879,99.06257,0.06830319,1.003668,0.7493293,0,11.46122
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.4581485,0.4581485,0,-1,0,0.4581485,0,0,5.551115E-17,0,0,0.4822616,0.4581485,0,0,0.1383398,10.50077,0,0.4822616,-0.4822616,13.36044,95.43152,0.06830319,0.5039634,0,0,10.50077
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.419098,1.419098,0,-1,0,1.419098,0,0,0,0,0,1.493787,1.419098,0,0,0.674186,10.01851,0,1.493787,-1.493787,11.78585,84.18446,0.06830319,1.561008,0,0,10.01851
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.45705,1.45705,0,-1,0,1.45705,0,0,2.220446E-16,0,0,1.533737,1.45705,0,0,2.33395,8.524719,0,1.533737,-1.533737,10.16915,72.63663,0.06830319,1.602756,0,0,8.524719
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.243469,1.243469,0,-1,0,1.243469,0,0,0,0,0,1.308915,1.243469,0,0,4.038102,6.990982,0,1.308915,-1.308915,8.78943,62.78152,0.06830319,1.367816,0,0,6.990982
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2243159,0.2243159,0,-1,0,0.2243159,0,0,2.775558E-17,0,0,0.236122,0.2243159,0,0,5.492453,5.682067,0,0.236122,-0.236122,8.540536,61.0037,0.06830319,0.2467475,0,0,5.682067
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.5580805,0.5580805,0,-1,0,0.5580805,0,0,1.110223E-16,0,0,0.5874531,0.5580805,0,0,5.75481,5.445945,0,0.5874531,-0.5874531,7.921306,56.58064,0.06830319,0.6138885,0,0,5.445945
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.407536,4.858492,0,0,0,7.921306,56.58064,0.06830319,0,0,0,4.858492
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.407536,4.858492,0,0,0,7.921306,56.58064,0.06830319,0,0,0,4.858492
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.5541305,0.5541305,0,-1,0,0.5541305,0,0,1.110223E-16,0,0,0.5832952,0.5541305,0,0,6.407536,4.858492,0,0.5832952,-0.5832952,7.306458,52.18888,0.06830319,0.6095435,0,0,4.858492
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.3227735,0.3227735,0,-1,0,0.3227735,0,0,5.551115E-17,0,0,0.3397616,0.3227735,0,0,7.055642,4.275197,0,0.3397616,-0.3397616,6.948318,49.63074,0.06830319,0.3550509,0,0,4.275197
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.264966,0.264966,0,-1,0,0.264966,0,0,5.551115E-17,0,0,0.2789117,0.264966,0,0,7.433155,3.935435,0,0.2789117,-0.2789117,6.65432,47.53076,0.06830319,0.2914627,0,0,3.935435
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.3261674,0.3261674,0,0,0,0.3261674,0,0,5.551115E-17,0,0,0.3433341,0.3261674,0,0,7.743056,3.656523,0,0.3433341,-0.3433341,6.292414,44.94572,0.06830319,0.3587841,0,0,3.656523
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.08639504,0.08639504,0,0,0,0.08639504,0,0,0,0,0,0.09094214,0.08639504,0,0,8.124538,3.313189,0,0.09094214,-0.09094214,6.196552,44.261,0.06830319,0.09503454,0,0,3.313189
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.4726991,0.4726991,0,0,0,0.4726991,219.4975,0,0,0,1.037563,0.497578,0.4726991,0,0,8.225586,3.222247,0.5399846,0,0.5399846,6.708827,47.92009,0.06829028,0.519969,0.8300501,0,4.25981
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.1247404,0.1247404,0,0,0,0.1247404,1775.497,0,0,0,2.214761,0.1313057,0.1247404,0,0,7.685601,3.708233,2.083456,0,2.083456,8.685367,62.03821,0.06824051,0.1372144,1.771809,0,5.922995
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,1.351593,1.351593,0,-1,0,1.351593,245.7083,0,0,0,3.320976,1.422729,1.351593,0,0,5.602145,5.583344,1.898246,0,1.898246,10.4862,74.90128,0.06819522,1.486752,2.65678,0,8.904319
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,0.6912268,0.6912268,0,-1,0,0.6912268,610.7349,0,0,0,4.221564,0.7276073,0.6912268,0,0,3.703899,7.291765,3.493957,0,3.493957,13.80086,98.57737,0.06811202,0.7603496,3.377251,0,11.51333
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,0.8745713,0.8745713,0,-1,0,0.8745713,562.2647,3.786862,0,0,4.917405,0.9206013,0.8745713,0,0,0.2099421,10.43633,0.2099421,0,0.2099421,14.00003,100,0.06810702,0.9620284,3.933924,0,15.35373
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1054137,0.1054137,0,-1,0,0.1054137,4654.58,4.795605,0,0,4.906566,0.1109618,0.1054137,0,0,0,10.62527,0,0,0,14.00003,100,0.06810702,0.1159551,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.3643097,0.3643097,0,-1,0,0.3643097,1311.864,4.395761,0,0,4.779245,0.3834839,0.3643097,0,0,0,10.62527,0,0,0,14.00003,100,0.06810702,0.4007406,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.5509873,0.5509873,0,-1,0,0.5509873,793.9368,3.794505,0,0,4.374491,0.5799866,0.5509873,0,0,0,10.62527,0,0,0,14.00003,100,0.06810702,0.6060861,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,1.855202,1.855202,0,-1,0,1.855202,168.8436,1.179546,0,0,3.13239,1.952845,1.855202,0,0,0,10.62527,0,0,0,14.00003,100,0.06810702,2.040723,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,0.6547616,0.6547616,0,-1,0,0.6547616,312.1869,1.354857,0,0,2.04408,0.6892226,0.6547616,0,0,0,10.62527,0,0,0,14.00003,100,0.06810702,0.7202377,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,0.6573379,0.6573379,0,-1,0,0.6573379,142.5962,0.2454045,0,0,0.9373391,0.6919346,0.6573379,0,0,0,10.62527,0,0,0,14.00003,100,0.06810702,0.7230717,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1243643,0.1243643,0,-1,0,0.1243643,0,0,1.387779E-17,0,0,0.1309098,0.1243643,0,0,0,10.62527,0,0.1309098,-0.1309098,13.86204,99.01435,0.06810702,0.1368008,0,0,10.62527
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.022788,1.022788,0,-1,0,1.022788,0,0,2.220446E-16,0,0,1.076618,1.022788,0,0,0.1454554,10.49436,0,1.076618,-1.076618,12.72718,90.90826,0.06810702,1.125066,0,0,10.49436
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.279407,1.279407,0,-1,0,1.279407,0,0,0,0,0,1.346744,1.279407,0,0,1.341698,9.417746,0,1.346744,-1.346744,11.30759,80.76833,0.06810702,1.407347,0,0,9.417746
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1257472,0.1257472,0,-1,0,0.1257472,0,0,0,0,0,0.1323655,0.1257472,0,0,2.83808,8.071002,0,0.1323655,-0.1323655,11.16806,79.77172,0.06810702,0.138322,0,0,8.071002
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.4913453,0.4913453,0,-1,0,0.4913453,0,0,5.551115E-17,0,0,0.5172055,0.4913453,0,0,2.985153,7.938636,0,0.5172055,-0.5172055,10.62288,75.87756,0.06810702,0.5404798,0,0,7.938636
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.364502,0.364502,0,-1,0,0.364502,0,0,5.551115E-17,0,0,0.3836863,0.364502,0,0,3.559826,7.421431,0,0.3836863,-0.3836863,10.21844,72.98871,0.06810702,0.4009522,0,0,7.421431
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.5024207,0.5024207,0,-1,0,0.5024207,0,0,0,0,0,0.5288638,0.5024207,0,0,3.986144,7.037745,0,0.5288638,-0.5288638,9.660968,69.00677,0.06810702,0.5526627,0,0,7.037745
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.573771,6.508881,0,0,0,9.660968,69.00677,0.06810702,0,0,0,6.508881
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.3568368,0.3568368,0,-1,0,0.3568368,0,0,5.551115E-17,0,0,0.3756177,0.3568368,0,0,4.573771,6.508881,0,0.3756177,-0.3756177,9.265033,66.17867,0.06810702,0.3925205,0,0,6.508881
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.03503355,0.03503355,0,-1,0,0.03503355,0,0,0,0,0,0.03687742,0.03503355,0,0,4.991124,6.133263,0,0.03687742,-0.03687742,9.22616,65.90102,0.06810702,0.03853691,0,0,6.133263
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.0467421,0.0467421,0,-1,0,0.0467421,0,0,0,0,0,0.0492022,0.0467421,0,0,5.032098,6.096385,0,0.0492022,-0.0492022,9.174296,65.53056,0.06810702,0.0514163,0,0,6.096385
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.116048,0.116048,0,0,0,0.116048,0,0,0,0,0,0.1221558,0.116048,0,0,5.086768,6.047184,0,0.1221558,-0.1221558,9.045533,64.61082,0.06810702,0.1276528,0,0,6.047184
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2093391,0.2093391,0,0,0,0.2093391,0,0,2.775558E-17,0,0,0.2203569,0.2093391,0,0,5.222496,5.925027,0,0.2203569,-0.2203569,8.813256,62.95171,0.06810702,0.230273,0,0,5.925027
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,1.607747,1.607747,0,0,0,1.607747,68.50505,0,0,0,1.101388,1.692365,1.607747,0,0,5.467337,5.70467,0,0.5909774,-0.5909774,8.190311,58.50211,0.06810702,1.768522,0.8811103,0,6.806058
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,0.8312432,0.8312432,0,0,0,0.8312432,226.3019,0,0,0,1.881119,0.8749929,0.8312432,0,0,6.123979,5.113693,1.006127,0,1.006127,9.144807,65.31992,0.06808311,0.9143676,1.504896,0,6.994813
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,0,0,0,3.3205,0,0,0,0,5.117852,6.019207,3.3205,0,3.3205,12.29491,87.82061,0.0680043,0,2.6564,0,9.339707
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,1.744503,1.744503,0,-1,0,1.744503,235.3198,0.4714902,0,0,4.105162,1.836319,1.744503,0,0,1.797352,9.007657,1.797352,0,1.797352,14.00003,100,0.06796171,1.918954,3.28413,0,13.11282
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,-1,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06796171,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,1.373756,1.373756,0,-1,0,1.373756,298.1227,2.64942,0,0,4.095479,1.446059,1.373756,0,0,0,10.62527,0,0,0,14.00003,100,0.06796171,1.511132,3.276383,0,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,-1,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06796171,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,1.470245,1.470245,0,-1,0,1.470245,220.4053,1.692872,0,0,3.240498,1.547626,1.470245,0,0,0,10.62527,0,0,0,14.00003,100,0.06796171,1.617269,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.1238362,0.1238362,0,-1,0,0.1238362,1919.838,2.247101,0,0,2.377455,0.1303539,0.1238362,0,0,0,10.62527,0,0,0,14.00003,100,0.06796171,0.1362199,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06796171,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06796171,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.385029,1.385029,0,-1,0,1.385029,0,0,0,0,0,1.457925,1.385029,0,0,0,10.62527,0,1.457925,-1.457925,12.46324,89.02296,0.06796171,1.523532,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.951598,1.951598,0,-1,0,1.951598,0,0,4.440892E-16,0,0,2.054314,1.951598,0,0,1.619917,9.167349,0,2.054314,-2.054314,10.2978,73.55559,0.06796171,2.146758,0,0,9.167349
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.801498,1.801498,0,-1,0,1.801498,0,0,2.220446E-16,0,0,1.896313,1.801498,0,0,3.902488,7.113035,0,1.896313,-1.896313,8.298914,59.27784,0.06796171,1.981647,0,0,7.113035
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.7608151,0.7608151,0,-1,0,0.7608151,0,0,0,0,0,0.800858,0.7608151,0,0,6.009502,5.216722,0,0.800858,-0.800858,7.454735,53.248,0.06796171,0.8368966,0,0,5.216722
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.04667865,0.04667865,0,-1,0,0.04667865,0,0,6.938894E-18,0,0,0.04913542,0.04667865,0,0,6.899344,4.415864,0,0.04913542,-0.04913542,7.402942,52.87805,0.06796171,0.05134651,0,0,4.415864
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.05367927,0.05367927,0,-1,0,0.05367927,0,0,6.938894E-18,0,0,0.0565045,0.05367927,0,0,6.953939,4.366729,0,0.0565045,-0.0565045,7.343381,52.45261,0.06796171,0.0590472,0,0,4.366729
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.521673,0.521673,0,-1,0,0.521673,0,0,1.110223E-16,0,0,0.5491294,0.521673,0,0,7.016722,4.310224,0,0.5491294,-0.5491294,6.764548,48.3181,0.06796171,0.5738403,0,0,4.310224
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01663614,0.01663614,0,-1,0,0.01663614,0,0,0,0,0,0.01751173,0.01663614,0,0,7.626866,3.761095,0,0.01751173,-0.01751173,6.746089,48.18625,0.06796171,0.01829975,0,0,3.761095
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02167652,0.02167652,0,-1,0,0.02167652,0,0,3.469447E-18,0,0,0.02281739,0.02167652,0,0,7.646324,3.743583,0,0.02281739,-0.02281739,6.722037,48.01445,0.06796171,0.02384417,0,0,3.743583
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.2416729,0.2416729,0,-1,0,0.2416729,0,0,2.775558E-17,0,0,0.2543925,0.2416729,0,0,7.671676,3.720766,0,0.2543925,-0.2543925,6.453884,46.09908,0.06796171,0.2658402,0,0,3.720766
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.347604,0.347604,0,-1,0,0.347604,0,0,5.551115E-17,0,0,0.365899,0.347604,0,0,7.954335,3.466373,0,0.365899,-0.365899,6.068192,43.34414,0.06796171,0.3823645,0,0,3.466373
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2022451,0.2022451,0,0,0,0.2022451,0,0,2.775558E-17,0,0,0.2128896,0.2022451,0,0,8.360889,3.100474,0,0.2128896,-0.2128896,5.843787,41.74125,0.06796171,0.2224697,0,0,3.100474
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.5376524,0.5376524,0,0,0,0.5376524,0,0,0,0,0,0.5659499,0.5376524,0,0,8.597433,2.887584,0,0.5659499,-0.5659499,5.247223,37.48009,0.06796171,0.5914177,0,0,2.887584
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,0.687909,0.687909,0,0,0,0.687909,73.04731,0,0,0,0.502499,0.7241148,0.687909,0,0,9.226266,2.321635,0,0.2216157,-0.2216157,5.01362,35.8115,0.06796171,0.7566999,0.4019992,0,2.824134
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,9.472506,2.100019,1.120231,0,1.120231,6.076364,43.40252,0.06793519,0,0.8961847,0,3.22025
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,0.7900573,0.7900573,0,-1,0,0.7900573,247.1246,0,0,0,1.952426,0.8316393,0.7900573,0,0,8.352275,3.108227,1.120787,0,1.120787,7.139636,50.9973,0.06790868,0.869063,1.561941,0,5.060653
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,0.9637691,0.9637691,0,-1,0,0.9637691,217.1239,0,0,0,2.092573,1.014494,0.9637691,0,0,7.231488,4.116935,1.078079,0,1.078079,8.162392,58.30268,0.0678832,1.060146,1.674058,0,6.209507
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,1.470173,1.470173,0,-1,0,1.470173,186.3822,0,0,0,2.740141,1.547551,1.470173,0,0,6.153409,5.087206,1.19259,0,1.19259,9.293781,66.38402,0.06785505,1.617191,2.192113,0,7.827347
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,1.856524,1.856524,0,-1,0,1.856524,157.2486,0,0,0,2.919359,1.954236,1.856524,0,0,4.960819,6.160537,0.9651229,0,0.9651229,10.20938,72.92398,0.06783227,2.042177,2.335487,0,9.079896
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,1.75585,1.75585,0,-1,0,1.75585,191.6946,0,0,0,3.36587,1.848264,1.75585,0,0,3.995696,7.029148,1.517607,0,1.517607,11.64911,83.20773,0.06779649,1.931435,2.692696,0,10.39502
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,1.75912,1.75912,0,-1,0,1.75912,130.3812,0,0,0,2.293561,1.851705,1.75912,0,0,2.47809,8.394994,0.4418565,0,0.4418565,12.06829,86.20188,0.06778608,1.935032,1.834849,0,10.68855
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,0,0,0,1.30845,0,0,0,0,2.036233,8.792665,1.30845,0,1.30845,13.30959,95.06833,0.06775527,0,1.04676,0,10.10111
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.097504,1.097504,0,-1,0,1.097504,61.68206,0,0,0,0.6769629,1.155267,1.097504,0,0,0.7277832,9.970269,0,0.4783042,-0.4783042,12.80542,91.46707,0.06775527,1.207254,0.5415703,0,10.64723
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,1.257347,1.257347,0,-1,0,1.257347,44.59703,0,0,0,0.5607393,1.323523,1.257347,0,0,1.259232,9.491965,0,0.7627836,-0.7627836,12.00137,85.72391,0.06775527,1.383081,0.4485914,0,10.0527
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.971408,1.971408,0,-1,0,1.971408,0,0,2.220446E-16,0,0,2.075166,1.971408,0,0,2.10677,8.729181,0,2.075166,-2.075166,9.813953,70.09953,0.06775527,2.168549,0,0,8.729181
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.65319,1.65319,0,-1,0,1.65319,0,0,2.220446E-16,0,0,1.740199,1.65319,0,0,4.41251,6.654015,0,1.740199,-1.740199,7.979622,56.99719,0.06775527,1.818509,0,0,6.654015
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.843381,1.843381,0,-1,0,1.843381,0,0,2.220446E-16,0,0,1.940401,1.843381,0,0,6.346065,4.913816,0,1.940401,-1.940401,5.93426,42.38749,0.06775527,2.027719,0,0,4.913816
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2067995,0.2067995,0,-1,0,0.2067995,0,0,0,0,0,0.2176837,0.2067995,0,0,8.502066,2.973415,0,0.2176837,-0.2176837,5.704801,40.7485,0.06775527,0.2274795,0,0,2.973415
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.743937,2.755731,0,0,0,5.704801,40.7485,0.06775527,0,0,0,2.755731
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.5276346,0.5276346,0,-1,0,0.5276346,0,0,0,0,0,0.5554048,0.5276346,0,0,8.743937,2.755731,0,0.5554048,-0.5554048,5.119353,36.56673,0.06775527,0.580398,0,0,2.755731
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2032899,0.2032899,0,-1,0,0.2032899,0,0,2.775558E-17,0,0,0.2139894,0.2032899,0,0,9.361053,2.200326,0,0.2139894,-0.2139894,4.893788,34.95556,0.06775527,0.2236189,0,0,2.200326
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.009933143,0.009933143,0,-1,0,0.009933143,0,0,0,0,0,0.01045594,0.009933143,0,0,9.598819,1.986337,0,0.01045594,-0.01045594,4.882767,34.87684,0.06775527,0.01092646,0,0,1.986337
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.4113086,0.4113086,0,-1,0,0.4113086,0,0,5.551115E-17,0,0,0.4329565,0.4113086,0,0,9.610437,1.975881,0,0.4329565,-0.4329565,4.426391,31.61701,0.06775527,0.4524395,0,0,1.975881
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0915,1.542924,0,0,0,4.426391,31.61701,0.06775527,0,0,0,1.542924
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.4192411,0.4192411,0,-1,0,0.4192411,0,0,5.551115E-17,0,0,0.4413064,0.4192411,0,0,10.0915,1.542924,0,0.4413064,-0.4413064,3.961213,28.29432,0.06775527,0.4611652,0,0,1.542924
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.04465398,0.04465398,0,0,0,0.04465398,0,0,6.938894E-18,0,0,0.04700419,0.04465398,0,0,10.58184,1.101618,0,0.04700419,-0.04700419,3.911666,27.94042,0.06775527,0.04911938,0,0,1.101618
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1206978,0.1206978,0,0,0,0.1206978,0,0,0,0,0,0.1270503,0.1206978,0,0,10.63407,1.054614,0,0.1270503,-0.1270503,3.777743,26.98383,0.06775527,0.1327676,0,0,1.054614
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,0.8594794,0.8594794,0,0,0,0.8594794,100.4712,0,0,0,0.8635294,0.9047151,0.8594794,0,0,10.77523,0.9275635,0,0.04118568,-0.04118568,3.73433,26.67373,0.06775527,0.9454273,0.6908236,0,1.791093
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.034887,1.034887,0,0,0,1.034887,215.3615,0,0,0,2.228748,1.089355,1.034887,0,0,10.821,0.8863779,1.139394,0,1.139394,4.815254,34.3946,0.06772847,1.138376,1.782999,0,3.115126
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.005943,1.005943,0,-1,0,1.005943,334.177,0,0,0,3.361631,1.058888,1.005943,0,0,9.681602,1.911832,2.302744,0,2.302744,6.999828,49.99867,0.06767435,1.106538,2.689305,0,5.273463
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.56914,0.56914,0,-1,0,0.56914,729.4603,0,0,0,4.15165,0.5990947,0.56914,0,0,7.378859,3.984301,3.552555,0,3.552555,10.37008,74.07184,0.06759105,0.626054,3.32132,0,8.135951
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,1.380072,1.380072,0,-1,0,1.380072,333.5223,0,0,0,4.602847,1.452707,1.380072,0,0,3.826303,7.181601,3.15014,0,3.15014,13.35856,95.41811,0.06751735,1.518079,3.682278,0,11.78445
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,-1,0,0,0,3.831678,0,0,4.507842,0,0,0,0,0.6761636,10.01673,0.6761636,0,0.6761636,14.00003,100,0.06750155,0,3.606273,0,14.52457
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,-1,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06750155,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06750155,0,3.053546,0,14.44221
