Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,1.547011,1.547011,0,-1,0,1.547011,212.3504,1.656653,0,0,3.285086,1.628433,1.547011,0,0,0,10.62527,0,0,0,14.00003,100,0.06750155,1.701713,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.02113692,0.02113692,0,-1,0,0.02113692,7363.264,1.534118,0,0,1.556368,0.0222494,0.02113692,0,0,0,10.62527,0,0,0,14.00003,100,0.06750155,0.02325062,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,0.876056,0.876056,0,-1,0,0.876056,58.73294,0,1.110223E-16,0,0.5145335,0.9221641,0.876056,0,0,0,10.62527,0,0.4076307,-0.4076307,13.57035,96.93086,0.06750155,0.9636616,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.610843,1.610843,0,-1,0,1.610843,0,0,2.220446E-16,0,0,1.695625,1.610843,0,0,0.452923,10.21764,0,1.695625,-1.695625,11.783,84.16413,0.06750155,1.771928,0,0,10.21764
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.8664743,0.8664743,0,-1,0,0.8664743,0,0,1.110223E-16,0,0,0.9120783,0.8664743,0,0,2.336951,8.522018,0,0.9120783,-0.9120783,10.82159,77.2969,0.06750155,0.9531218,0,0,8.522018
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1079098,0.1079098,0,-1,0,0.1079098,0,0,0,0,0,0.1135893,0.1079098,0,0,3.350371,7.609941,0,0.1135893,-0.1135893,10.70185,76.44166,0.06750155,0.1187008,0,0,7.609941
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.161592,1.161592,0,-1,0,1.161592,0,0,2.220446E-16,0,0,1.222728,1.161592,0,0,3.476581,7.496351,0,1.222728,-1.222728,9.412985,67.23547,0.06750155,1.277751,0,0,7.496351
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3050586,0.3050586,0,-1,0,0.3050586,0,0,5.551115E-17,0,0,0.3211143,0.3050586,0,0,4.835168,6.273623,0,0.3211143,-0.3211143,9.074501,64.81773,0.06750155,0.3355644,0,0,6.273623
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.09212988,0.09212988,0,-1,0,0.09212988,0,0,1.387779E-17,0,0,0.09697882,0.09212988,0,0,5.191962,5.952508,0,0.09697882,-0.09697882,8.972276,64.08755,0.06750155,0.1013429,0,0,5.952508
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.299716,5.85553,0,0,0,8.972276,64.08755,0.06750155,0,0,0,5.85553
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1795326,0.1795326,0,-1,0,0.1795326,0,0,0,0,0,0.1889817,0.1795326,0,0,5.299716,5.85553,0,0.1889817,-0.1889817,8.773072,62.66467,0.06750155,0.1974858,0,0,5.85553
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.509696,5.666548,0,0,0,8.773072,62.66467,0.06750155,0,0,0,5.666548
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.5970754,0.5970754,0,-1,0,0.5970754,0,0,0,0,0,0.6285005,0.5970754,0,0,5.509696,5.666548,0,0.6285005,-0.6285005,8.110574,57.93256,0.06750155,0.656783,0,0,5.666548
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.5153493,0.5153493,0,-1,0,0.5153493,0,0,0,0,0,0.5424729,0.5153493,0,0,6.208029,5.038048,0,0.5424729,-0.5424729,7.538757,53.84816,0.06750155,0.5668842,0,0,5.038048
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3017784,0.3017784,0,0,0,0.3017784,0,0,5.551115E-17,0,0,0.3176615,0.3017784,0,0,6.810777,4.495575,0,0.3176615,-0.3176615,7.203913,51.45642,0.06750155,0.3319563,0,0,4.495575
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.4300717,0.4300717,0,0,0,0.4300717,0,0,5.551115E-17,0,0,0.4527071,0.4300717,0,0,7.163734,4.177913,0,0.4527071,-0.4527071,6.726717,48.04789,0.06750155,0.4730789,0,0,4.177913
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,0.8354251,0.8354251,0,0,0,0.8354251,101.1284,0,0,0,0.8448521,0.8793949,0.8354251,0,0,7.666742,3.725206,0,0.03454281,-0.03454281,6.690306,47.78781,0.06750155,0.9189677,0.6758817,0,4.570058
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.4807193,0.4807193,0,0,0,0.4807193,387.3394,0,0,0,1.862015,0.5060203,0.4807193,0,0,7.705123,3.690663,1.355995,0,1.355995,7.976716,56.97643,0.06746989,0.5287912,1.489612,0,5.552679
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,1.445145,1.445145,0,-1,0,1.445145,200.7171,0,0,0,2.900653,1.521205,1.445145,0,0,6.349128,4.911058,1.379448,0,1.379448,9.285375,66.32397,0.06743772,1.58966,2.320523,0,7.811712
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.410568,0.410568,0,-1,0,0.410568,940.9816,0,0,0,3.863369,0.4321768,0.410568,0,0,4.96968,6.152562,3.431192,0,3.431192,12.54049,89.57475,0.06735781,0.4516248,3.090695,0,10.01593
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.572197,0.572197,0,-1,0,0.572197,791.8534,2.39016,0,0,4.530961,0.6023126,0.572197,0,0,1.538488,9.240635,1.538488,0,1.538488,14.00003,100,0.06732205,0.6294166,3.624769,0,13.7716
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,1.394072,1.394072,0,-1,0,1.394072,323.6745,3.044812,0,0,4.512256,1.467444,1.394072,0,0,0,10.62527,0,0,0,14.00003,100,0.06732205,1.533479,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,0.9532315,0.9532315,0,-1,0,0.9532315,420.2893,3.002928,0,0,4.00633,1.003402,0.9532315,0,0,0,10.62527,0,0,0,14.00003,100,0.06732205,1.048555,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,1.340824,1.340824,0,-1,0,1.340824,274.344,2.267076,0,0,3.67847,1.411394,1.340824,0,0,0,10.62527,0,0,0,14.00003,100,0.06732205,1.474906,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,0.6196981,0.6196981,0,-1,0,0.6196981,395.976,1.801542,0,0,2.453855,0.6523138,0.6196981,0,0,0,10.62527,0,0,0,14.00003,100,0.06732205,0.6816679,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,0.7214106,0.7214106,0,-1,0,0.7214106,258.5528,1.105848,0,0,1.865227,0.7593796,0.7214106,0,0,0,10.62527,0,0,0,14.00003,100,0.06732205,0.7935517,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.3429331,0.3429331,0,-1,0,0.3429331,281.0989,0.6029989,0,0,0.9639811,0.3609822,0.3429331,0,0,0,10.62527,0,0,0,14.00003,100,0.06732205,0.3772264,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.270424,2.270424,0,-1,0,2.270424,0,0,0,0,0,2.38992,2.270424,0,0,0,10.62527,0,2.38992,-2.38992,11.48083,82.00577,0.06732205,2.497467,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.161564,1.161564,0,-1,0,1.161564,0,0,2.220446E-16,0,0,1.222698,1.161564,0,0,2.655467,8.235353,0,1.222698,-1.222698,10.19199,72.7998,0.06732205,1.27772,0,0,8.235353
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.6230346,0.6230346,0,-1,0,0.6230346,0,0,0,0,0,0.6558259,0.6230346,0,0,4.014021,7.012655,0,0.6558259,-0.6558259,9.500692,67.86195,0.06732205,0.685338,0,0,7.012655
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.3759389,0.3759389,0,-1,0,0.3759389,0,0,5.551115E-17,0,0,0.3957252,0.3759389,0,0,4.742716,6.35683,0,0.3957252,-0.3957252,9.083561,64.88245,0.06732205,0.4135328,0,0,6.35683
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.182411,5.961104,0,0,0,9.083561,64.88245,0.06732205,0,0,0,5.961104
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.182411,5.961104,0,0,0,9.083561,64.88245,0.06732205,0,0,0,5.961104
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.4799375,0.4799375,0,-1,0,0.4799375,0,0,5.551115E-17,0,0,0.5051974,0.4799375,0,0,5.182411,5.961104,0,0.5051974,-0.5051974,8.551037,61.07871,0.06732205,0.5279313,0,0,5.961104
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1242582,0.1242582,0,-1,0,0.1242582,0,0,0,0,0,0.1307981,0.1242582,0,0,5.743742,5.455907,0,0.1307981,-0.1307981,8.413163,60.0939,0.06732205,0.136684,0,0,5.455907
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.15296,0.15296,0,-1,0,0.15296,0,0,2.775558E-17,0,0,0.1610105,0.15296,0,0,5.889073,5.325109,0,0.1610105,-0.1610105,8.243443,58.88162,0.06732205,0.168256,0,0,5.325109
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.2417504,0.2417504,0,-1,0,0.2417504,0,0,2.775558E-17,0,0,0.2544741,0.2417504,0,0,6.067973,5.164098,0,0.2544741,-0.2544741,7.975204,56.96563,0.06732205,0.2659254,0,0,5.164098
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1415291,0.1415291,0,-1,0,0.1415291,0,0,2.775558E-17,0,0,0.148978,0.1415291,0,0,6.350722,4.909624,0,0.148978,-0.148978,7.818167,55.84394,0.06732205,0.155682,0,0,4.909624
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.3381693,0.3381693,0,0,0,0.3381693,0,0,5.551115E-17,0,0,0.3559677,0.3381693,0,0,6.516253,4.760646,0,0.3559677,-0.3559677,7.442945,53.16378,0.06732205,0.3719863,0,0,4.760646
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.911773,4.404678,0,0,0,7.442945,53.16378,0.06732205,0,0,0,4.404678
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,1.306598,1.306598,0,0,0,1.306598,52.8945,0,0,0,0.6911183,1.375366,1.306598,0,0,6.911773,4.404678,0,0.6842477,-0.6842477,6.721684,48.01193,0.06732205,1.437258,0.5528947,0,5.095797
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,0,0,0,0,0,0,0,0,2.074368,0,0,0,0,7.672048,3.720431,2.074368,0,2.074368,8.689602,62.06846,0.06727388,0,1.659494,0,5.794798
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,2.218711,2.218711,0,-1,0,2.218711,128.3395,0,0,0,2.847482,2.335485,2.218711,0,0,5.597681,5.587362,0.5119973,0,0.5119973,9.175325,65.5379,0.067262,2.440582,2.277986,0,8.434844
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,0.6882628,0.6882628,0,-1,0,0.6882628,570.5302,0,0,0,3.926747,0.7244871,0.6882628,0,0,5.085683,6.048159,3.20226,0,3.20226,12.21326,87.23737,0.06718781,0.7570891,3.141397,0,9.974906
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.09577335,0.09577335,0,-1,0,0.09577335,4645.606,2.465015,0,0,4.449253,0.1008141,0.09577335,0,0,1.883423,8.930193,1.883423,0,1.883423,14.00003,100,0.06714425,0.1053507,3.559402,0,13.37945
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,0.6238425,0.6238425,0,-1,0,0.6238425,798.9526,4.327529,0,0,4.984205,0.6566763,0.6238425,0,0,0,10.62527,0,0,0,14.00003,100,0.06714425,0.6862267,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,0.6267724,0.6267724,0,-1,0,0.6267724,710.5103,3.793522,0,0,4.453283,0.6597605,0.6267724,0,0,0,10.62527,0,0,0,14.00003,100,0.06714425,0.6894497,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,1.422658,1.422658,0,-1,0,1.422658,269.4019,2.335134,0,0,3.832669,1.497535,1.422658,0,0,0,10.62527,0,0,0,14.00003,100,0.06714425,1.564924,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.3467758,0.3467758,0,-1,0,0.3467758,848.3618,2.576886,0,0,2.941913,0.3650271,0.3467758,0,0,0,10.62527,0,0,0,14.00003,100,0.06714425,0.3814533,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06714425,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.132864,1.132864,0,-1,0,1.132864,62.28331,0,0,0,0.7055851,1.192488,1.132864,0,0,0,10.62527,0,0.4869031,-0.4869031,13.48679,96.334,0.06714425,1.24615,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.506125,2.506125,0,-1,0,2.506125,0,0,4.440892E-16,0,0,2.638026,2.506125,0,0,0.5410034,10.13837,0,2.638026,-2.638026,10.70606,76.47173,0.06714425,2.756738,0,0,10.13837
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.2773278,0.2773278,0,-1,0,0.2773278,0,0,5.551115E-17,0,0,0.291924,0.2773278,0,0,3.472144,7.500345,0,0.291924,-0.291924,10.39835,74.27377,0.06714425,0.3050606,0,0,7.500345
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4035017,0.4035017,0,-1,0,0.4035017,0,0,0,0,0,0.4247386,0.4035017,0,0,3.796504,7.208421,0,0.4247386,-0.4247386,9.950634,71.07582,0.06714425,0.4438518,0,0,7.208421
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.342995,2.342995,0,-1,0,2.342995,0,0,0,0,0,2.46631,2.342995,0,0,4.268436,6.783682,0,2.46631,-2.46631,7.350915,52.50643,0.06714425,2.577294,0,0,6.783682
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1179168,0.1179168,0,-1,0,0.1179168,0,0,1.387779E-17,0,0,0.1241229,0.1179168,0,0,7.00878,4.317372,0,0.1241229,-0.1241229,7.220078,51.57188,0.06714425,0.1297085,0,0,4.317372
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2701529,0.2701529,0,-1,0,0.2701529,0,0,0,0,0,0.2843715,0.2701529,0,0,7.146695,4.193249,0,0.2843715,-0.2843715,6.920324,49.43079,0.06714425,0.2971682,0,0,4.193249
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.162841,0.162841,0,-1,0,0.162841,0,0,2.775558E-17,0,0,0.1714116,0.162841,0,0,7.462663,3.908877,0,0.1714116,-0.1714116,6.739641,48.14019,0.06714425,0.1791251,0,0,3.908877
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3028413,0.3028413,0,-1,0,0.3028413,0,0,0,0,0,0.3187803,0.3028413,0,0,7.653121,3.737466,0,0.3187803,-0.3187803,6.403616,45.74003,0.06714425,0.3331254,0,0,3.737466
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1582303,0.1582303,0,-1,0,0.1582303,0,0,0,0,0,0.1665582,0.1582303,0,0,8.00732,3.418686,0,0.1665582,-0.1665582,6.228049,44.48597,0.06714425,0.1740534,0,0,3.418686
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1443899,0.1443899,0,-1,0,0.1443899,0,0,2.775558E-17,0,0,0.1519893,0.1443899,0,0,8.192386,3.252127,0,0.1519893,-0.1519893,6.067838,43.34161,0.06714425,0.1588288,0,0,3.252127
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1097208,0.1097208,0,-1,0,0.1097208,0,0,1.387779E-17,0,0,0.1154955,0.1097208,0,0,8.361262,3.100138,0,0.1154955,-0.1154955,5.946095,42.47202,0.06714425,0.1206928,0,0,3.100138
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1126078,0.1126078,0,0,0,0.1126078,0,0,1.387779E-17,0,0,0.1185346,0.1126078,0,0,8.489591,2.984643,0,0.1185346,-0.1185346,5.821148,41.57955,0.06714425,0.1238686,0,0,2.984643
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.621296,2.866108,0,0,0,5.821148,41.57955,0.06714425,0,0,0,2.866108
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,1.200315,1.200315,0,0,0,1.200315,13.06461,2.220446E-16,0,0,0.1568165,1.26349,1.200315,0,0,8.621296,2.866108,0,1.106673,-1.106673,4.654613,33.24717,0.06714425,1.320347,0.1254532,0,3.022924
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,0.8770154,0.8770154,0,0,0,0.8770154,44.01569,0,0,0,0.3860243,0.923174,0.8770154,0,0,9.850933,1.759434,0,0.5371497,-0.5371497,4.088407,29.20285,0.06714425,0.9647169,0.3088195,0,2.145459
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.1448672,0.1448672,0,-1,0,0.1448672,394.6543,0,0,0,0.5717248,0.1524918,0.1448672,0,0,10.44777,1.222285,0.4192329,0,0.4192329,4.486126,32.04369,0.06713457,0.159354,0.4573798,0,1.79401
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,1.336997,1.336997,0,-1,0,1.336997,71.82818,0,2.220446E-16,0,0.9603407,1.407365,1.336997,0,0,10.02853,1.599594,0,0.4470247,-0.4470247,4.014921,28.67795,0.06713457,1.470697,0.7682726,0,2.559935
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.4371756,0.4371756,0,-1,0,0.4371756,320.9668,0,0,0,1.403188,0.4601848,0.4371756,0,0,10.52523,1.15257,0.9430035,0,0.9430035,4.909533,35.06802,0.06711278,0.4808931,1.122551,0,2.555758
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,-1,0,0,0,0,0,0,0.9291695,0,0,0,0,9.582224,2.001273,0.9291695,0,0.9291695,5.79102,41.36435,0.06709133,0,0.7433356,0,2.930442
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,0.9165192,0.9165192,0,-1,0,0.9165192,32.31844,0,0,0,0.2962047,0.9647571,0.9165192,0,0,8.653054,2.837525,0,0.6685524,-0.6685524,5.086304,36.33067,0.06709133,1.008171,0.2369637,0,3.13373
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,9.39589,2.168973,0.02182342,0,0.02182342,5.107008,36.47855,0.06709083,0,0.01745874,0,2.190796
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,1.533752,1.533752,0,-1,0,1.533752,19.0904,2.220446E-16,0,0,0.2927995,1.614476,1.533752,0,0,9.374066,2.188614,0,1.321677,-1.321677,3.713838,26.52736,0.06709083,1.687128,0.2342396,0,2.481414
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,0.6723796,0.6723796,0,-1,0,0.6723796,2.349095,0,0,0,0.01579483,0.707768,0.6723796,0,0,10.8426,0.8669375,0,0.6919731,-0.6919731,2.984434,21.31734,0.06709083,0.7396175,0.01263587,0,0.8827323
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,11.61146,0.1749643,0.05372772,0,0.05372772,3.035405,21.68142,0.06708959,0,0.04298218,0,0.228692
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.55773,0.2233192,0,0,0,3.035405,21.68142,0.06708959,0,0,0,0.2233192
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2095795,0.2095795,0,-1,0,0.2095795,0,0,2.775558E-17,0.01838422,0,0.22061,0.2095795,0,0,11.55773,0.2233192,0,0.22061,-0.22061,2.802861,20.0204,0.06708959,0.2305375,0,0,0.2233192
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80285,0.002709197,0,0,0,2.802861,20.0204,0.06708959,0,0,0,0.002709197
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.8263814,0.002573737,0,-1,0,0.002573737,0,0,0.8238077,0.9064459,0,0.002709197,0.002573737,0,0,11.80285,0.002709197,0,0.002709197,-0.002709197,2.800006,20,0.06708959,0.9090196,0,0,0.002709197
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.03461003,0,0,-1,0,0,0,0,0.03461003,0.03807104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06708959,0.03807104,0,0,0
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.08817101,0,0,-1,0,0,0,0,0.08817101,0.0969881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06708959,0.0969881,0,0,0
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3979872,0,0,-1,0,0,0,0,0.3979872,0.4377859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06708959,0.4377859,0,0,0
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.4215181,0,0,-1,0,0,0,0,0.4215181,0.4636699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06708959,0.4636699,0,0,0
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.5502875,0,0,-1,0,0,0,0,0.5502875,0.6053163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06708959,0.6053163,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1618412,0,0,-1,0,0,0,0,0.1618412,0.1780253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06708959,0.1780253,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2095382,0,0,-1,0,0,0,0,0.2095382,0.2304921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.06708959,0.2304921,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.3545495,0.3545495,3.859813,0,1.218729,0.3545495,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06728481,0.3900044,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.0896048,0.0896048,3.594868,0,1.146399,0.0896048,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.067452,0.09856528,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.06759071,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.154323,1.154323,0,0,0,1.154323,106.5058,0,0,0,1.229421,1.215077,1.154323,0,0,1.005354,9.720456,0.01434446,0,0.01434446,13.05987,93.28463,0.06759039,1.269755,0.9835371,0,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0.8265843,0,0,1.817593,0,0,0,0,0.9910091,9.733366,0.9910091,0,0.9910091,14.00003,100,0.06756744,0,1.454075,0,11.55096
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.07389066,0.07389066,0,-1,0,0.07389066,3675.791,2.638287,0,0,2.716066,0.07777964,0.07389066,0,0,0,10.62527,0,0,0,14.00003,100,0.06756744,0.08127972,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,1.162632,1.162632,0,-1,0,1.162632,223.6593,1.376512,0,0,2.600336,1.223824,1.162632,0,0,0,10.62527,0,0,0,14.00003,100,0.06756744,1.278896,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,0.7277775,0.7277775,0,-1,0,0.7277775,383.1031,2.022057,0,0,2.788138,0.7660815,0.7277775,0,0,0,10.62527,0,0,0,14.00003,100,0.06756744,0.8005552,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,1.12436,1.12436,0,-1,0,1.12436,259.3441,1.732424,0,0,2.915961,1.183537,1.12436,0,0,0,10.62527,0,0,0,14.00003,100,0.06756744,1.236796,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,1.43236,1.43236,0,-1,0,1.43236,249.7032,2.068901,0,0,3.576648,1.507747,1.43236,0,0,0,10.62527,0,0,0,14.00003,100,0.06756744,1.575596,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,2.524962,2.524962,0,-1,0,2.524962,117.2049,0.3015251,0,0,2.95938,2.657855,2.524962,0,0,0,10.62527,0,0,0,14.00003,100,0.06756744,2.777459,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.487234,0.487234,0,-1,0,0.487234,276.4569,0.8341141,0,0,1.346992,0.5128779,0.487234,0,0,0,10.62527,0,0,0,14.00003,100,0.06756744,0.5359574,1.077594,0,11.97227
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.0264618,0.0264618,0,-1,0,0.0264618,3097.876,0.7918991,0,0,0.8197536,0.02785453,0.0264618,0,0,0,10.62527,0,0,0,14.00003,100,0.06756744,0.02910798,0.6558029,0,11.44503
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4352331,0.4352331,0,-1,0,0.4352331,0,0,5.551115E-17,0,0,0.4581402,0.4352331,0,0,0,10.62527,0,0.4581402,-0.4581402,13.51711,96.55056,0.06756744,0.4787565,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.804576,0.804576,0,-1,0,0.804576,0,0,1.110223E-16,0,0,0.8469221,0.804576,0,0,0.5090446,10.16713,0,0.8469221,-0.8469221,12.62437,90.1739,0.06756744,0.8850336,0,0,10.16713
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.040552,1.040552,0,-1,0,1.040552,0,0,0,0,0,1.095318,1.040552,0,0,1.450069,9.320212,0,1.095318,-1.095318,11.4698,81.92702,0.06756744,1.144607,0,0,9.320212
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.075579,3.33,0,-1,0,3.33,0,0,0.7455785,1.153136,0,3.505263,3.33,0,0,2.667089,8.224894,0,3.505263,-3.505263,7.774933,55.53513,0.06756744,4.483136,0,0,8.224894
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.2376152,0.2376152,0,-1,0,0.2376152,0,0,2.775558E-17,0,0,0.2501213,0.2376152,0,0,6.561826,4.719631,0,0.2501213,-0.2501213,7.511282,53.65191,0.06756744,0.2613768,0,0,4.719631
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.5200983,0.5200983,0,-1,0,0.5200983,0,0,1.110223E-16,0,0,0.5474719,0.5200983,0,0,6.839739,4.46951,0,0.5474719,-0.5474719,6.934196,49.52987,0.06756744,0.5721081,0,0,4.46951
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1061085,0.1061085,0,-1,0,0.1061085,0,0,1.387779E-17,0,0,0.1116932,0.1061085,0,0,7.448041,3.922038,0,0.1116932,-0.1116932,6.816461,48.68891,0.06756744,0.1167194,0,0,3.922038
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1667217,0.1667217,0,-1,0,0.1667217,0,0,0,0,0,0.1754965,0.1667217,0,0,7.572145,3.810344,0,0.1754965,-0.1754965,6.631472,47.36756,0.06756744,0.1833939,0,0,3.810344
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2279973,0.2279973,0,-1,0,0.2279973,0,0,0,0,0,0.2399971,0.2279973,0,0,7.76714,3.634848,0,0.2399971,-0.2399971,6.378492,45.56057,0.06756744,0.250797,0,0,3.634848
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.033804,3.394851,0,0,0,6.378492,45.56057,0.06756744,0,0,0,3.394851
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.3163403,0.3163403,0,-1,0,0.3163403,0,0,5.551115E-17,0,0,0.3329898,0.3163403,0,0,8.033804,3.394851,0,0.3329898,-0.3329898,6.02749,43.05342,0.06756744,0.3479743,0,0,3.394851
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.7187865,0.7187865,0,0,0,0.7187865,0,0,1.110223E-16,0,0,0.7566173,0.7187865,0,0,8.403792,3.061861,0,0.7566173,-0.7566173,5.229946,37.35668,0.06756744,0.7906651,0,0,3.061861
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.5234573,0.5234573,0,0,0,0.5234573,0,0,1.110223E-16,0,0,0.5510077,0.5234573,0,0,9.244478,2.305243,0,0.5510077,-0.5510077,4.649133,33.20802,0.06756744,0.575803,0,0,2.305243
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,0.6069161,0.6069161,0,0,0,0.6069161,67.05635,0,0,0,0.4069758,0.638859,0.6069161,0,0,9.856709,1.754236,0,0.2318832,-0.2318832,4.404706,31.46212,0.06756744,0.6676077,0.3255806,0,2.161212
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.054014,1.054014,0,0,0,1.054014,69.10832,0,0,0,0.7284117,1.109489,1.054014,0,0,10.11436,1.522353,0,0.3810772,-0.3810772,4.003016,28.59291,0.06756744,1.159416,0.5827293,0,2.250764
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.1847332,0.1847332,0,-1,0,0.1847332,935.1591,0,0,0,1.727549,0.1944559,0.1847332,0,0,10.53778,1.141275,1.533093,0,1.533093,5.457435,38.9816,0.06753197,0.2032065,1.382039,0,2.868824
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,0.5543394,0.5543394,0,-1,0,0.5543394,545.4004,0,0,0,3.023369,0.5835152,0.5543394,0,0,9.004683,2.521059,2.439854,0,2.439854,7.772084,55.51477,0.06747561,0.6097733,2.418695,0,5.544428
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,1.803915,1.803915,0,-1,0,1.803915,185.4702,0,0,0,3.345725,1.898858,1.803915,0,0,6.564829,4.716928,1.446867,0,1.446867,9.144703,65.31918,0.06744223,1.984306,2.67658,0,8.062653
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,-1,0,0,0,0,0,0,3.109643,0,0,0,0,5.117962,6.019108,3.109643,0,3.109643,12.09477,86.39104,0.06737059,0,2.487715,0,9.128751
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,0.8402323,0.8402323,0,-1,0,0.8402323,327.319,0,0,0,2.75024,0.8844551,0.8402323,0,0,2.008319,8.817787,1.865785,0,1.865785,13.86481,99.03415,0.06732769,0.9242555,2.200192,0,11.56803
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.514342,0.514342,0,-1,0,0.514342,683.3439,2.830778,0,0,3.514725,0.5414127,0.514342,0,0,0.1425342,10.49699,0.1425342,0,0.1425342,14.00003,100,0.06732441,0.5657762,2.81178,0,14.01172
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,0.5979559,0.5979559,0,-1,0,0.5979559,388.8217,1.695555,0,0,2.324982,0.6294273,0.5979559,0,0,0,10.62527,0,0,0,14.00003,100,0.06732441,0.6577514,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,1.622973,1.622973,0,-1,0,1.622973,40.83604,0,0,0,0.6627578,1.708392,1.622973,0,0,0,10.62527,0,1.045635,-1.045635,12.89783,92.12719,0.06732441,1.78527,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.5075508,0.5075508,0,-1,0,0.5075508,56.47488,0,0,0,0.2866387,0.534264,0.5075508,0,0,1.161816,9.579639,0,0.2476253,-0.2476253,12.63681,90.26276,0.06732441,0.5583059,0.229311,0,9.866279
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.609382,1.609382,0,-1,0,1.609382,0,0,0,0,0,1.694087,1.609382,0,0,1.436955,9.332014,0,1.694087,-1.694087,10.85109,77.50761,0.06732441,1.770321,0,0,9.332014
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.5824355,0.5824355,0,-1,0,0.5824355,0,0,0,0,0,0.61309,0.5824355,0,0,3.319274,7.637928,0,0.61309,-0.61309,10.20483,72.89153,0.06732441,0.6406791,0,0,7.637928
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.000485,7.024837,0,0,0,10.20483,72.89153,0.06732441,0,0,0,7.024837
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.6690342,0.6690342,0,-1,0,0.6690342,0,0,1.110223E-16,0,0,0.7042466,0.6690342,0,0,4.000485,7.024837,0,0.7042466,-0.7042466,9.462494,67.5891,0.06732441,0.7359377,0,0,7.024837
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.0494647,0.0494647,0,-1,0,0.0494647,0,0,0,0,0,0.0520681,0.0494647,0,0,4.782981,6.320591,0,0.0520681,-0.0520681,9.407609,67.19707,0.06732441,0.05441117,0,0,6.320591
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1822063,0.1822063,0,-1,0,0.1822063,0,0,2.775558E-17,0,0,0.1917961,0.1822063,0,0,4.840835,6.268523,0,0.1917961,-0.1917961,9.205438,65.753,0.06732441,0.200427,0,0,6.268523
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1204485,0.1204485,0,-1,0,0.1204485,0,0,2.775558E-17,0,0,0.1267879,0.1204485,0,0,5.053942,6.076727,0,0.1267879,-0.1267879,9.071792,64.79839,0.06732441,0.1324934,0,0,6.076727
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.194817,5.949939,0,0,0,9.071792,64.79839,0.06732441,0,0,0,5.949939
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01084573,0.01084573,0,-1,0,0.01084573,0,0,0,0,0,0.01141656,0.01084573,0,0,5.194817,5.949939,0,0.01141656,-0.01141656,9.059757,64.71243,0.06732441,0.01193031,0,0,5.949939
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.3422345,0.3422345,0,-1,0,0.3422345,0,0,5.551115E-17,0,0,0.3602468,0.3422345,0,0,5.207502,5.938522,0,0.3602468,-0.3602468,8.680024,62.00005,0.06732441,0.3764579,0,0,5.938522
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.195758,0.195758,0,-1,0,0.195758,0,0,0,0,0,0.206061,0.195758,0,0,5.607776,5.578276,0,0.206061,-0.206061,8.462817,60.44857,0.06732441,0.2153337,0,0,5.578276
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.5626133,0.5626133,0,0,0,0.5626133,0,0,0,0,0,0.5922245,0.5626133,0,0,5.836733,5.372214,0,0.5922245,-0.5922245,7.838557,55.98958,0.06732441,0.6188746,0,0,5.372214
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.4276565,0.4276565,0,0,0,0.4276565,0,0,0,0,0,0.4501647,0.4276565,0,0,6.494761,4.77999,0,0.4501647,-0.4501647,7.364042,52.6002,0.06732441,0.4704221,0,0,4.77999
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,1.554738,1.554738,0,0,0,1.554738,33.11576,0,2.220446E-16,0,0.5148634,1.636567,1.554738,0,0,6.994943,4.329825,0,1.121703,-1.121703,6.181663,44.15465,0.06732441,1.710212,0.4118907,0,4.844688
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,1.430239,1.430239,0,0,0,1.430239,93.90584,0,0,0,1.343078,1.505515,1.430239,0,0,8.241281,3.208122,0,0.1624368,-0.1624368,6.01044,42.93163,0.06732441,1.573263,1.074462,0,4.5512
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,0.757241,0.757241,0,-1,0,0.757241,412.1926,0,0,0,3.121291,0.7970958,0.757241,0,0,8.421765,3.045685,2.324195,0,2.324195,8.215365,58.68106,0.06727105,0.8329651,2.497033,0,6.166976
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,1.359087,1.359087,0,-1,0,1.359087,296.106,0,0,0,4.024337,1.430618,1.359087,0,0,6.09757,5.137461,2.593719,0,2.593719,10.67598,76.25687,0.0672116,1.494995,3.21947,0,9.161798
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,1.326331,1.326331,0,-1,0,1.326331,255.588,0,0,0,3.389944,1.396138,1.326331,0,0,3.50385,7.471809,1.993806,0,1.993806,12.56747,89.76749,0.06716596,1.458964,2.711955,0,10.86175
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.035031,1.035031,0,-1,0,1.035031,328.9891,0.8055876,0,0,3.405138,1.089506,1.035031,0,0,1.510045,9.266233,1.510045,0,1.510045,14.00003,100,0.06713144,1.138534,2.724111,0,12.67137
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,1.124134,1.124134,0,-1,0,1.124134,246.5295,1.588022,0,0,2.771321,1.183299,1.124134,0,0,0,10.62527,0,0,0,14.00003,100,0.06713144,1.236547,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,0.8693552,0.8693552,0,-1,0,0.8693552,280.2367,1.521142,0,0,2.436252,0.9151108,0.8693552,0,0,0,10.62527,0,0,0,14.00003,100,0.06713144,0.9562907,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,1.105497,1.105497,0,-1,0,1.105497,236.5933,1.451851,0,0,2.615532,1.163681,1.105497,0,0,0,10.62527,0,0,0,14.00003,100,0.06713144,1.216047,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,1.577627,1.577627,0,-1,0,1.577627,86.29443,0,0,0,1.361404,1.66066,1.577627,0,0,0,10.62527,0,0.2992558,-0.2992558,13.68458,97.74684,0.06713144,1.73539,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,-1,0,0,0,0.4151427,0,0,0.7476492,0,0,0,0,0.3325065,10.32602,0.3325065,0,0.3325065,14.00003,100,0.06712385,0,0.5981194,0,11.07367
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06712385,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.174216,1.174216,0,-1,0,1.174216,0,0,2.220446E-16,0,0,1.236017,1.174216,0,0,0,10.62527,0,1.236017,-1.236017,12.69715,90.69376,0.06712385,1.291638,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,2.73562,2.73562,0,-1,0,2.73562,0,0,4.440892E-16,0,0,2.8796,2.73562,0,0,1.373352,9.389257,0,2.8796,-2.8796,9.661787,69.01263,0.06712385,3.009182,0,0,9.389257
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2412832,0.2412832,0,-1,0,0.2412832,0,0,5.551115E-17,0,0,0.2539823,0.2412832,0,0,4.572907,6.509657,0,0.2539823,-0.2539823,9.394066,67.10034,0.06712385,0.2654115,0,0,6.509657
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2659421,0.2659421,0,-1,0,0.2659421,0,0,0,0,0,0.2799391,0.2659421,0,0,4.85511,6.255675,0,0.2799391,-0.2799391,9.098985,64.99261,0.06712385,0.2925363,0,0,6.255675
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.4554842,0.4554842,0,-1,0,0.4554842,0,0,0,0,0,0.479457,0.4554842,0,0,5.166153,5.975736,0,0.479457,-0.479457,8.593593,61.38268,0.06712385,0.5010326,0,0,5.975736
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.4162379,0.4162379,0,-1,0,0.4162379,0,0,5.551115E-17,0,0,0.4381452,0.4162379,0,0,5.698884,5.496279,0,0.4381452,-0.4381452,8.131747,58.08379,0.06712385,0.4578617,0,0,5.496279
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2077557,0.2077557,0,-1,0,0.2077557,0,0,0,0,0,0.2186902,0.2077557,0,0,6.185711,5.058134,0,0.2186902,-0.2186902,7.901227,56.43723,0.06712385,0.2285312,0,0,5.058134
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1832864,0.1832864,0,-1,0,0.1832864,0,0,0,0,0,0.192933,0.1832864,0,0,6.4287,4.839444,0,0.192933,-0.192933,7.697858,54.98459,0.06712385,0.201615,0,0,4.839444
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.64307,4.646511,0,0,0,7.697858,54.98459,0.06712385,0,0,0,4.646511
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.05378911,0.05378911,0,-1,0,0.05378911,0,0,6.938894E-18,0,0,0.05662011,0.05378911,0,0,6.64307,4.646511,0,0.05662011,-0.05662011,7.638175,54.55828,0.06712385,0.05916802,0,0,4.646511
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.06428667,0.06428667,0,0,0,0.06428667,0,0,0,0,0,0.06767017,0.06428667,0,0,6.705982,4.58989,0,0.06767017,-0.06767017,7.566844,54.04878,0.06712385,0.07071534,0,0,4.58989
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.2529649,0.2529649,0,0,0,0.2529649,0,0,0,0,0,0.2662788,0.2529649,0,0,6.781171,4.522221,0,0.2662788,-0.2662788,7.286162,52.04391,0.06712385,0.2782613,0,0,4.522221
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,0.5761597,0.5761597,0,0,0,0.5761597,155.78,0,0,0,0.8975414,0.6064839,0.5761597,0,0,7.077036,4.255942,0.2910575,0,0.2910575,7.562284,54.0162,0.0671172,0.6337757,0.7180331,0,5.153483
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,1.936919,1.936919,0,0,0,1.936919,116.1585,0,0,0,2.249896,2.038862,1.936919,0,0,6.785978,4.517893,0.2110332,0,0.2110332,7.762487,55.44622,0.06711238,2.130611,1.799917,0,6.767789
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,1.859194,1.859194,0,-1,0,1.859194,175.0078,0,0,0,3.253735,1.957046,1.859194,0,0,6.574945,4.707823,1.296688,0,1.296688,8.992634,64.23297,0.06708279,2.045113,2.602988,0,7.961558
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.3982749,0.3982749,0,-1,0,0.3982749,1081.556,0,0,0,4.307567,0.4192367,0.3982749,0,0,5.278257,5.874843,3.88833,0,3.88833,12.68143,90.58144,0.06699419,0.4381024,3.446054,0,10.18241
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,1.607449,1.607449,0,-1,0,1.607449,302.2308,1.776229,0,0,4.858208,1.692052,1.607449,0,0,1.389927,9.37434,1.389927,0,1.389927,14.00003,100,0.06696258,1.768194,3.886566,0,14.23255
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,0.8654315,0.8654315,0,-1,0,0.8654315,555.9922,3.900751,0,0,4.811732,0.9109805,0.8654315,0,0,0,10.62527,0,0,0,14.00003,100,0.06696258,0.9519747,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.1158371,0.1158371,0,-1,0,0.1158371,3841.616,4.328082,0,0,4.450016,0.1219338,0.1158371,0,0,0,10.62527,0,0,0,14.00003,100,0.06696258,0.1274208,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06696258,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,-1,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06696258,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,-1,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06696258,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,0.5727405,0.5727405,0,-1,0,0.5727405,159.6391,0.3114333,0,0,0.914318,0.6028847,0.5727405,0,0,0,10.62527,0,0,0,14.00003,100,0.06696258,0.6300145,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4196716,0.4196716,0,-1,0,0.4196716,0,0,5.551115E-17,0,0,0.4417596,0.4196716,0,0,0,10.62527,0,0.4417596,-0.4417596,13.53437,96.6739,0.06696258,0.4616387,0,0,10.62527
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.043154,2.043154,0,-1,0,2.043154,0,0,0,0,0,2.150689,2.043154,0,0,0.490844,10.18351,0,2.150689,-2.150689,11.26735,80.48089,0.06696258,2.24747,0,0,10.18351
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.880498,8.032825,0,0,0,11.26735,80.48089,0.06696258,0,0,0,8.032825
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.5939512,0.5939512,0,-1,0,0.5939512,0,0,0,0,0,0.6252118,0.5939512,0,0,2.880498,8.032825,0,0.6252118,-0.6252118,10.60832,75.77354,0.06696258,0.6533463,0,0,8.032825
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.07242353,0.07242353,0,-1,0,0.07242353,0,0,1.387779E-17,0,0,0.07623529,0.07242353,0,0,3.575178,7.407614,0,0.07623529,-0.07623529,10.52796,75.19955,0.06696258,0.07966588,0,0,7.407614
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.02880574,0.02880574,0,-1,0,0.02880574,0,0,3.469447E-18,0,0,0.03032183,0.02880574,0,0,3.659884,7.331378,0,0.03032183,-0.03032183,10.496,74.97124,0.06696258,0.03168631,0,0,7.331378
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.693575,7.301057,0,0,0,10.496,74.97124,0.06696258,0,0,0,7.301057
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1329153,0.1329153,0,-1,0,0.1329153,0,0,0,0,0,0.1399108,0.1329153,0,0,3.693575,7.301057,0,0.1399108,-0.1399108,10.34852,73.91782,0.06696258,0.1462068,0,0,7.301057
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849031,7.161146,0,0,0,10.34852,73.91782,0.06696258,0,0,0,7.161146
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.849031,7.161146,0,0,0,10.34852,73.91782,0.06696258,0,0,0,7.161146
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2194661,0.2194661,0,-1,0,0.2194661,0,0,2.775558E-17,0,0,0.231017,0.2194661,0,0,3.849031,7.161146,0,0.231017,-0.231017,10.105,72.17845,0.06696258,0.2414127,0,0,7.161146
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.2514455,0.2514455,0,0,0,0.2514455,0,0,5.551115E-17,0,0,0.2646795,0.2514455,0,0,4.105717,6.930129,0,0.2646795,-0.2646795,9.826006,70.18562,0.06696258,0.2765901,0,0,6.930129
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2546579,0.2546579,0,0,0,0.2546579,0,0,5.551115E-17,0,0,0.2680609,0.2546579,0,0,4.399805,6.66545,0,0.2680609,-0.2680609,9.543446,68.16733,0.06696258,0.2801237,0,0,6.66545
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.5211111,0.5211111,0,0,0,0.5211111,211.3579,0,0,0,1.101409,0.548538,0.5211111,0,0,4.697651,6.397388,0.5528713,0,0.5528713,10.06794,71.91375,0.06695002,0.5732222,0.8811274,0,7.498798
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,4.144779,6.894973,2.186308,0,2.186308,12.14206,86.72882,0.06690037,0,1.749046,0,9.081281
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.1139873,0.1139873,0,-1,0,0.1139873,2583.916,0.8668767,0,0,2.945335,0.1199866,0.1139873,0,0,1.958471,8.86265,1.958471,0,1.958471,14.00003,100,0.06685596,0.125386,2.356268,0,11.80798
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,0.6761745,0.6761745,0,-1,0,0.6761745,494.9737,2.635123,0,0,3.346886,0.7117626,0.6761745,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,0.7437919,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,0.6554147,0.6554147,0,-1,0,0.6554147,465.1379,2.358672,0,0,3.048583,0.6899102,0.6554147,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,0.7209562,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,-1,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,1.136626,1.136626,0,-1,0,1.136626,284.0879,2.032568,0,0,3.229016,1.196448,1.136626,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,1.250288,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.1079468,0.1079468,0,-1,0,0.1079468,3951.887,4.152309,0,0,4.265937,0.1136282,0.1079468,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,0.1187415,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,0.8187854,0.8187854,0,-1,0,0.8187854,379.3079,2.243838,0,0,3.105718,0.8618793,0.8187854,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,0.9006639,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,1.537889,1.537889,0,-1,0,1.537889,148.7016,0.6680353,0,0,2.286866,1.618831,1.537889,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,1.691678,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,-1,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06685596,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,2.765882,2.765882,0,-1,0,2.765882,0,0,4.440892E-16,0,0,2.911455,2.765882,0,0,0,10.62527,0,2.911455,-2.911455,10.93108,78.07903,0.06685596,3.04247,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.455774,2.455774,0,-1,0,2.455774,0,0,4.440892E-16,0,0,2.585026,2.455774,0,0,3.23495,7.713819,0,2.585026,-2.585026,8.206229,58.6158,0.06685596,2.701352,0,0,7.713819
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,2.799746,2.799746,0,-1,0,2.799746,0,0,4.440892E-16,0,0,2.947101,2.799746,0,0,6.107201,5.128794,0,2.947101,-2.947101,5.099711,36.42644,0.06685596,3.079721,0,0,5.128794
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.381758,2.181692,0,0,0,5.099711,36.42644,0.06685596,0,0,0,2.181692
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1103389,0.1103389,0,-1,0,0.1103389,0,0,1.387779E-17,0,0,0.1161462,0.1103389,0,0,9.381758,2.181692,0,0.1161462,-0.1161462,4.977283,35.55194,0.06685596,0.1213728,0,0,2.181692
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.1824066,0.1824066,0,-1,0,0.1824066,0,0,0,0,0,0.1920069,0.1824066,0,0,9.510809,2.065546,0,0.1920069,-0.1920069,4.774889,34.10629,0.06685596,0.2006473,0,0,2.065546
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2246324,0.2246324,0,-1,0,0.2246324,0,0,2.775558E-17,0,0,0.2364552,0.2246324,0,0,9.72415,1.873539,0,0.2364552,-0.2364552,4.525644,32.32596,0.06685596,0.2470957,0,0,1.873539
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2575258,0.2575258,0,-1,0,0.2575258,0,0,0,0,0,0.2710798,0.2575258,0,0,9.986877,1.637084,0,0.2710798,-0.2710798,4.239901,30.28494,0.06685596,0.2832784,0,0,1.637084
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2028023,0.2028023,0,-1,0,0.2028023,0,0,2.775558E-17,0,0,0.2134761,0.2028023,0,0,10.28808,1.366004,0,0.2134761,-0.2134761,4.014877,28.67764,0.06685596,0.2230825,0,0,1.366004
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2928986,0.2928986,0,-1,0,0.2928986,0,0,0,0,0,0.3083143,0.2928986,0,0,10.52527,1.152528,0,0.3083143,-0.3083143,3.689885,26.35627,0.06685596,0.3221884,0,0,1.152528
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2261391,0.2261391,0,0,0,0.2261391,0,0,2.775558E-17,0,0,0.2380411,0.2261391,0,0,10.86784,0.8442139,0,0.2380411,-0.2380411,3.438968,24.56401,0.06685596,0.248753,0,0,0.8442139
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3014899,0.3014899,0,0,0,0.3014899,0,0,0,0,0,0.3173578,0.3014899,0,0,11.13233,0.6061727,0,0.3173578,-0.3173578,3.104443,22.17455,0.06685596,0.3316389,0,0,0.6061727
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,0.5238134,0.5238134,4.029077,0,1.264938,0.5238134,162.4272,0,0,0,0.8508152,0,0,3.505263,3.33,11.48495,0.2888149,4.180815,0,4.180815,7.070713,50.50499,0.06704668,0.5761948,0.6806522,5,1.13963
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,0.6384795,0.6384795,4.143743,0,1.296242,0.6384795,308.2495,0,0,0,1.96811,0,0,3.505263,3.33,7.30414,4.051548,5.29811,0,5.29811,12.09694,86.40655,0.06722322,0.7023274,1.574488,5,6.019659
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.06860022,0.06860022,0,-1,0,0.06860022,3791.114,0.522472,0,0,2.600712,0.07221076,0.06860022,0,0,2.006029,8.819848,2.006029,0,2.006029,14.00003,100,0.06717769,0.07546024,2.08057,0,11.42056
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,0.6368337,0.6368337,0,-1,0,0.6368337,595.8942,3.124504,0,0,3.794855,0.6703513,0.6368337,0,0,0,10.62527,0,0,0,14.00003,100,0.06717769,0.7005171,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,2.09836,2.09836,0,-1,0,2.09836,200.5319,1.999081,0,0,4.207881,2.2088,2.09836,0,0,0,10.62527,0,0,0,14.00003,100,0.06717769,2.308196,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.2890977,0.2890977,0,-1,0,0.2890977,1650.449,4.467096,0,0,4.77141,0.3043134,0.2890977,0,0,0,10.62527,0,0,0,14.00003,100,0.06717769,0.3180075,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,1.317875,1.317875,0,-1,0,1.317875,318.5706,2.811125,0,0,4.198361,1.387237,1.317875,0,0,0,10.62527,0,0,0,14.00003,100,0.06717769,1.449662,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,1.409993,1.409993,0,-1,0,1.409993,303.8059,2.799438,0,0,4.28364,1.484203,1.409993,0,0,0,10.62527,0,0,0,14.00003,100,0.06717769,1.550992,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,2.16877,2.16877,0,-1,0,2.16877,161.1628,1.212334,0,0,3.49525,2.282916,2.16877,0,0,0,10.62527,0,0,0,14.00003,100,0.06717769,2.385647,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,-1,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06717769,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,-1,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06717769,0,0.935348,0,11.79446
