Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2139934,0.2139934,0,-1,0,0.2139934,0,0,2.775558E-17,0,0,0.2252562,0.2139934,0,0,0,10.62527,0,0.2252562,-0.2252562,13.76259,98.30399,0.06717769,0.2353927,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.215639,1.215639,0,-1,0,1.215639,0,0,0,0,0,1.279621,1.215639,0,0,0.2502847,10.40002,0,1.279621,-1.279621,12.41375,88.66946,0.06717769,1.337204,0,0,10.40002
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.9497167,0.9497167,0,-1,0,0.9497167,0,0,1.110223E-16,0,0,0.9997017,0.9497167,0,0,1.672085,9.120398,0,0.9997017,-0.9997017,11.35997,81.14249,0.06717769,1.044688,0,0,9.120398
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.09157208,0.09157208,0,-1,0,0.09157208,0,0,1.387779E-17,0,0,0.09639166,0.09157208,0,0,2.782865,8.120696,0,0.09639166,-0.09639166,11.25836,80.41673,0.06717769,0.1007293,0,0,8.120696
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2884708,0.2884708,0,-1,0,0.2884708,0,0,0,0,0,0.3036535,0.2884708,0,0,2.889967,8.024304,0,0.3036535,-0.3036535,10.93829,78.13046,0.06717769,0.3173179,0,0,8.024304
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.07428218,0.07428218,0,-1,0,0.07428218,0,0,0,0,0,0.07819176,0.07428218,0,0,3.22736,7.720651,0,0.07819176,-0.07819176,10.85586,77.54173,0.06717769,0.0817104,0,0,7.720651
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.279487,0.279487,0,-1,0,0.279487,0,0,5.551115E-17,0,0,0.2941968,0.279487,0,0,3.31424,7.642459,0,0.2941968,-0.2941968,10.54575,75.32666,0.06717769,0.3074357,0,0,7.642459
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.4503098,0.4503098,0,-1,0,0.4503098,0,0,5.551115E-17,0,0,0.4740103,0.4503098,0,0,3.641125,7.348262,0,0.4740103,-0.4740103,10.0461,71.75774,0.06717769,0.4953408,0,0,7.348262
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.3538363,0.3538363,0,-1,0,0.3538363,0,0,5.551115E-17,0,0,0.3724593,0.3538363,0,0,4.167803,6.874251,0,0.3724593,-0.3724593,9.653497,68.95341,0.06717769,0.3892199,0,0,6.874251
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1673197,0.1673197,0,-1,0,0.1673197,0,0,0,0,0,0.176126,0.1673197,0,0,4.581646,6.501792,0,0.176126,-0.176126,9.467843,67.62732,0.06717769,0.1840516,0,0,6.501792
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3060572,0.3060572,0,-1,0,0.3060572,0,0,5.551115E-17,0,0,0.3221655,0.3060572,0,0,4.777342,6.325666,0,0.3221655,-0.3221655,9.128251,65.20166,0.06717769,0.3366629,0,0,6.325666
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1736635,0.1736635,0,0,0,0.1736635,0,0,2.775558E-17,0,0,0.1828037,0.1736635,0,0,5.135303,6.003501,0,0.1828037,-0.1828037,8.935559,63.82529,0.06717769,0.1910299,0,0,6.003501
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2285908,0.2285908,0,0,0,0.2285908,0,0,2.775558E-17,0,0,0.240622,0.2285908,0,0,5.338419,5.820697,0,0.240622,-0.240622,8.681921,62.0136,0.06717769,0.2514499,0,0,5.820697
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,1.153791,1.153791,0,0,0,1.153791,75.20714,0,0,0,0.8677331,1.214517,1.153791,0,0,5.605777,5.580075,0,0.3467836,-0.3467836,8.31638,59.40259,0.06717769,1.26917,0.6941865,0,6.447808
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,1.162617,1.162617,0,0,0,1.162617,198.5853,0,0,0,2.308785,1.223807,1.162617,0,0,5.991092,5.233292,1.084978,0,1.084978,9.34568,66.75472,0.0671531,1.278878,1.847028,0,7.542077
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,0.8482128,0.8482128,0,-1,0,0.8482128,410.0468,0,0,0,3.478069,0.8928556,0.8482128,0,0,4.906113,6.209772,2.585214,0,2.585214,11.79823,84.2729,0.06709455,0.9330341,2.782455,0,9.687841
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,0.6801124,0.6801124,0,-1,0,0.6801124,590.0031,0.975877,0,0,4.012684,0.7159078,0.6801124,0,0,2.3209,8.536465,2.3209,0,2.3209,14.00003,100,0.06704208,0.7481236,3.210148,0,12.54915
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.06602455,0.06602455,0,-1,0,0.06602455,6336.028,4.113834,0,0,4.183334,0.06949953,0.06602455,0,0,0,10.62527,0,0,0,14.00003,100,0.06704208,0.07262701,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,1.327772,1.327772,0,-1,0,1.327772,349.1478,3.238231,0,0,4.635886,1.397655,1.327772,0,0,0,10.62527,0,0,0,14.00003,100,0.06704208,1.460549,3.708709,0,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,2.006973,2.006973,0,-1,0,2.006973,225.9975,2.423106,0,0,4.535709,2.112603,2.006973,0,0,0,10.62527,0,0,0,14.00003,100,0.06704208,2.20767,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,1.316537,1.316537,0,-1,0,1.316537,302.7987,2.600629,0,0,3.986457,1.385829,1.316537,0,0,0,10.62527,0,0,0,14.00003,100,0.06704208,1.448191,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,1.676313,1.676313,0,-1,0,1.676313,212.7556,1.801909,0,0,3.56645,1.76454,1.676313,0,0,0,10.62527,0,0,0,14.00003,100,0.06704208,1.843945,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,-1,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06704208,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.381425,0.381425,0,-1,0,0.381425,282.2671,0.6751373,0,0,1.076637,0.4015,0.381425,0,0,0,10.62527,0,0,0,14.00003,100,0.06704208,0.4195675,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2129477,0.2129477,0,-1,0,0.2129477,0,0,0,0,0,0.2241555,0.2129477,0,0,0,10.62527,0,0.2241555,-0.2241555,13.76375,98.31229,0.06704208,0.2342425,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.441889,1.441889,0,-1,0,1.441889,0,0,2.220446E-16,0,0,1.517778,1.441889,0,0,0.2490617,10.40112,0,1.517778,-1.517778,12.16387,86.88461,0.06704208,1.586078,0,0,10.40112
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.125417,1.125417,0,-1,0,1.125417,0,0,2.220446E-16,0,0,1.184649,1.125417,0,0,1.935481,8.883341,0,1.184649,-1.184649,10.91514,77.96513,0.06704208,1.237958,0,0,8.883341
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.4545431,0.4545431,0,-1,0,0.4545431,0,0,5.551115E-17,0,0,0.4784664,0.4545431,0,0,3.251758,7.698692,0,0.4784664,-0.4784664,10.41079,74.36265,0.06704208,0.4999973,0,0,7.698692
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1408583,0.1408583,0,-1,0,0.1408583,0,0,0,0,0,0.1482719,0.1408583,0,0,3.783388,7.220225,0,0.1482719,-0.1482719,10.2545,73.24628,0.06704208,0.1549441,0,0,7.220225
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1698253,0.1698253,0,-1,0,0.1698253,0,0,0,0,0,0.1787634,0.1698253,0,0,3.948134,7.071953,0,0.1787634,-0.1787634,10.06607,71.90033,0.06704208,0.1868078,0,0,7.071953
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.3386321,0.3386321,0,-1,0,0.3386321,0,0,5.551115E-17,0,0,0.3564548,0.3386321,0,0,4.14676,6.89319,0,0.3564548,-0.3564548,9.69033,69.2165,0.06704208,0.3724953,0,0,6.89319
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3814811,0.3814811,0,-1,0,0.3814811,0,0,5.551115E-17,0,0,0.4015591,0.3814811,0,0,4.542821,6.536735,0,0.4015591,-0.4015591,9.267049,66.19308,0.06704208,0.4196293,0,0,6.536735
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.6167989,0.6167989,0,-1,0,0.6167989,0,0,1.110223E-16,0,0,0.649262,0.6167989,0,0,4.988998,6.135176,0,0.649262,-0.649262,8.582666,61.30464,0.06704208,0.6784788,0,0,6.135176
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.5752463,0.5752463,0,-1,0,0.5752463,0,0,1.110223E-16,0,0,0.6055224,0.5752463,0,0,5.7104,5.485914,0,0.6055224,-0.6055224,7.94439,56.74553,0.06704208,0.632771,0,0,5.485914
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.4817523,0.4817523,0,-1,0,0.4817523,0,0,0,0,0,0.5071077,0.4817523,0,0,6.383203,4.880392,0,0.5071077,-0.5071077,7.409852,52.92741,0.06704208,0.5299276,0,0,4.880392
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2929958,0.2929958,0,0,0,0.2929958,0,0,5.551115E-17,0,0,0.3084167,0.2929958,0,0,6.946656,4.373284,0,0.3084167,-0.3084167,7.084752,50.60527,0.06704208,0.3222954,0,0,4.373284
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2714737,0.2714737,0,0,0,0.2714737,0,0,0,0,0,0.2857618,0.2714737,0,0,7.289341,4.064867,0,0.2857618,-0.2857618,6.783533,48.45371,0.06704208,0.2986211,0,0,4.064867
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,1.075277,1.075277,0,0,0,1.075277,100.2177,0,0,0,1.077618,1.13187,1.075277,0,0,7.606854,3.779105,0,0.05425246,-0.05425246,6.726346,48.04523,0.06704208,1.182805,0.8620944,0,4.856723
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,1.963399,1.963399,0,0,0,1.963399,107.5241,0,0,0,2.111127,2.066735,1.963399,0,0,7.667135,3.724853,0.04439184,0,0.04439184,6.768459,48.34604,0.06704108,2.159738,1.688902,0,5.83598
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,1.844184,1.844184,0,-1,0,1.844184,126.5593,0,0,0,2.333986,1.941246,1.844184,0,0,7.622743,3.764806,0.3927402,0,0.3927402,7.141045,51.00737,0.06703221,2.028602,1.867189,0,6.098792
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,1.548668,1.548668,0,-1,0,1.548668,194.1638,0,0,0,3.006952,1.630176,1.548668,0,0,7.230002,4.118272,1.376775,0,1.376775,8.447169,60.3368,0.06700113,1.703534,2.405561,0,7.125224
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,1.999025,1.999025,0,-1,0,1.999025,145.2732,0,0,0,2.904049,2.104237,1.999025,0,0,5.853228,5.357369,0.7998117,0,0.7998117,9.205936,65.75656,0.06698309,2.198928,2.323239,0,8.261418
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,0.5640949,0.5640949,0,-1,0,0.5640949,650.1516,0,0,0,3.667472,0.5937841,0.5640949,0,0,5.053416,6.0772,3.073688,0,3.073688,12.12189,86.58478,0.06691385,0.6205044,2.933977,0,9.744672
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.02386,1.02386,0,-1,0,1.02386,290.8492,0,0,0,2.977889,1.077747,1.02386,0,0,1.979728,8.843519,1.900142,0,1.900142,13.92453,99.4607,0.06687112,1.126246,2.382311,0,11.82141
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,1.227284,1.227284,0,-1,0,1.227284,260.1735,1.821603,0,0,3.193067,1.291878,1.227284,0,0,0.07958625,10.55365,0.07958625,0,0.07958625,14.00003,100,0.06686933,1.350012,2.554454,0,13.74671
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,0.8787716,0.8787716,0,-1,0,0.8787716,380.4707,2.418446,0,0,3.343469,0.9250227,0.8787716,0,0,0,10.62527,0,0,0,14.00003,100,0.06686933,0.9666488,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,1.759666,1.759666,0,-1,0,1.759666,128.9504,0.4168167,0,0,2.269096,1.85228,1.759666,0,0,0,10.62527,0,0,0,14.00003,100,0.06686933,1.935632,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,1.193676,1.193676,0,-1,0,1.193676,80.97676,0,0,0,0.9666002,1.256501,1.193676,0,0,0,10.62527,0,0.2899009,-0.2899009,13.69445,97.81728,0.06686933,1.313044,0.7732801,0,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.225316,1.225316,0,-1,0,1.225316,0,0,2.220446E-16,0,0,1.289806,1.225316,0,0,0.3221121,10.33537,0,1.289806,-1.289806,12.33487,88.10604,0.06686933,1.347847,0,0,10.33537
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.265918,3.265918,0,-1,0,3.265918,0,0,4.440892E-16,0.2625095,0,3.437808,3.265918,0,0,1.75523,9.045568,0,3.437808,-3.437808,8.711102,62.22204,0.06686933,3.59251,0,0,9.045568
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.81609,1.81609,0,-1,0,1.81609,0,0,2.220446E-16,0,0,1.911673,1.81609,0,0,5.575017,5.607759,0,1.911673,-1.911673,6.696022,47.82863,0.06686933,1.997699,0,0,5.607759
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.368221,2.368221,0,-1,0,2.368221,0,0,4.440892E-16,0,0,2.492864,2.368221,0,0,7.699099,3.696085,0,2.492864,-2.492864,4.068312,29.05931,0.06686933,2.605043,0,0,3.696085
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1608922,0.1608922,0,-1,0,0.1608922,0,0,2.775558E-17,0,0,0.1693602,0.1608922,0,0,10.46895,1.203221,0,0.1693602,-0.1693602,3.889791,27.78416,0.06686933,0.1769814,0,0,1.203221
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1172736,0.1172736,0,-1,0,0.1172736,0,0,1.387779E-17,0,0,0.1234459,0.1172736,0,0,10.65713,1.033861,0,0.1234459,-0.1234459,3.759667,26.85471,0.06686933,0.1290009,0,0,1.033861
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.0494131,0.0494131,0,-1,0,0.0494131,0,0,6.938894E-18,0,0,0.05201379,0.0494131,0,0,10.79429,0.910415,0,0.05201379,-0.05201379,3.70484,26.46309,0.06686933,0.05435441,0,0,0.910415
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.3310818,0.3310818,0,-1,0,0.3310818,0,0,0,0,0,0.3485072,0.3310818,0,0,10.85208,0.8584012,0,0.3485072,-0.3485072,3.337481,23.8391,0.06686933,0.36419,0,0,0.8584012
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1498605,0.1498605,0,-1,0,0.1498605,0,0,2.775558E-17,0,0,0.1577479,0.1498605,0,0,11.23931,0.509894,0,0.1577479,-0.1577479,3.1712,22.65138,0.06686933,0.1648465,0,0,0.509894
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.02476933,0.02476933,0,-1,0,0.02476933,0,0,3.469447E-18,0,0,0.02607298,0.02476933,0,0,11.41459,0.3521461,0,0.02607298,-0.02607298,3.143717,22.45508,0.06686933,0.02724627,0,0,0.3521461
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.401484,0.3097695,0,-1,0,0.3097695,0,0,0.09171451,0.1318629,0,0.3260732,0.3097695,0,0,11.44356,0.3260732,0,0.3260732,-0.3260732,2.800006,20,0.06686933,0.4416324,0,0,0.3260732
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.2156121,0.2156121,3.720875,0,1.180799,0.2156121,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.06704619,0.2371734,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.07743524,0.07743524,3.582698,0,1.143077,0.07743524,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.0672086,0.08517877,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,0.674752,0.674752,4.180015,0,1.306144,0.674752,58.27999,0,0,0,0.3932455,0,0,3.505263,3.33,5.14586,5.994,3.723245,0,3.723245,12.65042,90.35994,0.06742245,0.7422272,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.351205,0.351205,0,0,0,0.351205,240.1354,0,0,0,0.8433675,0.3696895,0.351205,0,0,1.422615,9.344921,0.473678,0,0.473678,13.09979,93.56973,0.06741176,0.3863255,0.674694,0,10.18829
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,0.9215623,0.9215623,0,-1,0,0.9215623,230.638,0.2064706,0,0,2.125473,0.9700656,0.9215623,0,0,0.9489368,9.771231,0.9489368,0,0.9489368,14.00003,100,0.06739034,1.013719,1.700378,0,11.8967
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,1.196184,1.196184,0,-1,0,1.196184,222.6987,1.404745,0,0,2.663887,1.259141,1.196184,0,0,0,10.62527,0,0,0,14.00003,100,0.06739034,1.315803,2.131109,0,13.28916
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,-1,0,0,0,3.228696,0,0,3.228696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.06739034,0,2.582957,0,13.85397
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,0.6825406,0.6825406,0,-1,0,0.6825406,580.6823,3.244929,0,0,3.963392,0.7184638,0.6825406,0,0,0,10.62527,0,0,0,14.00003,100,0.06739034,0.7507947,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,0.8842478,0.8842478,0,-1,0,0.8842478,379.2578,2.422791,0,0,3.353579,0.9307872,0.8842478,0,0,0,10.62527,0,0,0,14.00003,100,0.06739034,0.9726726,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.1966865,0.1966865,0,-1,0,0.1966865,1276.35,2.30337,0,0,2.510408,0.2070384,0.1966865,0,0,0,10.62527,0,0,0,14.00003,100,0.06739034,0.2163551,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,1.429706,1.429706,0,-1,0,1.429706,206.6283,1.449224,0,0,2.954178,1.504954,1.429706,0,0,0,10.62527,0,0,0,14.00003,100,0.06739034,1.572677,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.04655546,0.04655546,0,-1,0,0.04655546,2979.473,1.338102,0,0,1.387107,0.04900574,0.04655546,0,0,0,10.62527,0,0,0,14.00003,100,0.06739034,0.051211,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.170179,0.170179,0,-1,0,0.170179,305.2382,0.3403155,0,0,0.5194513,0.1791358,0.170179,0,0,0,10.62527,0,0,0,14.00003,100,0.06739034,0.1871969,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.298884,1.298884,0,-1,0,1.298884,0,0,2.220446E-16,0,0,1.367246,1.298884,0,0,0,10.62527,0,1.367246,-1.367246,12.55882,89.7057,0.06739034,1.428772,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.316749,1.316749,0,-1,0,1.316749,0,0,2.220446E-16,0,0,1.386052,1.316749,0,0,1.519162,9.258028,0,1.386052,-1.386052,11.0978,79.26982,0.06739034,1.448424,0,0,9.258028
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.467652,1.467652,0,-1,0,1.467652,0,0,2.220446E-16,0,0,1.544897,1.467652,0,0,3.05922,7.871976,0,1.544897,-1.544897,9.469333,67.63795,0.06739034,1.614418,0,0,7.871976
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5223049,0.5223049,0,-1,0,0.5223049,0,0,0,0,0,0.5497947,0.5223049,0,0,4.775773,6.327079,0,0.5497947,-0.5497947,8.889798,63.49843,0.06739034,0.5745354,0,0,6.327079
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.4340782,0.4340782,0,-1,0,0.4340782,0,0,5.551115E-17,0,0,0.4569244,0.4340782,0,0,5.386655,5.777285,0,0.4569244,-0.4569244,8.408157,60.05815,0.06739034,0.477486,0,0,5.777285
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1157723,0.1157723,0,-1,0,0.1157723,0,0,1.387779E-17,0,0,0.1218656,0.1157723,0,0,5.894349,5.32036,0,0.1218656,-0.1218656,8.2797,59.14059,0.06739034,0.1273496,0,0,5.32036
