Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.4961384,0.4961384,0,-1,0,0.4961384,0,0,0,0,0,0.522251,0.4961384,0,0,0,10.62527,0,0.522251,-0.522251,13.44953,96.06786,0,0.5457522,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.9126239,0.9126239,0,-1,0,0.9126239,0,0,1.110223E-16,0,0,0.9606567,0.9126239,0,0,0.5802789,10.10302,0,0.9606567,-0.9606567,12.43691,88.83487,0,1.003886,0,0,10.10302
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.9218438,0.9218438,0,-1,0,0.9218438,0,0,0,0,0,0.9703619,0.9218438,0,0,1.647675,9.142366,0,0.9703619,-0.9703619,11.41405,81.5288,0,1.014028,0,0,9.142366
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.842159,0.842159,0,0,0,0.842159,0,0,1.110223E-16,0,0,0.8864832,0.842159,0,0,2.725855,8.172005,0,0.8864832,-0.8864832,10.47962,74.85428,0,0.926375,0,0,8.172005
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.2838226,0.2838226,0,0,0,0.2838226,0,0,5.551115E-17,0,0,0.2987606,0.2838226,0,0,3.710836,7.285522,0,0.2987606,-0.2987606,10.1647,72.60484,0,0.3122049,0,0,7.285522
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,0.8693943,0.8693943,0,0,0,0.8693943,33.9309,0,0,0,0.2949933,0.9151519,0.8693943,0,0,4.042793,6.986761,0,0.6201586,-0.6201586,9.510994,67.93553,0,0.9563338,0.2359947,0,7.281754
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,0.8909125,0.8909125,0,0,0,0.8909125,74.30584,0,0,0,0.6620001,0.9378026,0.8909125,0,0,4.731858,6.366602,0,0.2758026,-0.2758026,9.220272,65.85896,0,0.9800038,0.5296,0,7.028602
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,1.849513,1.849513,0,-1,0,1.849513,69.80089,0,0,0,1.290977,1.946856,1.849513,0,0,5.038305,6.0908,0,0.6558793,-0.6558793,8.528914,60.9207,0,2.034464,1.032781,0,7.381776
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.5567188,0.5567188,0,-1,0,0.5567188,56.51062,0,0,0,0.3146052,0.5860198,0.5567188,0,0,5.76706,5.43492,0,0.2714145,-0.2714145,8.242819,58.87716,0,0.6123906,0.2516842,0,5.749526
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,2.240345,2.240345,0,-1,0,2.240345,11.362,0,0,0,0.254548,2.358257,2.240345,0,0,6.068632,5.163506,0,2.103709,-2.103709,6.025314,43.03787,0,2.464379,0.2036384,0,5.418054
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,1.943659,1.943659,0,-1,0,1.943659,71.14613,0,2.220446E-16,0,1.382838,2.045957,1.943659,0,0,8.406086,3.059797,0,0.6631185,-0.6631185,5.326326,38.04511,0,2.138025,1.106271,0,4.442635
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.475676,1.475676,0,-1,0,1.475676,82.7952,0,0,0,1.221789,1.553343,1.475676,0,0,9.142884,2.396678,0,0.3315543,-0.3315543,4.976837,35.54876,0,1.623244,0.9774314,0,3.618467
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,0.8964429,0.8964429,0,-1,0,0.8964429,57.73038,0,0,0,0.5175199,0.9436241,0.8964429,0,0,9.511278,2.065124,0,0.4261043,-0.4261043,4.527684,32.34053,0,0.9860873,0.4140159,0,2.582644
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,9.984728,1.639019,0.2932698,0,0.2932698,4.805904,34.32782,0,0,0.2346158,0,1.932289
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.198535,1.198535,0,-1,0,1.198535,48.25061,0,2.220446E-16,0,0.5783004,1.261616,1.198535,0,0,9.691458,1.902962,0,0.6833152,-0.6833152,4.085627,29.18299,0,1.318388,0.4626403,0,2.481262
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,10.4507,1.219647,0.3042051,0,0.3042051,4.374221,31.24437,0,0,0.2433641,0,1.523852
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.439671,1.41876,0,-1,0,1.41876,0,0,0.02091113,0.1648782,0,1.493432,1.41876,0,0,10.14649,1.493432,0,1.493432,-1.493432,2.800006,20,0,1.583638,0,0,1.493432
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,1.990999,0,0,-1,0,0,0,0,1.990999,2.190099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.190099,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,2.777274,0,0,-1,0,0,0,0,2.777274,3.055001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.055001,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,3.282586,0,0,-1,0,0,0,0,3.282586,3.610844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.610844,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.04025133,0,0,-1,0,0,0,0,0.04025133,0.04427646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.04427646,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.1669526,0,0,-1,0,0,0,0,0.1669526,0.1836479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1836479,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.5105995,0,0,-1,0,0,0,0,0.5105995,0.5616595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.5616595,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.2105434,0,0,-1,0,0,0,0,0.2105434,0.2315977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2315977,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.7423747,0,0,-1,0,0,0,0,0.7423747,0.8166122,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.8166122,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.1208057,0.1208057,3.626069,0,1.154917,0.1208057,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1835125,0.1328862,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1935711,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.5683029,0.5683029,4.073566,0,1.277084,0.5683029,79.30681,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2048634,0.6251332,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.3762735,0.3762735,0,0,0,0.3762735,331.5252,0,0,0,1.247441,0.3960774,0.3762735,0,0,1.365157,9.396632,0.8513641,0,0.8513641,13.5126,96.51839,0.190194,0.4139009,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.4436759,0.4436759,0,-1,0,0.4436759,518.4431,1.319387,0,0,2.300207,0.4670273,0.4436759,0,0,0.5137933,10.16286,0.5137933,0,0.5137933,14.00003,100,0.1823154,0.4880435,1.840166,0,12.46307
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,-1,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1823154,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,-1,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1823154,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.204535,1.204535,0,-1,0,1.204535,416.1081,3.744237,0,0,5.012169,1.267932,1.204535,0,0,0,10.62527,0,0,0,14.00003,100,0.1823154,1.324989,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,2.188723,2.188723,0,-1,0,2.188723,209.4922,2.281285,0,0,4.585204,2.303919,2.188723,0,0,0,10.62527,0,0,0,14.00003,100,0.1823154,2.407595,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,2.115176,2.115176,0,-1,0,2.115176,214.1675,2.303519,0,0,4.530021,2.226501,2.115176,0,0,0,10.62527,0,0,0,14.00003,100,0.1823154,2.326694,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.5607853,0.5607853,0,-1,0,0.5607853,574.8328,2.633278,0,0,3.223578,0.5903003,0.5607853,0,0,0,10.62527,0,0,0,14.00003,100,0.1823154,0.6168638,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.307167,1.307167,0,-1,0,1.307167,94.70695,0,0,0,1.237978,1.375966,1.307167,0,0,0,10.62527,0,0.1379874,-0.1379874,13.85458,98.96106,0.1823154,1.437884,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,1.837491,1.837491,0,-1,0,1.837491,50.26312,0,0,0,0.9235804,1.934201,1.837491,0,0,0.1533193,10.48729,0,1.010621,-1.010621,12.78929,91.35188,0.1823154,2.02124,0.7388644,0,11.41087
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.276231,9.476665,0,0,0,12.78929,91.35188,0.1823154,0,0,0,9.476665
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.5640434,0.5640434,0,-1,0,0.5640434,0,0,0,0,0,0.5937299,0.5640434,0,0,1.276231,9.476665,0,0.5937299,-0.5937299,12.16344,86.88155,0.1823154,0.6204477,0,0,9.476665
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,1.48529,1.48529,0,-1,0,1.48529,0,0,2.220446E-16,0,0,1.563464,1.48529,0,0,1.935931,8.882936,0,1.563464,-1.563464,10.51541,75.1099,0.1823154,1.633819,0,0,8.882936
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673113,7.319472,0,0,0,10.51541,75.1099,0.1823154,0,0,0,7.319472
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.673113,7.319472,0,0,0,10.51541,75.1099,0.1823154,0,0,0,7.319472
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.4346171,0.4346171,0,-1,0,0.4346171,0,0,5.551115E-17,0,0,0.4574917,0.4346171,0,0,3.673113,7.319472,0,0.4574917,-0.4574917,10.03317,71.66534,0.1823154,0.4780788,0,0,7.319472
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.5301312,0.5301312,0,-1,0,0.5301312,0,0,0,0,0,0.5580329,0.5301312,0,0,4.181437,6.861981,0,0.5580329,-0.5580329,9.44495,67.46379,0.1823154,0.5831444,0,0,6.861981
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.05654228,0.05654228,0,-1,0,0.05654228,0,0,0,0,0,0.0595182,0.05654228,0,0,4.801474,6.303948,0,0.0595182,-0.0595182,9.382213,67.01567,0.1823154,0.06219651,0,0,6.303948
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1405837,0.1405837,0,-1,0,0.1405837,0,0,0,0,0,0.1479828,0.1405837,0,0,4.867605,6.24443,0,0.1479828,-0.1479828,9.226225,65.90147,0.1823154,0.1546421,0,0,6.24443
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.7653407,0.7653407,0,-1,0,0.7653407,0,0,1.110223E-16,0,0,0.8056218,0.7653407,0,0,5.032031,6.096447,0,0.8056218,-0.8056218,8.377025,59.83577,0.1823154,0.8418748,0,0,6.096447
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.5303235,0.5303235,0,-1,0,0.5303235,0,0,1.110223E-16,0,0,0.5582353,0.5303235,0,0,5.927166,5.290825,0,0.5582353,-0.5582353,7.788593,55.6327,0.1823154,0.5833558,0,0,5.290825
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.8033367,0.8033367,0,0,0,0.8033367,0,0,1.110223E-16,0,0,0.8456175,0.8033367,0,0,6.547427,4.73259,0,0.8456175,-0.8456175,6.897234,49.26586,0.1823154,0.8836703,0,0,4.73259
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.3111228,0.3111228,0,0,0,0.3111228,0,0,0,0,0,0.3274977,0.3111228,0,0,7.487002,3.886972,0,0.3274977,-0.3274977,6.552021,46.80006,0.1823154,0.3422351,0,0,3.886972
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,7.850888,3.559474,0.9791952,0,0.9791952,7.480968,53.43538,0.1689754,0,0.7833562,0,4.53867
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.209578,1.209578,0,0,0,1.209578,167.5868,0,0,0,2.027093,1.27324,1.209578,0,0,6.871693,4.44075,0.7538532,0,0.7538532,8.196136,58.5437,0.1599645,1.330536,1.621675,0,6.467844
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,1.616711,1.616711,0,-1,0,1.616711,184.7182,0,0,0,2.98636,1.701801,1.616711,0,0,6.11784,5.119218,1.284559,0,1.284559,9.414775,67.24825,0.1466395,1.778382,2.389088,0,8.105578
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.084106,1.084106,0,-1,0,1.084106,394.2446,0,0,0,4.274028,1.141164,1.084106,0,0,4.833282,6.275321,3.132864,0,3.132864,12.38687,88.47747,0.121879,1.192516,3.419223,0,10.54935
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,3.094886,3.094886,0,-1,0,3.094886,164.6942,0.1389072,0,0.07437427,5.097099,3.257774,3.094886,0,0,1.700417,9.094899,1.700417,0,1.700417,14.00003,100,0.1116468,3.404374,4.077679,0,14.192
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.6629468,0.6629468,0,-1,0,0.6629468,809.2365,4.666969,0,0,5.364808,0.6978387,0.6629468,0,0,0,10.62527,0,0,0,14.00003,100,0.1116468,0.7292415,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.088611,1.088611,0,-1,0,1.088611,480.0069,4.079503,0,0,5.225409,1.145907,1.088611,0,0,0,10.62527,0,0,0,14.00003,100,0.1116468,1.197472,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.6885644,0.6885644,0,-1,0,0.6885644,670.809,3.894148,0,0,4.618952,0.7248047,0.6885644,0,0,0,10.62527,0,0,0,14.00003,100,0.1116468,0.7574209,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,1.906197,1.906197,0,-1,0,1.906197,181.5713,1.454584,0,0,3.461106,2.006523,1.906197,0,0,0,10.62527,0,0,0,14.00003,100,0.1116468,2.096816,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,1.615038,1.615038,0,-1,0,1.615038,143.8563,0.6232932,0,0,2.323333,1.70004,1.615038,0,0,0,10.62527,0,0,0,14.00003,100,0.1116468,1.776541,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,3.870829,3.33,0,-1,0,3.33,31.77161,0,0.5408294,0.9279124,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.1116468,4.257912,0.8463957,0,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,2.232681,2.232681,0,-1,0,2.232681,0,0,4.440892E-16,0,0,2.35019,2.232681,0,0,2.719187,8.178005,0,2.35019,-2.35019,8.943063,63.87889,0.1116468,2.455949,0,0,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.33051,5.827816,0,0,0,8.943063,63.87889,0.1116468,0,0,0,5.827816
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,2.192518,2.192518,0,-1,0,2.192518,0,0,0,0,0,2.307914,2.192518,0,0,5.33051,5.827816,0,2.307914,-2.307914,6.510308,46.50211,0.1116468,2.41177,0,0,5.827816
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,2.41819,2.41819,0,-1,0,2.41819,0,0,4.440892E-16,0,0,2.545464,2.41819,0,0,7.894858,3.519902,0,2.545464,-2.545464,3.827154,27.33676,0.1116468,2.660009,0,0,3.519902
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.8566722,0.8566722,0,-1,0,0.8566722,0,0,1.110223E-16,0.01662286,0,0.9017602,0.8566722,0,0,10.72315,0.9744385,0,0.9017602,-0.9017602,2.876615,20.54721,0.1116468,0.9423394,0,0,0.9744385
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.5579647,0.06904436,0,-1,0,0.06904436,0,0,0.4889204,0.5447169,0,0.07267828,0.06904436,0,0,11.72511,0.07267828,0,0.07267828,-0.07267828,2.800006,20,0.1116468,0.6137612,0,0,0.07267828
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.2059731,0,0,-1,0,0,0,0,0.2059731,0.2265704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1116468,0.2265704,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.7680783,0,0,-1,0,0,0,0,0.7680783,0.8448862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1116468,0.8448862,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.6640552,0,0,-1,0,0,0,0,0.6640552,0.7304607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1116468,0.7304607,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.136446,0,0,-1,0,0,0,0,0.136446,0.1500905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1116468,0.1500905,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.005023744,0,0,-1,0,0,0,0,0.005023744,0.005526118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1116468,0.005526118,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.3108892,0.3108892,3.816152,0,1.20681,0.3108892,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1288878,0.3419781,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.5271941,0.5271941,4.032457,0,1.265861,0.5271941,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443003,0.5799135,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.1497549,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.02763117,0.02763117,0,0,0,0.02763117,3357.846,0,0,0,0.9278123,0.02908545,0.02763117,0,0,1.558062,9.223019,0.8987269,0,0.8987269,13.37453,95.53215,0.1454687,0.03039429,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.246174,0,0,1.905509,0,0,0,0,0.659335,10.03187,0.659335,0,0.659335,14.00003,100,0.1424771,0,1.524408,0,11.93738
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,3.576899,3.33,0,-1,0,3.33,43.34858,4.440892E-16,0.2468986,0.6045884,1.443508,3.505263,3.33,0,0,0,10.62527,0,2.061755,-2.061755,11.82675,84.47659,0.1424771,3.934588,1.154806,0,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,1.540174,1.540174,0,-1,0,1.540174,35.37055,0,0,0,0.5447679,1.621235,1.540174,0,0,2.290839,8.563519,0,1.076468,-1.076468,10.69205,76.37164,0.1424771,1.694191,0.4358144,0,9.108287
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.4013844,0.4013844,0,-1,0,0.4013844,356.7168,0,0,0,1.431805,0.4225099,0.4013844,0,0,3.486914,7.487051,1.009296,0,1.009296,11.64955,83.21092,0.1381286,0.4415228,1.145444,0,8.918857
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.263577,1.263577,0,-1,0,1.263577,198.3051,0,0,0,2.505738,1.330081,1.263577,0,0,2.477619,8.395417,1.175656,0,1.175656,12.76488,91.17752,0.1333866,1.389935,2.00459,0,10.90115
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,1.708595,1.708595,0,-1,0,1.708595,32.40649,0,2.220446E-16,0,0.5536957,1.798521,1.708595,0,0,1.301962,9.453508,0,1.244825,-1.244825,11.45272,81.80495,0.1333866,1.879455,0.4429566,0,10.0072
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.5262508,0.5262508,0,-1,0,0.5262508,126.0286,0,0,0,0.6632267,0.5539482,0.5262508,0,0,2.685102,8.208683,0.1092786,0,0.1092786,11.55639,82.54546,0.1329623,0.5788758,0.5305814,0,8.871909
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,2.575823,8.307034,0.4227231,0,0.4227231,11.95742,85.40996,0.1313461,0,0.3381785,0,8.729756
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.4778132,0.4778132,0,-1,0,0.4778132,51.89201,0,5.551115E-17,0,0.2479469,0.5029613,0.4778132,0,0,2.1531,8.687484,0,0.2550144,-0.2550144,11.68861,83.4899,0.1313461,0.5255945,0.1983575,0,8.935431
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,2.848703,2.848703,0,-1,0,2.848703,0,0,0,0,0,2.998635,2.848703,0,0,2.43645,8.432469,0,2.998635,-2.998635,8.52777,60.91253,0.1313461,3.133574,0,0,8.432469
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,1.755732,1.755732,0,-1,0,1.755732,0,0,2.220446E-16,0,0,1.848139,1.755732,0,0,5.768266,5.433835,0,1.848139,-1.848139,6.579661,46.99748,0.1313461,1.931305,0,0,5.433835
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.4155882,0.4155882,0,-1,0,0.4155882,0,0,5.551115E-17,0,0,0.4374613,0.4155882,0,0,7.821754,3.585696,0,0.4374613,-0.4374613,6.118536,43.70374,0.1313461,0.457147,0,0,3.585696
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,2.066278,2.066278,0,-1,0,2.066278,0,0,4.440892E-16,0,0,2.175029,2.066278,0,0,8.307822,3.148234,0,2.175029,-2.175029,3.825854,27.32747,0.1313461,2.272906,0,0,3.148234
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.4520885,0.4520885,0,-1,0,0.4520885,0,0,5.551115E-17,0,0,0.4758826,0.4520885,0,0,10.72452,0.9732052,0,0.4758826,-0.4758826,3.32423,23.74445,0.1313461,0.4972973,0,0,0.9732052
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.4527532,0.4527532,0,-1,0,0.4527532,0,0,5.551115E-17,0.02557209,0,0.4765823,0.4527532,0,0,11.25328,0.4973226,0,0.4765823,-0.4765823,2.821868,20.15616,0.1313461,0.4980285,0,0,0.4973226
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.04576316,0.01970324,0,-1,0,0.01970324,0,0,0.02605993,0.03063624,0,0.02074025,0.01970324,0,0,11.78282,0.02074025,0,0.02074025,-0.02074025,2.800006,20,0.1313461,0.05033948,0,0,0.02074025
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.3394927,0,0,-1,0,0,0,0,0.3394927,0.373442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313461,0.373442,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.2236091,0,0,-1,0,0,0,0,0.2236091,0.24597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313461,0.24597,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.88305,0,0,-1,0,0,0,0,0.88305,0.971355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313461,0.971355,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1364718,0,0,-1,0,0,0,0,0.1364718,0.1501189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313461,0.1501189,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.7679223,0.7679223,4.273185,0,1.33158,0.7679223,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.143933,0.8447146,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1471887,0.1471887,3.652452,0,1.162119,0.1471887,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1499529,0.1619076,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.1527718,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.138835,1.138835,0,0,0,1.138835,73.29715,0,0,0,0.8347338,1.198774,1.138835,0,0,1.432535,9.335992,0,0.3640403,-0.3640403,12.25727,87.55178,0.1527718,1.252719,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.056354,1.056354,0,-1,0,1.056354,87.75492,0,0,0,0.9270027,1.111952,1.056354,0,0,1.837025,8.971952,0,0.184949,-0.184949,12.06232,86.15926,0.1527718,1.161989,0.7416022,0,9.898954
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.7331524,0.7331524,0,-1,0,0.7331524,199.9852,0,0,0,1.466196,0.7717393,0.7331524,0,0,2.042523,8.787004,0.6944571,0,0.6944571,12.72114,90.8651,0.1504576,0.8064676,1.172957,0,10.2532
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.1656962,0.1656962,0,-1,0,0.1656962,778.8846,0,0,0,1.290582,0.174417,0.1656962,0,0,1.348066,9.412015,1.116165,0,1.116165,13.78003,98.42857,0.1468815,0.1822658,1.032466,0,10.7026
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,-1,0,0,0,1.848807,0,0,2.080709,0,0,0,0,0.2319014,10.41656,0.2319014,0,0.2319014,14.00003,100,0.1461598,0,1.664567,0,12.49727
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,2.502032,2.502032,0,-1,0,2.502032,16.02671,0,8.881784E-16,0,0.4009935,2.633718,2.502032,0,0,0,10.62527,0,2.232724,-2.232724,11.64653,83.18933,0.1461598,2.752235,0.3207948,0,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,2.480805,8.39255,1.314253,0,1.314253,12.89334,92.0951,0.1421997,0,1.051403,0,9.706803
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,3.271523,3.271523,0,-1,0,3.271523,42.32584,0,4.440892E-16,0.2686753,1.3847,3.443708,3.271523,0,0,1.166551,9.575378,0,2.059009,-2.059009,10.72295,76.59238,0.1421997,3.598675,1.10776,0,10.96008
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,3.454339,7.516369,1.032542,0,1.032542,11.70251,83.58919,0.1392359,0,0.8260338,0,8.548911
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,0.9441638,0.9441638,0,-1,0,0.9441638,42.98201,0,1.110223E-16,0,0.4058206,0.9938567,0.9441638,0,0,2.421797,8.445657,0,0.5880361,-0.5880361,11.08267,79.16174,0.1392359,1.03858,0.3246565,0,8.851478
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.1433026,0.1433026,0,-1,0,0.1433026,0,0,0,0,0,0.1508449,0.1433026,0,0,3.07517,7.857621,0,0.1508449,-0.1508449,10.92366,78.02599,0.1392359,0.1576329,0,0,7.857621
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.097198,1.097198,0,-1,0,1.097198,0,0,0,0,0,1.154945,1.097198,0,0,3.242775,7.706776,0,1.154945,-1.154945,9.706242,69.33016,0.1392359,1.206918,0,0,7.706776
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.9146164,0.9146164,0,-1,0,0.9146164,0,0,0,0,0,0.9627541,0.9146164,0,0,4.526048,6.551831,0,0.9627541,-0.9627541,8.69141,62.08138,0.1392359,1.006078,0,0,6.551831
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.595775,5.589077,0,0,0,8.69141,62.08138,0.1392359,0,0,0,5.589077
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.2927298,0.2927298,0,-1,0,0.2927298,0,0,5.551115E-17,0,0,0.3081366,0.2927298,0,0,5.595775,5.589077,0,0.3081366,-0.3081366,8.366605,59.76134,0.1392359,0.3220028,0,0,5.589077
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.3912431,0.3912431,0,-1,0,0.3912431,0,0,0,0,0,0.4118348,0.3912431,0,0,5.938149,5.28094,0,0.4118348,-0.4118348,7.932493,56.66055,0.1392359,0.4303674,0,0,5.28094
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.5616095,0.5616095,0,-1,0,0.5616095,0,0,0,0,0,0.5911679,0.5616095,0,0,6.395743,4.869105,0,0.5911679,-0.5911679,7.309348,52.20952,0.1392359,0.6177705,0,0,4.869105
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.291582,0.291582,0,-1,0,0.291582,0,0,5.551115E-17,0,0,0.3069285,0.291582,0,0,7.052597,4.277937,0,0.3069285,-0.3069285,6.985816,49.89859,0.1392359,0.3207402,0,0,4.277937
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.4277035,0.4277035,0,-1,0,0.4277035,0,0,5.551115E-17,0,0,0.4502142,0.4277035,0,0,7.393628,3.971009,0,0.4502142,-0.4502142,6.511249,46.50883,0.1392359,0.4704738,0,0,3.971009
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.03323912,0.03323912,0,-1,0,0.03323912,0,0,6.938894E-18,0,0,0.03498855,0.03323912,0,0,7.893866,3.520795,0,0.03498855,-0.03498855,6.474368,46.24539,0.1392359,0.03656304,0,0,3.520795
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.9045949,0.9045949,0,-1,0,0.9045949,0,0,0,0,0,0.9522051,0.9045949,0,0,7.932742,3.485806,0,0.9522051,-0.9522051,5.470655,39.07603,0.1392359,0.9950544,0,0,3.485806
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.6386791,0.6386791,0,0,0,0.6386791,0,0,0,0,0,0.6722938,0.6386791,0,0,8.990748,2.533601,0,0.6722938,-0.6722938,4.761996,34.01419,0.1392359,0.7025471,0,0,2.533601
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.5512547,0.5512547,0,0,0,0.5512547,0,0,1.110223E-16,0,0,0.5802681,0.5512547,0,0,9.737741,1.861307,0,0.5802681,-0.5802681,4.150339,29.64522,0.1392359,0.6063802,0,0,1.861307
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.2065031,0.2065031,0,0,0,0.2065031,394.7027,0,0,0,0.8150733,0.2173717,0.2065031,0,0,10.38248,1.281039,0.5977015,0,0.5977015,4.717369,33.69542,0.137576,0.2271534,0.6520586,0,2.096112
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,0,0,0,2.264351,0,0,0,0,9.784782,1.81897,2.264351,0,2.264351,6.865521,49.03934,0.1316312,0,1.811481,0,4.083322
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,0,0,0,3.602246,0,0,0,0,7.520431,3.856887,3.602246,0,3.602246,10.28291,73.44923,0.1231645,0,2.881797,0,7.459133
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.082148,1.082148,0,-1,0,1.082148,390.9063,0,0,0,4.230186,1.139103,1.082148,0,0,3.918184,7.098908,3.091083,0,3.091083,13.21537,94.39532,0.1167221,1.190363,3.384149,0,11.32909
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,-1,0,0,0,3.732386,0,0,4.559488,0,0,0,0,0.8271017,9.880882,0.8271017,0,0.8271017,14.00003,100,0.115111,0,3.64759,0,14.44037
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,-1,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115111,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,1.553108,1.553108,0,-1,0,1.553108,323.24,3.385415,0,0,5.020266,1.63485,1.553108,0,0,0,10.62527,0,0,0,14.00003,100,0.115111,1.708419,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.2734478,0.2734478,0,-1,0,0.2734478,1616.17,4.13154,0,0,4.41938,0.2878398,0.2734478,0,0,0,10.62527,0,0,0,14.00003,100,0.115111,0.3007926,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,2.271021,2.271021,0,-1,0,2.271021,164.0918,1.336011,0,0,3.726559,2.390548,2.271021,0,0,0,10.62527,0,0,0,14.00003,100,0.115111,2.498123,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.6818709,0.6818709,0,-1,0,0.6818709,394.8005,1.974271,0,0,2.69203,0.7177588,0.6818709,0,0,0,10.62527,0,0,0,14.00003,100,0.115111,0.7500579,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.249119,1.249119,0,-1,0,1.249119,90.45022,2.220446E-16,0,0,1.129831,1.314862,1.249119,0,0,0,10.62527,0,0.1850313,-0.1850313,13.80499,98.60686,0.115111,1.374031,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2055903,10.44024,0,0,0,13.80499,98.60686,0.115111,0,0,0,10.44024
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.432774,1.432774,0,-1,0,1.432774,0,0,0,0,0,1.508183,1.432774,0,0,0.2055903,10.44024,0,1.508183,-1.508183,12.21522,87.25142,0.115111,1.576051,0,0,10.44024
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.151122,0.151122,0,-1,0,0.151122,0,0,2.775558E-17,0,0,0.1590758,0.151122,0,0,1.881349,8.932059,0,0.1590758,-0.1590758,12.04754,86.0537,0.115111,0.1662342,0,0,8.932059
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0581,8.772984,0,0,0,12.04754,86.0537,0.115111,0,0,0,8.772984
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.4667872,0.4667872,0,-1,0,0.4667872,0,0,0,0,0,0.4913549,0.4667872,0,0,2.0581,8.772984,0,0.4913549,-0.4913549,11.52961,82.35419,0.115111,0.5134659,0,0,8.772984
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.1531858,0.1531858,0,-1,0,0.1531858,0,0,0,0,0,0.1612482,0.1531858,0,0,2.60405,8.281629,0,0.1612482,-0.1612482,11.35964,81.14011,0.115111,0.1685044,0,0,8.281629
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.1324787,0.1324787,0,-1,0,0.1324787,0,0,0,0,0,0.1394513,0.1324787,0,0,2.783215,8.12038,0,0.1394513,-0.1394513,11.21264,80.09016,0.115111,0.1457266,0,0,8.12038
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.2976504,0.2976504,0,-1,0,0.2976504,0,0,0,0,0,0.3133162,0.2976504,0,0,2.938161,7.980929,0,0.3133162,-0.3133162,10.88238,77.73112,0.115111,0.3274154,0,0,7.980929
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.7806512,0.7806512,0,-1,0,0.7806512,0,0,1.110223E-16,0,0,0.8217381,0.7806512,0,0,3.28629,7.667613,0,0.8217381,-0.8217381,10.01619,71.54408,0.115111,0.8587164,0,0,7.667613
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1418125,0.1418125,0,-1,0,0.1418125,0,0,0,0,0,0.1492763,0.1418125,0,0,4.199332,6.845875,0,0.1492763,-0.1492763,9.858841,70.42015,0.115111,0.1559937,0,0,6.845875
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.3433827,0.3433827,0,-1,0,0.3433827,0,0,5.551115E-17,0,0,0.3614554,0.3433827,0,0,4.365195,6.696599,0,0.3614554,-0.3614554,9.477833,67.69867,0.115111,0.3777209,0,0,6.696599
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.3823378,0.3823378,0,0,0,0.3823378,0,0,5.551115E-17,0,0,0.4024609,0.3823378,0,0,4.766812,6.335144,0,0.4024609,-0.4024609,9.053602,64.66846,0.115111,0.4205716,0,0,6.335144
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.213991,5.932683,0,0,0,9.053602,64.66846,0.115111,0,0,0,5.932683
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,5.213991,5.932683,0.6219883,0,0.6219883,9.643672,68.88323,0.1139284,0,0.4975906,0,6.554671
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.5816419,0.5816419,0,0,0,0.5816419,261.5478,0,0,0,1.521272,0.6122547,0.5816419,0,0,4.592002,6.492472,0.9090171,0,0.9090171,10.50604,75.043,0.1122432,0.6398061,1.217017,0,8.013743
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.5062967,0.5062967,0,-1,0,0.5062967,557.6003,0,0,0,2.823112,0.5329439,0.5062967,0,0,3.682985,7.310587,2.290168,0,2.290168,12.67869,90.56186,0.1082105,0.5569264,2.258489,0,10.1337
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,2.513727,2.513727,0,-1,0,2.513727,164.2773,0.09063657,0,0,4.129483,2.646029,2.513727,0,0,1.392817,9.371738,1.392817,0,1.392817,14.00003,100,0.1058966,2.7651,3.303586,0,13.50122
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.1600088,0.1600088,0,-1,0,0.1600088,2432.113,3.723163,0,0,3.891594,0.1684303,0.1600088,0,0,0,10.62527,0,0,0,14.00003,100,0.1058966,0.1760096,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,-1,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058966,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,-1,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058966,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.3762065,0.3762065,0,-1,0,0.3762065,1135.073,3.874211,0,0,4.270218,0.3960068,0.3762065,0,0,0,10.62527,0,0,0,14.00003,100,0.1058966,0.4138271,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.03922508,0.03922508,0,-1,0,0.03922508,9071.114,3.516862,0,0,3.558152,0.04128956,0.03922508,0,0,0,10.62527,0,0,0,14.00003,100,0.1058966,0.04314759,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,2.443864,2.443864,0,-1,0,2.443864,103.5245,0,0,0,2.529999,2.572488,2.443864,0,0,0,10.62527,0,0.04248927,-0.04248927,13.95524,99.68009,0.1058966,2.68825,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.334696,0.334696,0,-1,0,0.334696,355.6755,0.7909098,0,0,1.190432,0.3523116,0.334696,0,0,0.0472103,10.58278,0.0472103,0,0.0472103,14.00003,100,0.1058199,0.3681656,0.9523454,0,11.77322
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058199,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.228336,1.228336,0,-1,0,1.228336,0,0,2.220446E-16,0,0,1.292986,1.228336,0,0,0,10.62527,0,1.292986,-1.292986,12.6371,90.26483,0.1058199,1.35117,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.190991,1.190991,0,-1,0,1.190991,0,0,2.220446E-16,0,0,1.253674,1.190991,0,0,1.436651,9.332289,0,1.253674,-1.253674,11.31561,80.82565,0.1058199,1.31009,0,0,9.332289
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.829622,8.078614,0,0,0,11.31561,80.82565,0.1058199,0,0,0,8.078614
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.1829303,0.1829303,0,-1,0,0.1829303,0,0,2.775558E-17,0,0,0.1925582,0.1829303,0,0,2.829622,8.078614,0,0.1925582,-0.1925582,11.11264,79.37583,0.1058199,0.2012233,0,0,8.078614
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.0608337,0.0608337,0,-1,0,0.0608337,0,0,0,0,0,0.06403548,0.0608337,0,0,3.043576,7.886056,0,0.06403548,-0.06403548,11.04514,78.89369,0.1058199,0.06691708,0,0,7.886056
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.2148547,0.2148547,0,-1,0,0.2148547,0,0,2.775558E-17,0,0,0.2261629,0.2148547,0,0,3.114726,7.822021,0,0.2261629,-0.2261629,10.80674,77.19086,0.1058199,0.2363402,0,0,7.822021
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.5258207,0.5258207,0,-1,0,0.5258207,0,0,0,0,0,0.5534955,0.5258207,0,0,3.366018,7.595858,0,0.5534955,-0.5534955,10.22331,73.02348,0.1058199,0.5784028,0,0,7.595858
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.2343789,0.2343789,0,-1,0,0.2343789,0,0,2.775558E-17,0,0,0.2467146,0.2343789,0,0,3.981013,7.042362,0,0.2467146,-0.2467146,9.963247,71.16591,0.1058199,0.2578168,0,0,7.042362
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.1785061,0.1785061,0,-1,0,0.1785061,0,0,0,0,0,0.1879012,0.1785061,0,0,4.255141,6.795648,0,0.1879012,-0.1879012,9.765182,69.75116,0.1058199,0.1963567,0,0,6.795648
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.499162,0.499162,0,-1,0,0.499162,0,0,1.110223E-16,0,0,0.5254337,0.499162,0,0,4.46392,6.607747,0,0.5254337,-0.5254337,9.211327,65.79505,0.1058199,0.5490782,0,0,6.607747
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.047735,6.082313,0,0,0,9.211327,65.79505,0.1058199,0,0,0,6.082313
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.4272998,0.4272998,0,0,0,0.4272998,0,0,5.551115E-17,0,0,0.4497893,0.4272998,0,0,5.047735,6.082313,0,0.4497893,-0.4497893,8.737206,62.40849,0.1058199,0.4700298,0,0,6.082313
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.3829118,0.3829118,0,0,0,0.3829118,258.6037,0,0,0,0.9902241,0.4030651,0.3829118,0,0,5.547501,5.632524,0.587159,0,0.587159,9.294234,66.38726,0.1048753,0.421203,0.7921792,0,6.622747
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.179008,1.179008,0,0,0,1.179008,170.5853,0,0,0,2.011214,1.241061,1.179008,0,0,4.960342,6.160966,0.7701534,0,0.7701534,10.02487,71.60604,0.1036614,1.296909,1.608971,0,8.172181
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.244096,1.244096,0,-1,0,1.244096,204.1534,0,0,0,2.539863,1.309574,1.244096,0,0,4.190188,6.854105,1.230289,0,1.230289,11.19202,79.94284,0.1017796,1.368505,2.03189,0,9.393968
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,2.619339,2.619339,0,-1,0,2.619339,135.6325,0,0,0,3.552675,2.757199,2.619339,0,0,2.9599,7.961364,0.7954759,0,0.7954759,11.94668,85.33322,0.1005988,2.881273,2.84214,0,11.51404
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,2.915562,2.915562,0,-1,0,2.915562,132.527,0,0,0,3.863906,3.069013,2.915562,0,0,2.164424,8.677293,0.794893,0,0.794893,12.70078,90.71965,0.09944589,3.207118,3.091125,0,12.5412
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.04497633,0.04497633,0,-1,0,0.04497633,10276.49,3.205115,0,0,4.621989,0.04734351,0.04497633,0,0,1.369531,9.392696,1.369531,0,1.369531,14.00003,100,0.09752037,0.04947396,3.697591,0,14.01469
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,2.281125,2.281125,0,-1,0,2.281125,206.8425,2.317151,0,0,4.718334,2.401184,2.281125,0,0,0,10.62527,0,0,0,14.00003,100,0.09752037,2.509237,3.774667,0,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,1.781091,1.781091,0,-1,0,1.781091,239.3735,2.388627,0,0,4.26346,1.874832,1.781091,0,0,0,10.62527,0,0,0,14.00003,100,0.09752037,1.9592,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.173324,1.173324,0,-1,0,1.173324,275.2253,1.994208,0,0,3.229286,1.235078,1.173324,0,0,0,10.62527,0,0,0,14.00003,100,0.09752037,1.290657,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,2.147324,2.147324,0,-1,0,2.147324,98.34344,0,0,0,2.111752,2.260341,2.147324,0,0,0,10.62527,0,0.1485888,-0.1485888,13.8434,98.88124,0.09752037,2.362056,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.402696,1.402696,0,-1,0,1.402696,76.06382,2.220446E-16,0,0,1.066944,1.476522,1.402696,0,0,0.1650987,10.47669,0,0.4095779,-0.4095779,13.41167,95.79744,0.09752037,1.542966,0.8535553,0,11.54363
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,1.980738,1.980738,0,-1,0,1.980738,0,0,4.440892E-16,0,0,2.084988,1.980738,0,0,0.6201853,10.06711,0,2.084988,-2.084988,11.2139,80.09911,0.09752037,2.178812,0,0,10.06711
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,3.841964,3.33,0,-1,0,3.33,0,0,0.5119637,0.8961601,0,3.505263,3.33,0,0,2.936838,7.98212,0,3.505263,-3.505263,7.519027,53.70723,0.09752037,4.22616,0,0,7.98212
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,3.335713,3.33,0,-1,0,3.33,0,0,0.005713257,0.3392846,0,3.505263,3.33,0,0,6.831575,4.476857,0,3.505263,-3.505263,3.824155,27.31534,0.09752037,3.669285,0,0,4.476857
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,1.915048,0.9230137,0,-1,0,0.9230137,0,0,0.9920338,1.183539,0,0.9715934,0.9230137,0,0,10.72631,0.9715934,0,0.9715934,-0.9715934,2.800006,20,0.09752037,2.106552,0,0,0.9715934
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.5752021,0,0,-1,0,0,0,0,0.5752021,0.6327223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09752037,0.6327223,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09752037,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.3980614,0,0,-1,0,0,0,0,0.3980614,0.4378676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09752037,0.4378676,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.4385164,0,0,-1,0,0,0,0,0.4385164,0.482368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09752037,0.482368,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.4931952,0,0,-1,0,0,0,0,0.4931952,0.5425147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09752037,0.5425147,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.5059741,0,0,-1,0,0,0,0,0.5059741,0.5565715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09752037,0.5565715,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.6392497,0,0,-1,0,0,0,0,0.6392497,0.7031747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09752037,0.7031747,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09752037,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.5076102,0.5076102,4.012873,0,1.260514,0.5076102,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1044515,0.5583712,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,1.880903,1.880903,4.903315,0,1.503605,1.880903,33.82936,0,0,0,0.6362973,0,0,3.022412,2.871292,8.475861,2.997,3.507589,0,3.507589,9.286712,66.33353,0.1139114,2.068993,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,1.667647,1.667647,4.591176,0,1.418391,1.667647,95.59801,0,0,0,1.594237,0,0,2.923529,2.777353,4.968271,6.15383,4.37159,0,4.37159,13.43397,95.95671,0.1202028,1.834412,1.27539,5,7.748067
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,1.894856,1.894856,0,-1,0,1.894856,137.6801,0.0175728,0,0,2.60884,1.994586,1.894856,0,0,0.5966813,10.08826,0.5966813,0,0.5966813,14.00003,100,0.1193338,2.084342,2.087072,0,12.6971
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.4818285,0.4818285,0,-1,0,0.4818285,849.5689,3.586277,0,0,4.093465,0.5071879,0.4818285,0,0,0,10.62527,0,0,0,14.00003,100,0.1193338,0.5300114,3.274772,0,14.71874
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.714377,0.714377,0,-1,0,0.714377,617.7626,3.661178,0,0,4.413154,0.7519758,0.714377,0,0,0,10.62527,0,0,0,14.00003,100,0.1193338,0.7858147,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,2.940983,2.940983,0,-1,0,2.940983,175.2733,2.058985,0,0,5.154757,3.095771,2.940983,0,0,0,10.62527,0,0,0,14.00003,100,0.1193338,3.235081,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,0.9778672,0.9778672,0,-1,0,0.9778672,534.204,4.194471,0,0,5.223805,1.029334,0.9778672,0,0,0,10.62527,0,0,0,14.00003,100,0.1193338,1.075654,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,0.8305206,0.8305206,0,-1,0,0.8305206,533.7841,3.558955,0,0,4.433187,0.8742322,0.8305206,0,0,0,10.62527,0,0,0,14.00003,100,0.1193338,0.9135727,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,2.759757,2.759757,0,-1,0,2.759757,126.6511,0.5902542,0,0,3.495261,2.905007,2.759757,0,0,0,10.62527,0,0,0,14.00003,100,0.1193338,3.035732,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,2.626684,2.626684,0,-1,0,2.626684,88.22099,0,0,0,2.317286,2.76493,2.626684,0,0,0,10.62527,0,0.447644,-0.447644,13.52817,96.62959,0.1193338,2.889352,1.853829,0,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.6593195,0.6593195,0,-1,0,0.6593195,174.2205,0,0,0,1.148669,0.6940205,0.6593195,0,0,0.4973822,10.17763,0.4546489,0,0.4546489,13.95949,99.71043,0.11868,0.7252514,0.9189355,0,11.3263
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,4.521831,3.33,0,-1,0,3.33,0,0,1.191831,1.644014,0,3.505263,3.33,0,0,0.04273328,10.58681,0,3.505263,-3.505263,10.26462,73.31853,0.11868,4.974014,0,0,10.58681
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,5.145431,3.33,0,-1,0,3.33,0,0,1.815431,2.329974,0,3.505263,3.33,0,0,3.93747,7.081551,0,3.505263,-3.505263,6.569744,46.92665,0.11868,5.659974,0,0,7.081551
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,4.41691,3.33,0,-1,0,3.33,0,0,1.08691,1.528601,0,3.505263,3.33,0,0,7.832207,3.576288,0,3.505263,-3.505263,2.874872,20.53476,0.11868,4.858601,0,0,3.576288
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72694,0.07102477,0,0,0,2.874872,20.53476,0.11868,0,0,0,0.07102477
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.4651012,0.06747353,0,-1,0,0.06747353,0,0,0.3976277,0.4441378,0,0.07102477,0.06747353,0,0,11.72694,0.07102477,0,0.07102477,-0.07102477,2.800006,20,0.11868,0.5116113,0,0,0.07102477
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.3253666,0,0,-1,0,0,0,0,0.3253666,0.3579033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11868,0.3579033,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11868,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11868,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.2059443,0,0,-1,0,0,0,0,0.2059443,0.2265388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11868,0.2265388,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.2893178,0,0,-1,0,0,0,0,0.2893178,0.3182496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11868,0.3182496,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1417459,0,0,-1,0,0,0,0,0.1417459,0.1559205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11868,0.1559205,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.2551131,0.2551131,3.760376,0,1.191583,0.2551131,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1229232,0.2806244,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.2550314,0.2550314,3.760294,0,1.19156,0.2550314,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1268509,0.2805345,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.1284887,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.203306,1.203306,0,0,0,1.203306,158.2571,0,0,0,1.904317,1.266638,1.203306,0,0,0.9644284,9.757289,0.6376789,0,0.6376789,13.69005,97.78585,0.1276214,1.323637,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.7543423,0.7543423,0,-1,0,0.7543423,392.7899,1.842186,0,0,2.96298,0.7940446,0.7543423,0,0,0.3267495,10.3312,0.3267495,0,0.3267495,14.00003,100,0.1271815,0.8297765,2.370384,0,13.29418
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,1.891628,1.891628,0,-1,0,1.891628,225.2434,2.269579,0,0,4.260766,1.991187,1.891628,0,0,0,10.62527,0,0,0,14.00003,100,0.1271815,2.08079,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,3.308524,3.308524,0,-1,0,3.308524,138.7963,1.109451,0,0.3093761,4.592108,3.482656,3.308524,0,0,0,10.62527,0,0,0,14.00003,100,0.1271815,3.639376,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,-1,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271815,0,3.565305,0,15.08191
