Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,1.767282,1.767282,0,-1,0,1.767282,224.7208,2.111154,0,0,3.971451,1.860297,1.767282,0,0,0,10.62527,0,0,0,14.00003,100,0.1271815,1.94401,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.02344,1.02344,0,-1,0,1.02344,361.3999,2.621407,0,0,3.698712,1.077305,1.02344,0,0,0,10.62527,0,0,0,14.00003,100,0.1271815,1.125784,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,1.753939,1.753939,0,-1,0,1.753939,169.0711,1.119153,0,0,2.965404,1.846251,1.753939,0,0,0,10.62527,0,0,0,14.00003,100,0.1271815,1.929333,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,-1,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1271815,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.338037,1.338037,0,-1,0,1.338037,92.6646,0,0,0,1.239887,1.40846,1.338037,0,0,0,10.62527,0,0.1685733,-0.1685733,13.82234,98.73077,0.1271815,1.471841,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,2.286966,2.286966,0,-1,0,2.286966,0,0,0,0,0,2.407332,2.286966,0,0,0.1873037,10.4567,0,2.407332,-2.407332,11.28479,80.60545,0.1271815,2.515662,0,0,10.4567
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,3.863541,3.33,0,-1,0,3.33,0,0,0.5335414,0.9198955,0,3.505263,3.33,0,0,2.862117,8.049369,0,3.505263,-3.505263,7.589913,54.21356,0.1271815,4.249896,0,0,8.049369
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.756854,4.544106,0,0,0,7.589913,54.21356,0.1271815,0,0,0,4.544106
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,3.672509,3.33,0,-1,0,3.33,0,0,0.3425089,0.7097598,0,3.505263,3.33,0,0,6.756854,4.544106,0,3.505263,-3.505263,3.895041,27.82167,0.1271815,4.03976,0,0,4.544106
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2018351,0.2018351,0,-1,0,0.2018351,0,0,0,0,0,0.212458,0.2018351,0,0,10.65159,1.038842,0,0.212458,-0.212458,3.671091,26.22203,0.1271815,0.2220186,0,0,1.038842
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88766,0.8263842,0,0,0,3.671091,26.22203,0.1271815,0,0,0,0.8263842
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88766,0.8263842,0,0,0,3.671091,26.22203,0.1271815,0,0,0,0.8263842
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.778847,0.778847,0,-1,0,0.778847,0,0,0,0.07166673,0,0.819839,0.778847,0,0,10.88766,0.8263842,0,0.819839,-0.819839,2.806905,20.04928,0.1271815,0.8567317,0,0,0.8263842
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.5409224,0.006217972,0,-1,0,0.006217972,0,0,0.5347044,0.5887967,0,0.006545234,0.006217972,0,0,11.79859,0.006545234,0,0.006545234,-0.006545234,2.800006,20,0.1271815,0.5950147,0,0,0.006545234
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1987754,0,0,-1,0,0,0,0,0.1987754,0.218653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271815,0.218653,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1271815,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.6460282,0.6460282,4.151291,0,1.298303,0.6460282,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1318341,0.710631,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.9078683,0.9078683,4.413131,0,1.369785,0.9078683,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369641,0.9986551,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.14586,5.994,3.519535,0,3.519535,12.45716,88.97954,0.1388887,0,0.1516276,5,6.183535
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.05610387,0.05610387,0,0,0,0.05610387,2520.995,0,0,0,1.414376,0.0590567,0.05610387,0,0,1.626326,9.161581,1.355319,0,1.355319,13.74293,98.16357,0.1371184,0.06171425,1.1315,0,10.57596
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,2.086943,2.086943,0,-1,0,2.086943,122.1035,0.08044122,0,0,2.54823,2.196782,2.086943,0,0,0.2710069,10.38137,0.2710069,0,0.2710069,14.00003,100,0.1367699,2.295637,2.038584,0,12.9296
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,-1,0,0,0,2.678048,0,0,2.678048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367699,0,2.142438,0,13.30332
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.243892,1.243892,0,-1,0,1.243892,272.4352,2.07944,0,0,3.3888,1.30936,1.243892,0,0,0,10.62527,0,0,0,14.00003,100,0.1367699,1.368281,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.3881674,0.3881674,0,-1,0,0.3881674,895.8359,3.068746,0,0,3.477343,0.4085973,0.3881674,0,0,0,10.62527,0,0,0,14.00003,100,0.1367699,0.4269842,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.596232,1.596232,0,-1,0,1.596232,105.9738,0.01134425,0,0,1.691589,1.680245,1.596232,0,0,0,10.62527,0,0,0,14.00003,100,0.1367699,1.755856,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,1.718168,1.718168,0,-1,0,1.718168,88.62281,0,0,0,1.522689,1.808598,1.718168,0,0,0,10.62527,0,0.2859091,-0.2859091,13.69865,97.84733,0.1367699,1.889985,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,0.8715888,0.8715888,0,-1,0,0.8715888,162.2703,0.1791908,0,0,1.41433,0.9174619,0.8715888,0,0,0.3176767,10.33937,0.3176767,0,0.3176767,14.00003,100,0.1363635,0.9587477,1.131464,0,11.75369
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.5236554,0.5236554,0,-1,0,0.5236554,165.9301,0.3176858,0,0,0.8689019,0.5512162,0.5236554,0,0,0,10.62527,0,0,0,14.00003,100,0.1363635,0.5760209,0.6951215,0,11.49418
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,1.792221,1.792221,0,-1,0,1.792221,34.44007,0,0,0,0.617242,1.886548,1.792221,0,0,0,10.62527,0,1.269306,-1.269306,12.66206,90.44312,0.1363635,1.971443,0.4937936,0,11.24252
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,3.348312,3.33,0,-1,0,3.33,0,0,0.01831236,0.3531436,0,3.505263,3.33,0,0,1.41034,9.355968,0,3.505263,-3.505263,8.96719,64.05123,0.1363635,3.683144,0,0,9.355968
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,2.773453,2.773453,0,-1,0,2.773453,0,0,0,0,0,2.919424,2.773453,0,0,5.305077,5.850705,0,2.919424,-2.919424,5.889847,42.07026,0.1363635,3.050798,0,0,5.850705
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.845482,2.784717,0,-1,0,2.784717,0,0,0.06076465,0.3453128,0,2.931281,2.784717,0,0,8.548881,2.931281,0,2.931281,-2.931281,2.800006,20,0.1363635,3.13003,0,0,2.931281
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.06237276,0,0,-1,0,0,0,0,0.06237276,0.06861003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0.06861003,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.4000897,0,0,-1,0,0,0,0,0.4000897,0.4400986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0.4400986,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.2422422,0,0,-1,0,0,0,0,0.2422422,0.2664664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0.2664664,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.2369456,0,0,-1,0,0,0,0,0.2369456,0.2606401,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0.2606401,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.3137029,0,0,-1,0,0,0,0,0.3137029,0.3450731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0.3450731,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.2035736,0,0,-1,0,0,0,0,0.2035736,0.223931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0.223931,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.4500215,0,0,-1,0,0,0,0,0.4500215,0.4950237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0.4950237,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1363635,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.5785333,0.5785333,4.083797,0,1.279876,0.5785333,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1400414,0.6363866,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.4939788,0.4939788,3.999242,0,1.256793,0.4939788,96.00058,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.1426822,0.5433767,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2034937,0.2034937,3.708757,0,1.177491,0.2034937,536.9306,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.1436511,0.2238431,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,1.929917,1.929917,0,-1,0,1.929917,141.6222,0.4526824,0,0,2.733191,2.031491,1.929917,0,0,0.2490175,10.40116,0.2490175,0,0.2490175,14.00003,100,0.1433498,2.122908,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,-1,0,0,0,3.104671,0,0,3.104671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1433498,0,2.483737,0,13.72995
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.561318,1.561318,0,-1,0,1.561318,151.006,0.7141905,0,0,2.357683,1.643492,1.561318,0,0,0,10.62527,0,0,0,14.00003,100,0.1433498,1.717449,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,2.526956,2.526956,0,-1,0,2.526956,69.26331,0,0,0,1.750254,2.659954,2.526956,0,0,0,10.62527,0,0.9097004,-0.9097004,13.04112,93.15067,0.1433498,2.779652,1.400203,0,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,4.078903,3.33,0,-1,0,3.33,75.21133,4.440892E-16,0.7489025,1.156793,2.504537,3.505263,3.33,0,0,1.010778,9.715574,0,1.000726,-1.000726,11.98626,85.61598,0.1433498,4.486793,2.00363,0,12.22011
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.142515,1.142515,0,-1,0,1.142515,105.1473,2.220446E-16,0,0,1.201323,1.202647,1.142515,0,0,2.122696,8.714848,0,0.001323657,-0.001323657,11.98487,85.60602,0.1433498,1.256766,0.9610586,0,9.916171
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,2.439215,2.439215,0,-1,0,2.439215,36.92327,0,4.440892E-16,0,0.9006382,2.567595,2.439215,0,0,2.124167,8.713524,0,1.666957,-1.666957,10.22774,73.05514,0.1433498,2.683137,0.7205105,0,9.614162
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,0.8149305,0.8149305,0,-1,0,0.8149305,53.61996,0,1.110223E-16,0,0.4369654,0.8578216,0.8149305,0,0,3.976341,7.046567,0,0.4208562,-0.4208562,9.784119,69.88642,0.1433498,0.8964236,0.3495723,0,7.483532
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,-1,0,0,0,0,0,0,0.3090778,0,0,0,0,4.443959,6.625711,0.3090778,0,0.3090778,10.07734,71.98082,0.1429776,0,0.2472622,0,6.934789
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.538436,1.538436,0,-1,0,1.538436,0,0,0,0,0,1.619406,1.538436,0,0,4.134881,6.903881,0,1.619406,-1.619406,8.370331,59.78796,0.1429776,1.69228,0,0,6.903881
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,4.31323,3.33,0,-1,0,3.33,0,0,0.9832293,1.414552,0,3.505263,3.33,0,0,5.934222,5.284474,0,3.505263,-3.505263,4.675459,33.39607,0.1429776,4.744552,0,0,5.284474
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,3.062473,1.690251,0,-1,0,1.690251,0,0,1.372223,1.67847,0,1.779211,1.690251,0,0,9.828959,1.779211,0,1.779211,-1.779211,2.800006,20,0.1429776,3.368721,0,0,1.779211
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,2.39398,0,0,-1,0,0,0,0,2.39398,2.633378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,2.633378,0,0,0
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.4411656,0,0,-1,0,0,0,0,0.4411656,0.4852822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,0.4852822,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1468672,0,0,-1,0,0,0,0,0.1468672,0.1615539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,0.1615539,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1373384,0,0,-1,0,0,0,0,0.1373384,0.1510722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,0.1510722,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.7172111,0,0,-1,0,0,0,0,0.7172111,0.7889322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,0.7889322,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.2809067,0,0,-1,0,0,0,0,0.2809067,0.3089974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,0.3089974,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1166226,0,0,-1,0,0,0,0,0.1166226,0.1282849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,0.1282849,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429776,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.9019696,0.9019696,4.407233,0,1.368175,0.9019696,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469131,0.9921665,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.2529103,0.2529103,3.758173,0,1.190981,0.2529103,332.2234,0,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.148084,0.2782013,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,1.813087,1.813087,4.311628,0,1.342075,1.813087,92.41637,0,0,0,1.675589,0,0,2.498542,2.373615,4.305633,6.750205,4.049204,0,4.049204,13.75676,98.26236,0.1506039,1.994395,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,2.169201,0,0,2.425631,0,0,0,0,0.2564293,10.39449,0.2564293,0,0.2564293,14.00003,100,0.1503088,0,1.940504,0,12.82012
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.158859,1.158859,0,-1,0,1.158859,280.6055,2.031969,0,0,3.25182,1.219851,1.158859,0,0,0,10.62527,0,0,0,14.00003,100,0.1503088,1.274744,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1382807,0.1382807,0,-1,0,0.1382807,3267.83,4.373221,0,0,4.51878,0.1455587,0.1382807,0,0,0,10.62527,0,0,0,14.00003,100,0.1503088,0.1521088,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,-1,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503088,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,-1,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503088,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,0.9625145,0.9625145,0,-1,0,0.9625145,396.1324,2.799658,0,0,3.812831,1.013173,0.9625145,0,0,0,10.62527,0,0,0,14.00003,100,0.1503088,1.058766,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,-1,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503088,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,-1,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1503088,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,2.865403,2.865403,0,-1,0,2.865403,25.00841,0,4.440892E-16,0,0.7165918,3.016213,2.865403,0,0,0,10.62527,0,2.299622,-2.299622,11.57601,82.68565,0.1503088,3.151943,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.568308,1.568308,0,-1,0,1.568308,0,0,2.220446E-16,0,0,1.650851,1.568308,0,0,2.555135,8.325652,0,1.650851,-1.650851,9.835864,70.25603,0.1503088,1.725139,0,0,8.325652
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,3.149103,3.149103,0,-1,0,3.149103,0,0,4.440892E-16,0.1340133,0,3.314845,3.149103,0,0,4.389414,6.674802,0,3.314845,-3.314845,6.341711,45.29784,0.1503088,3.464013,0,0,6.674802
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.954055,1.954055,0,-1,0,1.954055,0,0,4.440892E-16,0,0,2.0569,1.954055,0,0,8.072576,3.359957,0,2.0569,-2.0569,4.173548,29.811,0.1503088,2.149461,0,0,3.359957
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,2.165976,1.237904,0,-1,0,1.237904,0,0,0.9280722,1.14467,0,1.303057,1.237904,0,0,10.35802,1.303057,0,1.303057,-1.303057,2.800006,20,0.1503088,2.382574,0,0,1.303057
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.05775883,0,0,-1,0,0,0,0,0.05775883,0.06353471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503088,0.06353471,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.5072575,0,0,-1,0,0,0,0,0.5072575,0.5579833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503088,0.5579833,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.771155,0,0,-1,0,0,0,0,0.771155,0.8482705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503088,0.8482705,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.287856,0,0,-1,0,0,0,0,0.287856,0.3166416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503088,0.3166416,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.2572294,0,0,-1,0,0,0,0,0.2572294,0.2829523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503088,0.2829523,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1351777,0,0,-1,0,0,0,0,0.1351777,0.1486955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503088,0.1486955,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.4979092,0,0,-1,0,0,0,0,0.4979092,0.5477002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1503088,0.5477002,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01243929,0.01243929,3.517702,0,1.125333,0.01243929,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1517051,0.01368322,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.710234,0.710234,4.215497,0,1.315831,0.710234,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1545731,0.7812575,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,2.121763,2.121763,5,0,1.53,2.121763,20.86923,0,0,0,0.4427957,0,0,2.878237,2.734325,5.14586,5.994,3.177121,0,3.177121,12.13232,86.65924,0.1581953,2.333939,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,2.392829,2.392829,0,0,0,2.392829,75.30145,0,0,0,1.801835,2.518767,2.392829,0,0,1.968739,8.853409,0,0.7169325,-0.7169325,11.37661,81.2613,0.1581953,2.632112,1.441468,0,10.65524
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,0.8283106,0.8283106,0,-1,0,0.8283106,291.5082,0,0,0,2.414593,0.8719059,0.8283106,0,0,2.765331,8.136477,1.542687,0,1.542687,12.84013,91.715,0.1564793,0.9111417,1.931674,0,10.55107
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1356645,0.1356645,0,-1,0,0.1356645,1464.973,0.6220004,0,0,1.987449,0.1428048,0.1356645,0,0,1.222644,9.524895,1.222644,0,1.222644,14.00003,100,0.1551456,0.149231,1.589959,0,11.51234
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,-1,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551456,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,-1,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551456,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.162378,1.162378,0,-1,0,1.162378,311.4251,2.396382,0,0,3.619939,1.223556,1.162378,0,0,0,10.62527,0,0,0,14.00003,100,0.1551456,1.278616,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.032415,1.032415,0,-1,0,1.032415,296.4326,1.973662,0,0,3.060415,1.086753,1.032415,0,0,0,10.62527,0,0,0,14.00003,100,0.1551456,1.135657,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.032234,1.032234,0,-1,0,1.032234,183.5993,0.8086122,0,0,1.895175,1.086562,1.032234,0,0,0,10.62527,0,0,0,14.00003,100,0.1551456,1.135458,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,-1,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1551456,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.596694,1.596694,0,-1,0,1.596694,41.98595,0,0,0,0.6703871,1.680731,1.596694,0,0,0,10.62527,0,1.010343,-1.010343,12.93503,92.39291,0.1551456,1.756363,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.906953,1.906953,0,-1,0,1.906953,0,0,0,0,0,2.007319,1.906953,0,0,1.122604,9.614931,0,2.007319,-2.007319,10.81913,77.27937,0.1551456,2.097648,0,0,9.614931
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.352958,7.607612,0,0,0,10.81913,77.27937,0.1551456,0,0,0,7.607612
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,4.57038,3.33,0,-1,0,3.33,0,0,1.24038,1.697418,0,3.505263,3.33,0,0,3.352958,7.607612,0,3.505263,-3.505263,7.124261,50.88748,0.1551456,5.027418,0,0,7.607612
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,5.12122,3.33,0,-1,0,3.33,0,0,1.791219,2.303341,0,3.505263,3.33,0,0,7.247695,4.102349,0,3.505263,-3.505263,3.429389,24.49559,0.1551456,5.633341,0,0,4.102349
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.6495268,0.5672314,0,-1,0,0.5672314,0,0,0.08229537,0.147248,0,0.5970857,0.5672314,0,0,11.14243,0.5970857,0,0.5970857,-0.5970857,2.800006,20,0.1551456,0.7144794,0,0,0.5970857
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1551456,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.08822732,0,0,-1,0,0,0,0,0.08822732,0.09705005,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1551456,0.09705005,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.6688439,0,0,-1,0,0,0,0,0.6688439,0.7357283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1551456,0.7357283,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.2099533,0,0,-1,0,0,0,0,0.2099533,0.2309486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1551456,0.2309486,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.502825,0,0,-1,0,0,0,0,0.502825,0.5531075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1551456,0.5531075,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.6663157,0,0,-1,0,0,0,0,0.6663157,0.7329472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1551456,0.7329472,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.3500539,0.3500539,3.855317,0,1.217502,0.3500539,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.15701,0.3850593,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.4377227,0.4377227,3.942986,0,1.241435,0.4377227,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1589688,0.481495,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.1589967,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,2.310667,2.310667,0,0,0,2.310667,99.52496,0,4.440892E-16,0,2.29969,2.432281,2.310667,0,0,0.869621,9.842615,0,0.1325908,-0.1325908,13.03527,93.10889,0.1589967,2.541734,1.839752,0,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.2931795,0.2931795,0,-1,0,0.2931795,1094.577,1.88352,0,0,3.209074,0.30861,0.2931795,0,0,1.016944,9.710025,1.016944,0,1.016944,14.00003,100,0.1579562,0.3224974,2.56726,0,12.9191
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,2.229458,2.229458,0,-1,0,2.229458,168.262,1.404533,0,0,3.751331,2.346797,2.229458,0,0,0,10.62527,0,0,0,14.00003,100,0.1579562,2.452404,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.2120606,0.2120606,0,-1,0,0.2120606,2146.625,4.328925,0,0,4.552146,0.2232217,0.2120606,0,0,0,10.62527,0,0,0,14.00003,100,0.1579562,0.2332667,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.430319,1.430319,0,-1,0,1.430319,288.8002,2.625166,0,0,4.130765,1.505599,1.430319,0,0,0,10.62527,0,0,0,14.00003,100,0.1579562,1.573351,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,-1,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1579562,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,0.8640778,0.8640778,0,-1,0,0.8640778,463.7754,3.097825,0,0,4.00738,0.9095556,0.8640778,0,0,0,10.62527,0,0,0,14.00003,100,0.1579562,0.9504856,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,2.139018,2.139018,0,-1,0,2.139018,121.4519,0.34628,0,0,2.597878,2.251598,2.139018,0,0,0,10.62527,0,0,0,14.00003,100,0.1579562,2.35292,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.4078151,0.4078151,0,-1,0,0.4078151,553.2797,1.827079,0,0,2.256358,0.4292791,0.4078151,0,0,0,10.62527,0,0,0,14.00003,100,0.1579562,0.4485966,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,2.52313,2.52313,0,-1,0,2.52313,44.96333,0,0,0,1.134483,2.655926,2.52313,0,0,0,10.62527,0,1.521443,-1.521443,12.39629,88.54472,0.1579562,2.775443,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,2.130498,2.130498,0,-1,0,2.130498,0,0,4.440892E-16,0,0,2.24263,2.130498,0,0,1.690492,9.103831,0,2.24263,-2.24263,10.03235,71.65948,0.1579562,2.343548,0,0,9.103831
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,4.353551,3.33,0,-1,0,3.33,0,0,1.023552,1.458907,0,3.505263,3.33,0,0,4.182303,6.861201,0,3.505263,-3.505263,6.337475,45.26759,0.1579562,4.788907,0,0,6.861201
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,3.137972,3.137972,0,-1,0,3.137972,0,0,0,0.263628,0,3.303128,3.137972,0,0,8.07704,3.355938,0,3.303128,-3.303128,2.855672,20.39762,0.1579562,3.451769,0,0,3.355938
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.260665,0.05016921,0,-1,0,0.05016921,0,0,1.210496,1.336562,0,0.0528097,0.05016921,0,0,11.74718,0.0528097,0,0.0528097,-0.0528097,2.800006,20,0.1579562,1.386731,0,0,0.0528097
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.1800931,0,0,-1,0,0,0,0,0.1800931,0.1981024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579562,0.1981024,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.4009601,0,0,-1,0,0,0,0,0.4009601,0.4410561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579562,0.4410561,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.319097,0,0,-1,0,0,0,0,0.319097,0.3510067,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579562,0.3510067,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.3750569,0,0,-1,0,0,0,0,0.3750569,0.4125625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579562,0.4125625,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579562,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579562,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.6532202,0,0,-1,0,0,0,0,0.6532202,0.7185423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579562,0.7185423,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.2080557,0.2080557,3.713319,0,1.178736,0.2080557,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1593499,0.2288613,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1602968,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.231531,1.231531,4.736794,0,1.458145,1.231531,51.83301,0,0,0,0.6383397,0,0,3.505263,3.33,5.14586,5.994,3.96834,0,3.96834,12.88293,92.02077,0.1628359,1.354684,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0.4513363,0,0,1.628857,0,0,0,0,1.177521,9.565506,1.177521,0,1.177521,14.00003,100,0.1616891,0,1.303085,0,11.19436
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,0.8130705,0.8130705,0,-1,0,0.8130705,201.0722,0.7789947,0,0,1.634858,0.8558637,0.8130705,0,0,0,10.62527,0,0,0,14.00003,100,0.1616891,0.8943776,1.307887,0,12.26013
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.6853929,0.6853929,0,-1,0,0.6853929,226.5722,0.8314434,0,0,1.552909,0.7214661,0.6853929,0,0,0,10.62527,0,0,0,14.00003,100,0.1616891,0.7539321,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,-1,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1616891,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,0.8160529,0.8160529,0,-1,0,0.8160529,395.0795,2.365055,0,0,3.224057,0.8590029,0.8160529,0,0,0,10.62527,0,0,0,14.00003,100,0.1616891,0.8976581,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,-1,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1616891,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.4656601,0.4656601,0,-1,0,0.4656601,128.1652,0.1066457,0,0,0.5968142,0.4901685,0.4656601,0,0,0,10.62527,0,0,0,14.00003,100,0.1616891,0.512226,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,-1,0,0,0,0.8276808,0,0,0.8276808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1616891,0,0.6621447,0,11.45296
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,-1,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1616891,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.194282,1.194282,0,-1,0,1.194282,31.61209,0,2.220446E-16,0,0.3775377,1.257139,1.194282,0,0,0,10.62527,0,0.8796017,-0.8796017,13.07285,93.37729,0.1616891,1.313711,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.569818,1.569818,0,-1,0,1.569818,0,0,2.220446E-16,0,0,1.65244,1.569818,0,0,0.9773352,9.745672,0,1.65244,-1.65244,11.33102,80.93571,0.1616891,1.726799,0,0,9.745672
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,2.470421,2.470421,0,-1,0,2.470421,0,0,0,0,0,2.600443,2.470421,0,0,2.813379,8.093233,0,2.600443,-2.600443,8.589914,61.35641,0.1616891,2.717463,0,0,8.093233
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.483828,1.483828,0,-1,0,1.483828,0,0,2.220446E-16,0,0,1.561925,1.483828,0,0,5.702761,5.49279,0,1.561925,-1.561925,6.943501,49.59634,0.1616891,1.632211,0,0,5.49279
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.438232,3.930865,0,0,0,6.943501,49.59634,0.1616891,0,0,0,3.930865
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.1144218,0.1144218,0,-1,0,0.1144218,0,0,1.387779E-17,0,0,0.120444,0.1144218,0,0,7.438232,3.930865,0,0.120444,-0.120444,6.816542,48.68949,0.1616891,0.125864,0,0,3.930865
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.572059,3.810421,0,0,0,6.816542,48.68949,0.1616891,0,0,0,3.810421
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.2260635,0.2260635,0,-1,0,0.2260635,0,0,0,0,0,0.2379616,0.2260635,0,0,7.572059,3.810421,0,0.2379616,-0.2379616,6.565709,46.89782,0.1616891,0.2486699,0,0,3.810421
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.3148727,0.3148727,0,-1,0,0.3148727,0,0,5.551115E-17,0,0,0.3314449,0.3148727,0,0,7.836461,3.572459,0,0.3314449,-0.3314449,6.216335,44.4023,0.1616891,0.3463599,0,0,3.572459
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.204733,3.241014,0,0,0,6.216335,44.4023,0.1616891,0,0,0,3.241014
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1350436,0.1350436,0,-1,0,0.1350436,0,0,2.775558E-17,0,0,0.1421511,0.1350436,0,0,8.204733,3.241014,0,0.1421511,-0.1421511,6.066494,43.33202,0.1616891,0.1485479,0,0,3.241014
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.2490379,0.2490379,0,-1,0,0.2490379,0,0,0,0,0,0.2621452,0.2490379,0,0,8.362679,3.098863,0,0.2621452,-0.2621452,5.790169,41.35827,0.1616891,0.2739417,0,0,3.098863
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.653951,2.836718,0,0,0,5.790169,41.35827,0.1616891,0,0,0,2.836718
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.2063621,0.2063621,0,0,0,0.2063621,0,0,2.775558E-17,0,0,0.2172233,0.2063621,0,0,8.653951,2.836718,0,0.2172233,-0.2172233,5.561196,39.72275,0.1616891,0.2269983,0,0,2.836718
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1346996,0.1346996,0,0,0,0.1346996,626.6617,0,0,0,0.8441109,0.1417891,0.1346996,0,0,8.89531,2.619495,0.7023218,0,0.7023218,6.227477,44.48189,0.1610128,0.1481696,0.6752887,0,3.463606
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,2.358575,2.358575,0,0,0,2.358575,87.88435,0,0,0,2.072818,2.48271,2.358575,0,0,8.192988,3.251585,0,0.4098924,-0.4098924,5.795412,41.39572,0.1610128,2.594432,1.658254,0,5.324403
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,2.232292,2.232292,0,-1,0,2.232292,148.2026,0,0,0,3.308315,2.349782,2.232292,0,0,8.648424,2.841692,0.9585336,0,0.9585336,6.704757,47.89103,0.1600988,2.455522,2.646652,0,6.150007
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,-1,0,0,0,0,0,0,4.058142,0,0,0,0,7.689891,3.704372,4.058142,0,4.058142,10.55465,75.39019,0.1563416,0,3.246513,0,7.762514
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,1.810177,1.810177,0,-1,0,1.810177,264.4965,0,0,0,4.787853,1.905449,1.810177,0,0,3.631749,7.3567,2.882404,0,2.882404,13.28914,94.92221,0.1537783,1.991194,3.830282,0,12.14455
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,-1,0,0,0,3.956158,0,0,4.705503,0,0,0,0,0.7493454,9.950863,0.7493454,0,0.7493454,14.00003,100,0.1531256,0,3.764403,0,14.65637
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,0.888903,0.888903,0,-1,0,0.888903,476.0979,3.296361,0,0,4.232049,0.9356873,0.888903,0,0,0,10.62527,0,0,0,14.00003,100,0.1531256,0.9777933,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.173465,0.173465,0,-1,0,0.173465,2697.993,4.497479,0,0,4.680074,0.1825947,0.173465,0,0,0,10.62527,0,0,0,14.00003,100,0.1531256,0.1908115,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,1.893369,1.893369,0,-1,0,1.893369,192.4659,1.65107,0,0,3.64409,1.99302,1.893369,0,0,0,10.62527,0,0,0,14.00003,100,0.1531256,2.082706,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.479469,0.479469,0,-1,0,0.479469,570.0774,2.22864,0,0,2.733345,0.5047042,0.479469,0,0,0,10.62527,0,0,0,14.00003,100,0.1531256,0.5274159,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,2.74874,2.74874,0,-1,0,2.74874,47.82663,0,0,0,1.31463,2.893411,2.74874,0,0,0,10.62527,0,1.578781,-1.578781,12.33585,88.11301,0.1531256,3.023614,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.934125,1.934125,0,-1,0,1.934125,0,0,2.220446E-16,0,0,2.035921,1.934125,0,0,1.754201,9.046493,0,2.035921,-2.035921,10.1898,72.78412,0.1531256,2.127538,0,0,9.046493
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,2.26003,2.26003,0,-1,0,2.26003,0,0,4.440892E-16,0,0,2.378979,2.26003,0,0,4.016336,7.010572,0,2.378979,-2.378979,7.682133,54.87227,0.1531256,2.486033,0,0,7.010572
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,2.076555,2.076555,0,-1,0,2.076555,0,0,0,0,0,2.185847,2.076555,0,0,6.659646,4.631593,0,2.185847,-2.185847,5.378048,38.41455,0.1531256,2.28421,0,0,4.631593
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.09531699,0.09531699,0,-1,0,0.09531699,0,0,0,0,0,0.1003337,0.09531699,0,0,9.088365,2.445746,0,0.1003337,-0.1003337,5.272287,37.65911,0.1531256,0.1048487,0,0,2.445746
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.2406488,0.2406488,0,-1,0,0.2406488,0,0,0,0,0,0.2533145,0.2406488,0,0,9.199847,2.345412,0,0.2533145,-0.2533145,5.00527,35.75186,0.1531256,0.2647137,0,0,2.345412
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.481307,2.092098,0,0,0,5.00527,35.75186,0.1531256,0,0,0,2.092098
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.5220851,0.5220851,0,-1,0,0.5220851,0,0,1.110223E-16,0,0,0.5495633,0.5220851,0,0,9.481307,2.092098,0,0.5495633,-0.5495633,4.425979,31.61407,0.1531256,0.5742936,0,0,2.092098
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.4983831,0.4983831,0,-1,0,0.4983831,0,0,5.551115E-17,0,0,0.5246139,0.4983831,0,0,10.09193,1.542534,0,0.5246139,-0.5246139,3.872988,27.66414,0.1531256,0.5482215,0,0,1.542534
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.600657,0.600657,0,-1,0,0.600657,0,0,0,0,0,0.6322706,0.600657,0,0,10.67484,1.01792,0,0.6322706,-0.6322706,3.206516,22.90364,0.1531256,0.6607228,0,0,1.01792
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1278884,0.1278884,0,-1,0,0.1278884,0,0,2.775558E-17,0,0,0.1346194,0.1278884,0,0,11.37736,0.3856497,0,0.1346194,-0.1346194,3.064615,21.89006,0.1531256,0.1406773,0,0,0.3856497
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.5560028,0.2384788,0,-1,0,0.2384788,0,0,0.317524,0.3731243,0,0.2510303,0.2384788,0,0,11.52694,0.2510303,0,0.2510303,-0.2510303,2.800006,20,0.1531256,0.6116031,0,0,0.2510303
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.06908957,0.06908957,3.574353,0,1.140798,0.06908957,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1542105,0.07599852,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.6504421,0.6504421,4.155705,0,1.299507,0.6504421,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1562184,0.7154863,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.01903,2.01903,4.780454,0,1.470064,2.01903,35.99206,0,0,0,0.7266905,0,0,2.761424,2.623353,5.14586,5.994,3.350044,0,3.350044,12.29637,87.83102,0.1590255,2.220933,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.321598,1.321598,0,0,0,1.321598,165.9882,0,0,0,2.193696,1.391155,1.321598,0,0,1.795817,9.009039,0.8025401,0,0.8025401,13.05772,93.26926,0.1583443,1.453757,1.754956,0,11.20273
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.6168237,0.6168237,0,-1,0,0.6168237,563.5273,1.833405,0,0,3.47597,0.6492881,0.6168237,0,0,0.9932767,9.731325,0.9932767,0,0.9932767,14.00003,100,0.1575093,0.6785061,2.780776,0,13.2073
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,1.874143,1.874143,0,-1,0,1.874143,234.13,2.415149,0,0,4.38793,1.972782,1.874143,0,0,0,10.62527,0,0,0,14.00003,100,0.1575093,2.061557,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,2.067631,2.067631,0,-1,0,2.067631,238.4085,2.752953,0,0,4.929407,2.176453,2.067631,0,0,0,10.62527,0,0,0,14.00003,100,0.1575093,2.274394,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,2.902863,2.902863,0,-1,0,2.902863,181.6483,2.217357,0,0,5.273002,3.055645,2.902863,0,0,0,10.62527,0,0,0,14.00003,100,0.1575093,3.19315,4.218402,0,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.631776,0.631776,0,-1,0,0.631776,785.5204,4.297703,0,0,4.96273,0.6650274,0.631776,0,0,0,10.62527,0,0,0,14.00003,100,0.1575093,0.6949536,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,2.503278,2.503278,0,-1,0,2.503278,164.5035,1.48295,0,0,4.117979,2.635029,2.503278,0,0,0,10.62527,0,0,0,14.00003,100,0.1575093,2.753605,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.532288,1.532288,0,-1,0,1.532288,198.9551,1.435631,0,0,3.048567,1.612935,1.532288,0,0,0,10.62527,0,0,0,14.00003,100,0.1575093,1.685517,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.3544639,0.3544639,0,-1,0,0.3544639,713.6417,2.156482,0,0,2.529602,0.3731199,0.3544639,0,0,0,10.62527,0,0,0,14.00003,100,0.1575093,0.3899103,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,3.835521,3.33,0,-1,0,3.33,43.77057,4.440892E-16,0.5055206,0.8890727,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.1575093,4.219073,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.1575093,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.9636559,0.9636559,0,-1,0,0.9636559,0,0,0,0,0,1.014375,0.9636559,0,0,2.275226,8.577571,0,1.014375,-1.014375,10.77232,76.94495,0.1575093,1.060022,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,2.065632,2.065632,0,-1,0,2.065632,0,0,0,0,0,2.17435,2.065632,0,0,3.402308,7.563197,0,2.17435,-2.17435,8.480349,60.5738,0.1575093,2.272196,0,0,7.563197
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,3.992325,3.33,0,-1,0,3.33,0,0,0.662325,1.061558,0,3.505263,3.33,0,0,5.818253,5.388846,0,3.505263,-3.505263,4.785477,34.18191,0.1575093,4.391558,0,0,5.388846
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.06537919,0.06537919,0,-1,0,0.06537919,0,0,1.387779E-17,0,0,0.0688202,0.06537919,0,0,9.71299,1.883583,0,0.0688202,-0.0688202,4.712934,33.66375,0.1575093,0.07191711,0,0,1.883583
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1807701,0.1807701,0,-1,0,0.1807701,0,0,2.775558E-17,0,0,0.1902843,0.1807701,0,0,9.789456,1.814763,0,0.1902843,-0.1902843,4.512357,32.23106,0.1575093,0.1988471,0,0,1.814763
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.2605529,0.2605529,0,-1,0,0.2605529,0,0,0,0,0,0.2742662,0.2605529,0,0,10.00088,1.624479,0,0.2742662,-0.2742662,4.223255,30.16605,0.1575093,0.2866082,0,0,1.624479
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.8886837,0.8886837,0,-1,0,0.8886837,0,0,1.110223E-16,0,0,0.9354565,0.8886837,0,0,10.30562,1.350213,0,0.9354565,-0.9354565,3.237197,23.12279,0.1575093,0.9775521,0,0,1.350213
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34502,0.4147562,0,0,0,3.237197,23.12279,0.1575093,0,0,0,0.4147562
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.5757309,0.3940184,0,-1,0,0.3940184,0,0,0.1817125,0.2392856,0,0.4147562,0.3940184,0,0,11.34502,0.4147562,0,0.4147562,-0.4147562,2.800006,20,0.1575093,0.633304,0,0,0.4147562
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.7143013,0,0,-1,0,0,0,0,0.7143013,0.7857314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1575093,0.7857314,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1661473,0.1661473,3.67141,0,1.167295,0.1661473,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1586048,0.182762,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.4008606,0.4008606,3.906124,0,1.231372,0.4008606,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1600279,0.4409467,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,1.894204,1.894204,5,0,1.53,1.894204,44.12468,0,0,0,0.8358115,0,0,3.105796,2.950506,5.14586,5.994,3.786318,0,3.786318,12.71025,90.78734,0.1627018,2.083624,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0.8407363,0,0,2.200279,0,0,0,0,1.359542,9.401686,1.359542,0,1.359542,14.00003,100,0.1615967,0,1.760223,0,11.60196
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.592311,1.592311,0,-1,0,1.592311,204.3251,1.577374,0,0,3.253491,1.676117,1.592311,0,0,0,10.62527,0,0,0,14.00003,100,0.1615967,1.751542,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,-1,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1615967,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,3.337935,3.33,0,-1,0,3.33,139.0843,1.126245,0.007935073,0.3417286,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1615967,3.671729,3.705206,0,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.135858,1.135858,0,-1,0,1.135858,457.6394,4.002494,0,0,5.198135,1.19564,1.135858,0,0,0,10.62527,0,0,0,14.00003,100,0.1615967,1.249444,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.418946,0.418946,0,-1,0,0.418946,1088.533,4.11937,0,0,4.560365,0.4409958,0.418946,0,0,0,10.62527,0,0,0,14.00003,100,0.1615967,0.4608406,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1615967,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,2.58461,2.58461,0,-1,0,2.58461,138.5827,0.8611791,0,0,3.581821,2.720642,2.58461,0,0,0,10.62527,0,0,0,14.00003,100,0.1615967,2.843071,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.7111585,0.7111585,0,-1,0,0.7111585,304.2879,1.415381,0,0,2.163969,0.7485879,0.7111585,0,0,0,10.62527,0,0,0,14.00003,100,0.1615967,0.7822743,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,1.678828,1.678828,0,-1,0,1.678828,64.55518,0,0,0,1.083771,1.767188,1.678828,0,0,0,10.62527,0,0.6834172,-0.6834172,13.27964,94.8544,0.1615967,1.846711,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,2.245634,2.245634,0,-1,0,2.245634,7.793593,0,0,0,0.1750156,2.363825,2.245634,0,0,0.7593524,9.941857,0,2.188809,-2.188809,10.97243,78.37438,0.1615967,2.470197,0.1400124,0,10.11687
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,2.966437,2.966437,0,-1,0,2.966437,0,0,4.440892E-16,0,0,3.122565,2.966437,0,0,3.191363,7.753047,0,3.122565,-3.122565,7.680963,54.86391,0.1615967,3.26308,0,0,7.753047
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.66088,4.630483,0,0,0,7.680963,54.86391,0.1615967,0,0,0,4.630483
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.312021,1.312021,0,-1,0,1.312021,0,0,2.220446E-16,0,0,1.381075,1.312021,0,0,6.66088,4.630483,0,1.381075,-1.381075,6.225182,44.4655,0.1615967,1.443223,0,0,4.630483
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.1646491,0.1646491,0,-1,0,0.1646491,0,0,2.775558E-17,0,0,0.1733149,0.1646491,0,0,8.195408,3.249408,0,0.1733149,-0.1733149,6.042492,43.16057,0.1615967,0.181114,0,0,3.249408
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.874163,0.874163,0,-1,0,0.874163,0,0,1.110223E-16,0,0,0.9201716,0.874163,0,0,8.38798,3.076092,0,0.9201716,-0.9201716,5.072546,36.2324,0.1615967,0.9615793,0,0,3.076092
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.09003013,0.09003013,0,-1,0,0.09003013,0,0,0,0,0,0.09476856,0.09003013,0,0,9.410393,2.155921,0,0.09476856,-0.09476856,4.972651,35.51886,0.1615967,0.09903315,0,0,2.155921
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.1319747,0.1319747,0,-1,0,0.1319747,0,0,0,0,0,0.1389207,0.1319747,0,0,9.515691,2.061152,0,0.1389207,-0.1389207,4.826216,34.4729,0.1615967,0.1451721,0,0,2.061152
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.5937956,0.5937956,0,-1,0,0.5937956,0,0,1.110223E-16,0,0,0.625048,0.5937956,0,0,9.670047,1.922232,0,0.625048,-0.625048,4.167357,29.76678,0.1615967,0.6531752,0,0,1.922232
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.725079,0.725079,0,-1,0,0.725079,0,0,1.110223E-16,0,0,0.7632411,0.725079,0,0,10.36454,1.297184,0,0.7632411,-0.7632411,3.362831,24.02017,0.1615967,0.7975869,0,0,1.297184
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.3020144,0.3020144,0,-1,0,0.3020144,0,0,0,0,0,0.3179099,0.3020144,0,0,11.21259,0.5339426,0,0.3179099,-0.3179099,3.027724,21.62656,0.1615967,0.3322158,0,0,0.5339426
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.4037706,0.4037706,3.909034,0,1.232166,0.4037706,0,0,0,0,0,0,0,3.505263,3.33,11.56582,0.2160327,3.33,0,3.33,6.18684,44.19162,0.1629159,0.4441477,0,5,0.2160327
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.7368445,0.7368445,4.242108,0,1.323095,0.7368445,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.235824,3.213033,3.33,0,3.33,9.345955,66.75668,0.1646812,0.810529,0,5,3.213033
