Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.2357887,0.2357887,3.741052,0,1.186307,0.2357887,427.8625,4.440892E-16,0,0,1.008852,0,0,3.505263,3.33,4.905824,6.210033,4.338851,0,4.338851,13.46215,96.15803,0.1648758,0.2593676,0.8070813,5,7.218884
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.1129229,0.1129229,0,0,0,0.1129229,1885.275,1.443068,0,0,2.128907,0.1188662,0.1129229,0,0,0.5669723,10.115,0.5669723,0,0.5669723,14.00003,100,0.1644343,0.1242152,1.703125,0,12.24391
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.5621905,0.5621905,0,-1,0,0.5621905,587.6887,2.712151,0,0,3.30393,0.5917795,0.5621905,0,0,0,10.62527,0,0,0,14.00003,100,0.1644343,0.6184096,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,3.017856,3.017856,0,-1,0,3.017856,143.5955,1.156815,0,0,4.333506,3.17669,3.017856,0,0,0,10.62527,0,0,0,14.00003,100,0.1644343,3.319641,3.466804,0,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,1.86218,1.86218,0,-1,0,1.86218,249.523,2.686378,0,0,4.646567,1.960189,1.86218,0,0,0,10.62527,0,0,0,14.00003,100,0.1644343,2.048398,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,-1,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1644343,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,0.759222,0.759222,0,-1,0,0.759222,675.5347,4.329627,0,0,5.128808,0.7991811,0.759222,0,0,0,10.62527,0,0,0,14.00003,100,0.1644343,0.8351442,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.5345747,0.5345747,0,-1,0,0.5345747,744.47,3.417038,0,0,3.979748,0.5627102,0.5345747,0,0,0,10.62527,0,0,0,14.00003,100,0.1644343,0.5880322,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,0.7693104,0.7693104,0,-1,0,0.7693104,467.0219,2.783047,0,0,3.592848,0.8098004,0.7693104,0,0,0,10.62527,0,0,0,14.00003,100,0.1644343,0.8462415,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.06949627,0.06949627,0,-1,0,0.06949627,3782.965,2.555866,0,0,2.62902,0.07315397,0.06949627,0,0,0,10.62527,0,0,0,14.00003,100,0.1644343,0.0764459,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.332373,1.332373,0,-1,0,1.332373,72.04078,0,0,0,0.959852,1.402498,1.332373,0,0,0,10.62527,0,0.4426461,-0.4426461,13.53344,96.66722,0.1644343,1.465611,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,1.717723,1.717723,0,-1,0,1.717723,17.61628,0,0,0,0.3025988,1.808129,1.717723,0,0,0.491829,10.18263,0,1.50553,-1.50553,11.94647,85.33176,0.1644343,1.889495,0.242079,0,10.48523
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,2.953271,2.953271,0,-1,0,2.953271,0,0,4.440892E-16,0,0,3.108706,2.953271,0,0,2.16464,8.677098,0,3.108706,-3.108706,8.669605,61.92563,0.1644343,3.248598,0,0,8.677098
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,3.034188,3.034188,0,-1,0,3.034188,0,0,4.440892E-16,0.00760657,0,3.193882,3.034188,0,0,5.618759,5.568392,0,3.193882,-3.193882,5.302958,37.8782,0.1644343,3.337607,0,0,5.568392
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.116441,1.116441,0,-1,0,1.116441,0,0,0,0,0,1.175201,1.116441,0,0,9.167516,2.37451,0,1.175201,-1.175201,4.064188,29.02985,0.1644343,1.228085,0,0,2.37451
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.40982,0.40982,0,-1,0,0.40982,0,0,0,0,0,0.4313895,0.40982,0,0,10.4733,1.199309,0,0.4313895,-0.4313895,3.609463,25.78183,0.1644343,0.450802,0,0,1.199309
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.09282639,0.09282639,0,-1,0,0.09282639,0,0,0,0,0,0.09771199,0.09282639,0,0,10.95262,0.7679191,0,0.09771199,-0.09771199,3.506466,25.04613,0.1644343,0.102109,0,0,0.7679191
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.3009858,0.3009858,0,-1,0,0.3009858,0,0,5.551115E-17,0,0,0.3168272,0.3009858,0,0,11.06119,0.6702071,0,0.3168272,-0.3168272,3.172501,22.66067,0.1644343,0.3310844,0,0,0.6702071
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.3935064,0.3357109,0,-1,0,0.3357109,0,0,0.05779553,0.09714617,0,0.3533798,0.3357109,0,0,11.41322,0.3533798,0,0.3533798,-0.3533798,2.800006,20,0.1644343,0.432857,0,0,0.3533798
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1162461,0,0,-1,0,0,0,0,0.1162461,0.1278707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1644343,0.1278707,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.2235266,0,0,-1,0,0,0,0,0.2235266,0.2458793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1644343,0.2458793,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.7448995,0,0,-1,0,0,0,0,0.7448995,0.8193895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1644343,0.8193895,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1333843,0.1333843,3.638648,0,1.158351,0.1333843,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1652572,0.1467228,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.3061879,0.3061879,3.811451,0,1.205526,0.3061879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1662951,0.3368067,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,2.049528,2.049528,5,0,1.53,2.049528,32.397,0,0,0,0.6639855,0,0,2.950472,2.802948,5.14586,5.994,3.466934,0,3.466934,12.40726,88.6231,0.1685929,2.254481,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0.4794486,0,0,2.158375,0,0,0,0,1.678926,9.114241,1.678926,0,1.678926,14.00003,100,0.1673267,0,1.7267,0,11.27262
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.4172377,0.4172377,0,-1,0,0.4172377,613.2775,2.119627,0,0,2.558825,0.4391976,0.4172377,0,0,0,10.62527,0,0,0,14.00003,100,0.1673267,0.4589615,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.411005,1.411005,0,-1,0,1.411005,205.5066,1.41444,0,0,2.899709,1.485269,1.411005,0,0,0,10.62527,0,0,0,14.00003,100,0.1673267,1.552106,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.4070125,0.4070125,0,-1,0,0.4070125,924.0209,3.332446,0,0,3.76088,0.4284342,0.4070125,0,0,0,10.62527,0,0,0,14.00003,100,0.1673267,0.4477137,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.373519,1.373519,0,-1,0,1.373519,329.7894,3.08391,0,0,4.529719,1.445809,1.373519,0,0,0,10.62527,0,0,0,14.00003,100,0.1673267,1.51087,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.2200935,0.2200935,0,-1,0,0.2200935,2025.554,4.226435,0,0,4.458112,0.2316773,0.2200935,0,0,0,10.62527,0,0,0,14.00003,100,0.1673267,0.2421028,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,2.315899,2.315899,0,-1,0,2.315899,178.5131,1.696394,0,0,4.134183,2.437789,2.315899,0,0,0,10.62527,0,0,0,14.00003,100,0.1673267,2.547489,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,3.281107,3.281107,0,-1,0,3.281107,73.09354,0,0,0.2792174,2.398277,3.453797,3.281107,0,0,0,10.62527,0,1.055519,-1.055519,12.88741,92.05276,0.1673267,3.609217,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,2.015639,2.015639,0,-1,0,2.015639,73.42606,0,0,0,1.480004,2.121725,2.015639,0,0,1.172799,9.569755,0,0.6417209,-0.6417209,12.21098,87.22111,0.1673267,2.217203,1.184003,0,11.04976
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.5866797,0.5866797,0,-1,0,0.5866797,160.6919,0,0,0,0.9427465,0.6175575,0.5866797,0,0,1.885822,8.928034,0.325189,0,0.325189,12.51948,89.42468,0.1670836,0.6453477,0.7541972,0,9.870781
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,2.149315,2.149315,0,-1,0,2.149315,13.78022,0,0,0,0.2961803,2.262437,2.149315,0,0,1.560634,9.220704,0,1.966256,-1.966256,10.44687,74.62032,0.1670836,2.364246,0.2369442,0,9.516885
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,3.120938,3.120938,0,-1,0,3.120938,0,0,4.440892E-16,0.1030314,0,3.285197,3.120938,0,0,3.745363,7.254447,0,3.285197,-3.285197,6.983963,49.88535,0.1670836,3.433031,0,0,7.254447
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,2.114876,2.114876,0,-1,0,2.114876,0,0,4.440892E-16,0,0,2.226185,2.114876,0,0,7.395582,3.96925,0,2.226185,-2.226185,4.637358,33.12392,0.1670836,2.326363,0,0,3.96925
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.321054,1.321054,0,-1,0,1.321054,0,0,2.220446E-16,0,0,1.390583,1.321054,0,0,9.869121,1.743065,0,1.390583,-1.390583,3.171555,22.65392,0.1670836,1.453159,0,0,1.743065
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.2190695,0.2190695,0,-1,0,0.2190695,0,0,2.775558E-17,0,0,0.2305994,0.2190695,0,0,11.41421,0.3524822,0,0.2305994,-0.2305994,2.928481,20.91768,0.1670836,0.2409764,0,0,0.3524822
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.453103,0.1157887,0,-1,0,0.1157887,0,0,0.3373143,0.3826246,0,0.1218828,0.1157887,0,0,11.67043,0.1218828,0,0.1218828,-0.1218828,2.800006,20,0.1670836,0.4984133,0,0,0.1218828
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.6314677,0,0,-1,0,0,0,0,0.6314677,0.6946145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670836,0.6946145,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.4863417,0,0,-1,0,0,0,0,0.4863417,0.5349758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670836,0.5349758,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.326086,0,0,-1,0,0,0,0,1.326086,1.458694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670836,1.458694,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670836,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1670836,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.6468853,0.6468853,4.152148,0,1.298537,0.6468853,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1685094,0.7115738,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.2631962,0.2631962,3.768459,0,1.193789,0.2631962,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1693891,0.2895159,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,2.717578,2.717578,5,0,1.53,2.717578,29.57187,0,0,0,0.8036386,0,0,2.282422,2.168301,5.14586,5.994,2.971939,0,2.971939,11.93767,85.26887,0.17119,2.989336,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,1.974981,1.974981,0,0,0,1.974981,95.06893,0,2.220446E-16,0,1.877593,2.078927,1.974981,0,0,2.173921,8.668745,0,0.2013339,-0.2013339,11.72544,83.75298,0.17119,2.172479,1.502074,0,10.54634
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.249278,1.249278,0,-1,0,1.249278,200.5754,0,0,0,2.505744,1.315029,1.249278,0,0,2.397625,8.467411,1.190714,0,1.190714,12.85505,91.82162,0.1703215,1.374205,2.004595,0,10.97316
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,-1,0,0,0,2.540491,0,0,3.747402,0,0,0,0,1.206911,9.539054,1.206911,0,1.206911,14.00003,100,0.16945,0,2.997922,0,13.28646
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,2.558401,2.558401,0,-1,0,2.558401,179.6191,1.902323,0,0,4.595376,2.693054,2.558401,0,0,0,10.62527,0,0,0,14.00003,100,0.16945,2.814241,3.676301,0,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,1.819585,1.819585,0,-1,0,1.819585,221.267,2.110788,0,0,4.026141,1.915353,1.819585,0,0,0,10.62527,0,0,0,14.00003,100,0.16945,2.001544,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.6082832,0.6082832,0,-1,0,0.6082832,762.5787,3.99834,0,0,4.638638,0.6402981,0.6082832,0,0,0,10.62527,0,0,0,14.00003,100,0.16945,0.6691115,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,2.978493,2.978493,0,-1,0,2.978493,142.9909,1.123717,0,0,4.258973,3.135256,2.978493,0,0,0,10.62527,0,0,0,14.00003,100,0.16945,3.276342,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,1.719124,1.719124,0,-1,0,1.719124,194.4259,1.532817,0,0,3.342421,1.809604,1.719124,0,0,0,10.62527,0,0,0,14.00003,100,0.16945,1.891036,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,-1,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.16945,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,2.320656,2.320656,0,-1,0,2.320656,51.219,0,4.440892E-16,0,1.188617,2.442796,2.320656,0,0,0,10.62527,0,1.254179,-1.254179,12.67801,90.55701,0.16945,2.552722,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,6.314462,3.33,0,-1,0,3.33,6.369013,0,2.984462,3.615908,0.2120881,3.505263,3.33,0,0,1.393532,9.371096,0,3.293175,-3.293175,9.206697,65.76199,0.16945,6.945908,0.1696705,0,9.583183
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.052616,6.07792,0,0,0,9.206697,65.76199,0.16945,0,0,0,6.07792
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,3.638423,3.33,0,-1,0,3.33,0,0,0.308423,0.6722653,0,3.505263,3.33,0,0,5.052616,6.07792,0,3.505263,-3.505263,5.511824,39.37009,0.16945,4.002265,0,0,6.07792
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,3.390951,2.444024,0,-1,0,2.444024,0,0,0.9469266,1.286022,0,2.572657,2.444024,0,0,8.947352,2.572657,0,2.572657,-2.572657,2.800006,20,0.16945,3.730046,0,0,2.572657
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.4265829,0,0,-1,0,0,0,0,0.4265829,0.4692412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16945,0.4692412,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.3185861,0,0,-1,0,0,0,0,0.3185861,0.3504447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16945,0.3504447,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.3818498,0,0,-1,0,0,0,0,0.3818498,0.4200347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16945,0.4200347,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.350665,0,0,-1,0,0,0,0,0.350665,0.3857315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16945,0.3857315,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.2502907,0,0,-1,0,0,0,0,0.2502907,0.2753198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16945,0.2753198,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.5275365,0,0,-1,0,0,0,0,0.5275365,0.5802901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16945,0.5802901,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.1593217,0,0,-1,0,0,0,0,0.1593217,0.1752539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16945,0.1752539,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.1927876,0.1927876,3.698051,0,1.174568,0.1927876,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1701954,0.2120664,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.3733744,0.3733744,3.878638,0,1.223868,0.3733744,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1711461,0.4107119,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,0.9509112,0.9509112,4.456174,0,1.381536,0.9509112,25.23892,0,0,0,0.2399997,0,0,3.505263,3.33,5.14586,5.994,3.57,0,3.57,12.50504,89.3215,0.1726151,1.046002,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.1734319,0.1734319,0,0,0,0.1734319,447.3723,0,0,0,0.7758865,0.18256,0.1734319,0,0,1.575861,9.207,0.5933266,0,0.5933266,13.06791,93.34206,0.1722,0.1907752,0.6207092,0,9.982886
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.9087807,0,0,1.891315,0,0,0,0,0.9825339,9.740993,0.9825339,0,0.9825339,14.00003,100,0.1715169,0,1.513052,0,11.63231
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,-1,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715169,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,3.738969,3.33,0,-1,0,3.33,123.9058,0.6208007,0.4089691,0.782866,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1715169,4.112866,3.300851,0,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.4316835,0.4316835,0,-1,0,0.4316835,1036.132,4.018408,0,0,4.472812,0.4544037,0.4316835,0,0,0,10.62527,0,0,0,14.00003,100,0.1715169,0.4748518,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.3251301,0.3251301,0,-1,0,0.3251301,911.0558,2.619875,0,0,2.962117,0.3422422,0.3251301,0,0,0,10.62527,0,0,0,14.00003,100,0.1715169,0.3576431,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,1.528893,1.528893,0,-1,0,1.528893,169.2876,0.9788658,0,0,2.588227,1.609361,1.528893,0,0,0,10.62527,0,0,0,14.00003,100,0.1715169,1.681783,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,-1,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1715169,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,2.04736,2.04736,0,-1,0,2.04736,58.42058,0,0,0,1.19608,2.155116,2.04736,0,0,0,10.62527,0,0.9590364,-0.9590364,12.98911,92.77921,0.1715169,2.252096,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.6156213,0.6156213,0,-1,0,0.6156213,24.26945,0,1.110223E-16,0,0.1494079,0.6480224,0.6156213,0,0,1.065596,9.666238,0,0.4986145,-0.4986145,12.46353,89.02503,0.1715169,0.6771834,0.1195263,0,9.815646
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,-1,0,0,0,0,0,0,0.1117989,0,0,0,0,1.619612,9.167624,0.1117989,0,0.1117989,12.56959,89.78261,0.1714396,0,0.08943913,0,9.279422
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,1.722173,1.722173,0,-1,0,1.722173,0,0,0,0,0,1.812814,1.722173,0,0,1.507813,9.268242,0,1.812814,-1.812814,10.65872,76.13354,0.1714396,1.89439,0,0,9.268242
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,3.620325,3.33,0,-1,0,3.33,0,0,0.290325,0.6523575,0,3.505263,3.33,0,0,3.52205,7.455429,0,3.505263,-3.505263,6.963846,49.74166,0.1714396,3.982358,0,0,7.455429
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.416787,3.950166,0,0,0,6.963846,49.74166,0.1714396,0,0,0,3.950166
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.6027136,0.6027136,0,-1,0,0.6027136,0,0,1.110223E-16,0,0,0.6344354,0.6027136,0,0,7.416787,3.950166,0,0.6344354,-0.6344354,6.295092,44.96486,0.1714396,0.6629849,0,0,3.950166
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.5729086,0.5729086,0,-1,0,0.5729086,0,0,1.110223E-16,0,0,0.6030616,0.5729086,0,0,8.121716,3.31573,0,0.6030616,-0.6030616,5.65941,40.42427,0.1714396,0.6301994,0,0,3.31573
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.3478806,0.3478806,0,-1,0,0.3478806,0,0,0,0,0,0.3661901,0.3478806,0,0,8.791784,2.712669,0,0.3661901,-0.3661901,5.273411,37.66715,0.1714396,0.3826686,0,0,2.712669
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.04327647,0.04327647,0,-1,0,0.04327647,0,0,6.938894E-18,0,0,0.04555418,0.04327647,0,0,9.198662,2.346479,0,0.04555418,-0.04555418,5.225393,37.32416,0.1714396,0.04760412,0,0,2.346479
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.53023,0.53023,0,-1,0,0.53023,0,0,1.110223E-16,0,0,0.5581368,0.53023,0,0,9.249277,2.300924,0,0.5581368,-0.5581368,4.637065,33.12183,0.1714396,0.583253,0,0,2.300924
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.1885163,0.1885163,0,-1,0,0.1885163,0,0,0,0,0,0.1984382,0.1885163,0,0,9.86943,1.742788,0,0.1984382,-0.1984382,4.427893,31.62774,0.1714396,0.2073679,0,0,1.742788
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.4752278,0.4752278,0,-1,0,0.4752278,0,0,0,0,0,0.5002398,0.4752278,0,0,10.08992,1.544349,0,0.5002398,-0.5002398,3.900594,27.86133,0.1714396,0.5227506,0,0,1.544349
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.64574,1.04411,0,0,0,3.900594,27.86133,0.1714396,0,0,0,1.04411
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.2672017,0.2672017,0,0,0,0.2672017,0,0,0,0,0,0.2812649,0.2672017,0,0,10.64574,1.04411,0,0.2812649,-0.2812649,3.604115,25.74362,0.1714396,0.2939218,0,0,1.04411
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.043631,1.043631,4.548894,0,1.406848,1.043631,36.71247,0,0,0,0.3831428,0,0,3.505263,3.33,10.95825,0.7628447,3.713143,0,3.713143,7.126711,50.90498,0.1728871,1.147994,0.3065142,5,1.145988
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,2.155671,2.155671,4.872685,0,1.495243,2.155671,65.03475,0,0,0,1.401935,0,0,2.717014,2.581163,7.245112,4.104673,3.983099,0,3.983099,10.90541,77.89563,0.1744927,2.371238,1.121548,5,5.506608
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,1.541476,1.541476,0,-1,0,1.541476,200.3669,0,0,0,3.088608,1.622606,1.541476,0,0,3.262014,7.689462,1.466002,0,1.466002,12.29618,87.82969,0.1734973,1.695624,2.470886,0,10.77807
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,2.459431,2.459431,0,-1,0,2.459431,136.1138,0,0,0,3.347627,2.588875,2.459431,0,0,1.796012,9.008863,0.7587514,0,0.7587514,13.016,92.97121,0.1729865,2.705375,2.678101,0,12.35649
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,-1,0,0,0,2.997732,0,0,4.034993,0,0,0,0,1.037261,9.69174,1.037261,0,1.037261,14.00003,100,0.1722931,0,3.227994,0,13.72673
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,-1,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1722931,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.5170224,0.5170224,0,-1,0,0.5170224,508.6333,2.085514,0,0,2.629748,0.5442341,0.5170224,0,0,0,10.62527,0,0,0,14.00003,100,0.1722931,0.5687246,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,2.238735,2.238735,0,-1,0,2.238735,110.592,0.1192991,0,0,2.475862,2.356563,2.238735,0,0,0,10.62527,0,0,0,14.00003,100,0.1722931,2.462609,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,2.368706,2.368706,0,-1,0,2.368706,79.18606,0,0,0,1.875685,2.493375,2.368706,0,0,0,10.62527,0,0.6176897,-0.6176897,13.34893,95.34928,0.1722931,2.605577,1.500548,0,12.50096
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,-1,0,0,0,0.1326118,0,0,0.8189337,0,0,0,0,0.6863219,10.00758,0.6863219,0,0.6863219,14.00003,100,0.1718373,0,0.655147,0,10.82652
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,2.393854,2.393854,0,-1,0,2.393854,37.51176,0,0,0,0.8979765,2.519846,2.393854,0,0,0,10.62527,0,1.621869,-1.621869,12.29043,87.78859,0.1718373,2.633239,0.7183812,0,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,2.993502,2.993502,0,-1,0,2.993502,8.642694,0,4.440892E-16,0,0.2587192,3.151054,2.993502,0,0,1.802077,9.003405,0,2.892335,-2.892335,9.241638,66.01157,0.1718373,3.292852,0.2069753,0,9.262124
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,1.643752,1.643752,0,-1,0,1.643752,0,0,0,0,0,1.730265,1.643752,0,0,5.015783,6.11107,0,1.730265,-1.730265,7.417779,52.98403,0.1718373,1.808127,0,0,6.11107
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.403253,1.403253,0,-1,0,1.403253,0,0,2.220446E-16,0,0,1.477109,1.403253,0,0,6.938299,4.380805,0,1.477109,-1.477109,5.86077,41.86256,0.1718373,1.543579,0,0,4.380805
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.440938,1.440938,0,-1,0,1.440938,0,0,0,0,0,1.516777,1.440938,0,0,8.579532,2.903696,0,1.516777,-1.516777,4.261947,30.44242,0.1718373,1.585032,0,0,2.903696
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.3999649,0.3999649,0,-1,0,0.3999649,0,0,5.551115E-17,0,0,0.4210157,0.3999649,0,0,10.26484,1.386919,0,0.4210157,-0.4210157,3.818157,27.2725,0.1718373,0.4399614,0,0,1.386919
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73263,0.9659033,0,0,0,3.818157,27.2725,0.1718373,0,0,0,0.9659033
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.03628497,0.03628497,0,-1,0,0.03628497,0,0,6.938894E-18,0,0,0.0381947,0.03628497,0,0,10.73263,0.9659033,0,0.0381947,-0.0381947,3.777896,26.98492,0.1718373,0.03991346,0,0,0.9659033
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77507,0.9277086,0,0,0,3.777896,26.98492,0.1718373,0,0,0,0.9277086
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77507,0.9277086,0,0,0,3.777896,26.98492,0.1718373,0,0,0,0.9277086
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.6377288,0.6377288,0,-1,0,0.6377288,0,0,1.110223E-16,0,0,0.6712934,0.6377288,0,0,10.77507,0.9277086,0,0.6712934,-0.6712934,3.070291,21.9306,0.1718373,0.7015017,0,0,0.9277086
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52095,0.2564152,0,0,0,3.070291,21.9306,0.1718373,0,0,0,0.2564152
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.3330011,0.3330011,3.838264,0,1.212846,0.3330011,0,0,0,0,0,0,0,3.505263,3.33,11.52095,0.2564152,3.33,0,3.33,6.229406,44.49567,0.1726475,0.3663012,0,5,0.2564152
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1220508,0.1220508,3.627314,0,1.155257,0.1220508,0,0,0,0,0,0,0,3.505263,3.33,8.190954,3.253415,3.33,0,3.33,9.388522,67.06074,0.1731969,0.1342559,0,5,3.253415
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,0.8462767,0.8462767,4.35154,0,1.35297,0.8462767,96.20537,0,0,0,0.8141636,0,0,3.505263,3.33,4.860954,6.250415,4.144164,0,4.144164,13.32002,95.14281,0.1740222,0.9309044,0.6513309,5,7.064579
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,3.281963,3.281963,2.193103,0,0.763717,3.281963,56.76357,2.220446E-16,0,0,1.862959,1.146168,1.08886,0,0,0.7167909,9.980163,0.7167909,0,0.7167909,14.00003,100,0.1743241,3.610159,1.490367,5,11.84312
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.478738,0.478738,0,-1,0,0.478738,587.4949,2.308626,0,0,2.812561,0.5039347,0.478738,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,0.5266117,2.250049,0,13.43783
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.1902738,0.1902738,0,-1,0,0.1902738,1847.264,3.31457,0,0,3.514858,0.2002882,0.1902738,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,0.2093011,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,2.19767,2.19767,0,-1,0,2.19767,184.9833,1.751985,0,0,4.065322,2.313337,2.19767,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,2.417437,3.252257,0,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,2.983869,2.983869,0,-1,0,2.983869,162.3931,1.704684,0,0,4.845598,3.140914,2.983869,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,3.282256,3.876478,0,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.5217501,0.5217501,0,-1,0,0.5217501,713.7139,3.174592,0,0,3.723803,0.5492106,0.5217501,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,0.5739251,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,0.9937314,0.9937314,0,-1,0,0.9937314,226.9632,1.209372,0,0,2.255405,1.046033,0.9937314,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,1.093104,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,-1,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,-1,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,-1,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,-1,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1743241,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,2.294593,2.294593,0,-1,0,2.294593,0,0,4.440892E-16,0,0,2.415361,2.294593,0,0,0,10.62527,0,2.415361,-2.415361,11.45401,81.81422,0.1743241,2.524053,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.7485036,0.7485036,0,-1,0,0.7485036,0,0,1.110223E-16,0,0,0.7878985,0.7485036,0,0,2.683735,8.209913,0,0.7878985,-0.7878985,10.6235,75.88196,0.1743241,0.8233539,0,0,8.209913
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.559178,7.422014,0,0,0,10.6235,75.88196,0.1743241,0,0,0,7.422014
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.1623634,0.1623634,0,-1,0,0.1623634,0,0,2.775558E-17,0,0,0.1709088,0.1623634,0,0,3.559178,7.422014,0,0.1709088,-0.1709088,10.44334,74.59515,0.1743241,0.1785997,0,0,7.422014
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.2683687,0.2683687,0,-1,0,0.2683687,0,0,5.551115E-17,0,0,0.2824933,0.2683687,0,0,3.749076,7.251105,0,0.2824933,-0.2824933,10.14557,72.46819,0.1743241,0.2952055,0,0,7.251105
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.6240783,0.6240783,0,-1,0,0.6240783,0,0,1.110223E-16,0,0,0.6569245,0.6240783,0,0,4.062958,6.968612,0,0.6569245,-0.6569245,9.453109,67.52207,0.1743241,0.6864861,0,0,6.968612
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.09060334,0.09060334,0,-1,0,0.09060334,0,0,0,0,0,0.09537194,0.09060334,0,0,4.792874,6.311687,0,0.09537194,-0.09537194,9.352578,66.80399,0.1743241,0.09966367,0,0,6.311687
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.1576434,0.1576434,0,-1,0,0.1576434,0,0,2.775558E-17,0,0,0.1659404,0.1576434,0,0,4.898843,6.216316,0,0.1659404,-0.1659404,9.177661,65.55459,0.1743241,0.1734077,0,0,6.216316
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.4059387,0.4059387,0,-1,0,0.4059387,0,0,5.551115E-17,0,0,0.4273039,0.4059387,0,0,5.083221,6.050375,0,0.4273039,-0.4273039,8.727243,62.33733,0.1743241,0.4465326,0,0,6.050375
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.558003,5.623071,0,0,0,8.727243,62.33733,0.1743241,0,0,0,5.623071
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.558003,5.623071,0,0,0,8.727243,62.33733,0.1743241,0,0,0,5.623071
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.2398839,0.2398839,0,0,0,0.2398839,0,0,5.551115E-17,0,0,0.2525094,0.2398839,0,0,5.558003,5.623071,0,0.2525094,-0.2525094,8.461075,60.43613,0.1743241,0.2638723,0,0,5.623071
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,5.838569,5.370562,0.8141722,0,0.8141722,9.233466,65.9532,0.1738019,0,0.6513377,0,6.184734
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,1.719769,1.719769,0,0,0,1.719769,112.3494,0,0,0,1.93215,1.810284,1.719769,0,0,5.024397,6.103317,0.1218668,0,0.1218668,9.34908,66.77901,0.173724,1.891746,1.54572,0,8.035467
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.02007166,0.02007166,0,-1,0,0.02007166,15088.59,0,0,0,3.028531,0.02112807,0.02007166,0,0,4.90253,6.212997,3.007403,0,3.007403,12.20215,87.15806,0.1718236,0.02207883,2.422825,0,9.241528
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.6294603,0.6294603,0,-1,0,0.6294603,687.3193,1.768685,0,0,4.326402,0.6625898,0.6294603,0,0,1.895127,8.91966,1.895127,0,1.895127,14.00003,100,0.1706472,0.6924063,3.461122,0,13.24606
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,-1,0,0,0,4.92176,0,0,4.92176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706472,0,3.937407,0,15.54703
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,-1,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706472,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.042487,1.042487,0,-1,0,1.042487,493.3765,4.046031,0,0,5.143386,1.097355,1.042487,0,0,0,10.62527,0,0,0,14.00003,100,0.1706472,1.146736,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1706472,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,0.9130872,0.9130872,0,-1,0,0.9130872,376.1436,2.473375,0,0,3.434519,0.9611444,0.9130872,0,0,0,10.62527,0,0,0,14.00003,100,0.1706472,1.004396,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,2.138701,2.138701,0,-1,0,2.138701,119.4457,0.303322,0,0,2.554586,2.251265,2.138701,0,0,0,10.62527,0,0,0,14.00003,100,0.1706472,2.352571,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,1.747879,1.747879,0,-1,0,1.747879,67.30134,0,0,0,1.176346,1.839873,1.747879,0,0,0,10.62527,0,0.6635268,-0.6635268,13.30061,95.00417,0.1706472,1.922667,0.9410769,0,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,-1,0,0,0,0,0,0,0.5499538,0,0,0,0,0.737252,9.961747,0.5499538,0,0.5499538,13.82234,98.73081,0.1703089,0,0.439963,0,10.5117
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.429267,1.429267,0,-1,0,1.429267,0,0,0,0,0,1.504491,1.429267,0,0,0.1872982,10.45671,0,1.504491,-1.504491,12.23647,87.40317,0.1703089,1.572194,0,0,10.45671
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.858955,8.952214,0,0,0,12.23647,87.40317,0.1703089,0,0,0,8.952214
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.6901433,0.6901433,0,-1,0,0.6901433,0,0,0,0,0,0.7264666,0.6901433,0,0,1.858955,8.952214,0,0.7264666,-0.7264666,11.47071,81.93344,0.1703089,0.7591576,0,0,8.952214
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.5649144,0.5649144,0,-1,0,0.5649144,0,0,1.110223E-16,0,0,0.5946468,0.5649144,0,0,2.666141,8.225748,0,0.5946468,-0.5946468,10.84389,77.45621,0.1703089,0.6214058,0,0,8.225748
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.2868508,0.2868508,0,-1,0,0.2868508,0,0,0,0,0,0.3019483,0.2868508,0,0,3.326859,7.631101,0,0.3019483,-0.3019483,10.52561,75.18279,0.1703089,0.3155359,0,0,7.631101
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.5979246,0.5979246,0,-1,0,0.5979246,0,0,1.110223E-16,0,0,0.6293944,0.5979246,0,0,3.662357,7.329153,0,0.6293944,-0.6293944,9.862171,70.44394,0.1703089,0.6577171,0,0,7.329153
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.361684,6.699759,0,0,0,9.862171,70.44394,0.1703089,0,0,0,6.699759
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.655613,0.655613,0,-1,0,0.655613,0,0,1.110223E-16,0,0,0.690119,0.655613,0,0,4.361684,6.699759,0,0.690119,-0.690119,9.134722,65.24788,0.1703089,0.7211744,0,0,6.699759
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1364059,0.1364059,0,-1,0,0.1364059,0,0,2.775558E-17,0,0,0.1435852,0.1364059,0,0,5.128483,6.009639,0,0.1435852,-0.1435852,8.98337,64.16679,0.1703089,0.1500465,0,0,6.009639
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.2035844,0.2035844,0,-1,0,0.2035844,0,0,2.775558E-17,0,0,0.2142994,0.2035844,0,0,5.288022,5.866054,0,0.2142994,-0.2142994,8.757478,62.55329,0.1703089,0.2239429,0,0,5.866054
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.6388726,0.6388726,0,0,0,0.6388726,0,0,1.110223E-16,0,0,0.6724975,0.6388726,0,0,5.526133,5.651755,0,0.6724975,-0.6724975,8.048604,57.48991,0.1703089,0.7027599,0,0,5.651755
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.2869212,0.2869212,0,0,0,0.2869212,0,0,5.551115E-17,0,0,0.3020224,0.2869212,0,0,6.273352,4.979257,0,0.3020224,-0.3020224,7.730244,55.21592,0.1703089,0.3156134,0,0,4.979257
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.03015,1.03015,0,0,0,1.03015,28.43873,0,0,0,0.2929615,1.084368,1.03015,0,0,6.608932,4.677235,0,0.7914066,-0.7914066,6.896028,49.25724,0.1703089,1.133165,0.2343692,0,4.970196
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,1.702564,1.702564,0,0,0,1.702564,63.66576,0,0,0,1.08395,1.792172,1.702564,0,0,7.488273,3.885828,0,0.7082222,-0.7082222,6.149497,43.92489,0.1703089,1.87282,0.86716,0,4.969778
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,2.746809,2.746809,0,-1,0,2.746809,68.85394,0,0,0,1.891287,2.891378,2.746809,0,0,8.275187,3.177606,0,1.000092,-1.000092,5.095307,36.39498,0.1703089,3.02149,1.513029,0,5.068893
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.328124,1.328124,0,-1,0,1.328124,115.3946,0,0,0,1.532584,1.398026,1.328124,0,0,9.3864,2.177514,0.1345582,0,0.1345582,5.22296,37.30679,0.1702263,1.460937,1.226067,0,3.710098
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,1.796201,1.796201,0,-1,0,1.796201,104.3219,0,0,0,1.87383,1.890738,1.796201,0,0,9.251842,2.298617,0,0.01690731,-0.01690731,5.205139,37.17949,0.1702263,1.975821,1.499064,0,4.172447
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,1.512093,1.512093,0,-1,0,1.512093,179.9759,0,0,0,2.721404,1.591677,1.512093,0,0,9.270627,2.281709,1.129727,0,1.129727,6.276891,44.83485,0.1695361,1.663303,2.177123,0,5.003113
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,2.392683,2.392683,0,-1,0,2.392683,85.91875,0,0,0,2.055763,2.518613,2.392683,0,0,8.140901,3.298463,0,0.4628502,-0.4628502,5.789004,41.34995,0.1695361,2.631951,1.64461,0,5.354227
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,8.655179,2.835613,1.027587,0,1.027587,6.763859,48.31318,0.1689131,0,0.8220698,0,3.8632
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,2.2382,2.2382,0,-1,0,2.2382,87.23192,0,0,0,1.952424,2.355999,2.2382,0,0,7.627592,3.760442,0,0.4035752,-0.4035752,6.338454,45.27458,0.1689131,2.462019,1.561939,0,5.712866
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,-1,0,0,0,0,0,0,2.097109,0,0,0,0,8.076009,3.356866,2.097109,0,2.097109,8.327946,59.48521,0.1676559,0,1.677687,0,5.453976
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,-1,0,0,0,0,0,0,1.041552,0,0,0,0,5.978899,5.244265,1.041552,0,1.041552,9.31605,66.54308,0.1670384,0,0.8332417,0,6.285817
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,-1,0,0,0,0,0,0,0.2946984,0,0,0,0,4.937347,6.181662,0.2946984,0,0.2946984,9.595625,68.54004,0.1668645,0,0.2357588,0,6.47636
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,2.591795,2.591795,0,-1,0,2.591795,0,0,4.440892E-16,0,0,2.728205,2.591795,0,0,4.642649,6.44689,0,2.728205,-2.728205,6.719844,47.99879,0.1668645,2.850975,0,0,6.44689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.4558021,0.4558021,0,-1,0,0.4558021,0,0,5.551115E-17,0,0,0.4797917,0.4558021,0,0,7.673988,3.718685,0,0.4797917,-0.4797917,6.214099,44.38633,0.1668645,0.5013823,0,0,3.718685
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,2.45388,2.45388,0,-1,0,2.45388,0,0,4.440892E-16,0,0,2.583031,2.45388,0,0,8.207089,3.238893,0,2.583031,-2.583031,3.491345,24.93813,0.1668645,2.699268,0,0,3.238893
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.6113008,0.6113008,0,-1,0,0.6113008,0,0,0,0.04936196,0,0.6434745,0.6113008,0,0,11.07712,0.655862,0,0.6434745,-0.6434745,2.813063,20.09327,0.1668645,0.6724309,0,0,0.655862
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.1680236,0.01176812,0,-1,0,0.01176812,0,0,0.1562555,0.1730579,0,0.0123875,0.01176812,0,0,11.7921,0.0123875,0,0.0123875,-0.0123875,2.800006,20,0.1668645,0.184826,0,0,0.0123875
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.2478824,0,0,-1,0,0,0,0,0.2478824,0.2726706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668645,0.2726706,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.3928361,0,0,-1,0,0,0,0,0.3928361,0.4321197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668645,0.4321197,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.4235789,0,0,-1,0,0,0,0,0.4235789,0.4659368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668645,0.4659368,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.1890113,0,0,-1,0,0,0,0,0.1890113,0.2079124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668645,0.2079124,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.1958542,0,0,-1,0,0,0,0,0.1958542,0.2154396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1668645,0.2154396,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.1498335,0.1498335,3.655097,0,1.162841,0.1498335,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1674716,0.1648169,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.17322,0.17322,3.678483,0,1.169226,0.17322,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1680893,0.190542,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,0.8742341,0.8742341,4.379497,0,1.360603,0.8742341,48.3802,4.440892E-16,0,0,0.4229561,0,0,3.505263,3.33,5.14586,5.994,3.752956,0,3.752956,12.6786,90.56127,0.1691743,0.9616575,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,0.9769629,0.9769629,0,0,0,0.9769629,131.717,0,0,0,1.286826,1.028382,0.9769629,0,0,1.392904,9.37166,0.2584439,0,0.2584439,12.92378,92.31256,0.1690254,1.074659,1.029461,0,10.65849
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,1.905922,1.905922,0,-1,0,1.905922,135.2859,0,0,0,2.578444,2.006234,1.905922,0,0,1.13446,9.60426,0.5722103,0,0.5722103,13.46663,96.19003,0.1686968,2.096514,2.062755,0,12.1827
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,-1,0,0,0,3.117448,0,0,3.679698,0,0,0,0,0.56225,10.11925,0.56225,0,0.56225,14.00003,100,0.1683752,0,2.943758,0,13.79895
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,1.86876,1.86876,0,-1,0,1.86876,136.6147,0.5858858,0,0,2.553001,1.967115,1.86876,0,0,0,10.62527,0,0,0,14.00003,100,0.1683752,2.055635,2.042401,0,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.106777,1.106777,0,-1,0,1.106777,343.6466,2.638373,0,0,3.803401,1.165028,1.106777,0,0,0,10.62527,0,0,0,14.00003,100,0.1683752,1.217455,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,-1,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1683752,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.06465062,0.06465062,0,-1,0,0.06465062,5615.897,3.56266,0,0,3.630713,0.06805329,0.06465062,0,0,0,10.62527,0,0,0,14.00003,100,0.1683752,0.07111569,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.2559676,0.2559676,0,-1,0,0.2559676,847.6306,1.90022,0,0,2.16966,0.2694396,0.2559676,0,0,0,10.62527,0,0,0,14.00003,100,0.1683752,0.2815644,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.129508,1.129508,0,-1,0,1.129508,98.60689,0,0,0,1.113772,1.188956,1.129508,0,0,0,10.62527,0,0.07518312,-0.07518312,13.92078,99.43393,0.1683752,1.242459,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.470564,1.470564,0,-1,0,1.470564,59.29902,0,2.220446E-16,0,0.8720297,1.547962,1.470564,0,0,0.0835368,10.55009,0,0.6759319,-0.6759319,13.20828,94.34469,0.1683752,1.61762,0.6976238,0,11.42212
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,-1,0,0,0,0,0,0,0.489703,0,0,0,0,0.8345722,9.874159,0.489703,0,0.489703,13.67286,97.66306,0.1680961,0,0.3917624,0,10.36386
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3448692,10.31489,0,0,0,13.67286,97.66306,0.1680961,0,0,0,10.31489
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,4.483118,3.33,0,-1,0,3.33,0,0,1.153117,1.601429,0,3.505263,3.33,0,0,0.3448692,10.31489,0,3.505263,-3.505263,9.977984,71.27118,0.1680961,4.931429,0,0,10.31489
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.239606,6.809629,0,0,0,9.977984,71.27118,0.1680961,0,0,0,6.809629
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.2977578,0.2977578,0,-1,0,0.2977578,0,0,5.551115E-17,0,0,0.3134293,0.2977578,0,0,4.239606,6.809629,0,0.3134293,-0.3134293,9.647601,68.9113,0.1680961,0.3275336,0,0,6.809629
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.03611669,0.03611669,0,-1,0,0.03611669,0,0,0,0,0,0.03801757,0.03611669,0,0,4.587861,6.4962,0,0.03801757,-0.03801757,9.607527,68.62505,0.1680961,0.03972836,0,0,6.4962
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630103,6.458182,0,0,0,9.607527,68.62505,0.1680961,0,0,0,6.458182
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.6024023,0.6024023,0,-1,0,0.6024023,0,0,1.110223E-16,0,0,0.6341077,0.6024023,0,0,4.630103,6.458182,0,0.6341077,-0.6341077,8.939119,63.85072,0.1680961,0.6626425,0,0,6.458182
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.4396717,0.4396717,0,-1,0,0.4396717,0,0,5.551115E-17,0,0,0.4628123,0.4396717,0,0,5.334667,5.824074,0,0.4628123,-0.4628123,8.451272,60.36611,0.1680961,0.4836388,0,0,5.824074
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.2096671,0.2096671,0,-1,0,0.2096671,0,0,2.775558E-17,0,0,0.2207022,0.2096671,0,0,5.848902,5.361262,0,0.2207022,-0.2207022,8.218632,58.70439,0.1680961,0.2306338,0,0,5.361262
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.094127,5.14056,0,0,0,8.218632,58.70439,0.1680961,0,0,0,5.14056
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.094127,5.14056,0,0,0,8.218632,58.70439,0.1680961,0,0,0,5.14056
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.7043384,0.7043384,0,0,0,0.7043384,0,0,1.110223E-16,0,0,0.7414088,0.7043384,0,0,6.094127,5.14056,0,0.7414088,-0.7414088,7.437118,53.12217,0.1680961,0.7747722,0,0,5.14056
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,2.762203,2.762203,0,0,0,2.762203,11.35818,0,0,0,0.3137359,2.907582,2.762203,0,0,6.917915,4.399151,0,2.593846,-2.593846,4.702964,33.59253,0.1680961,3.038423,0.2509887,0,4.712887
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.7480392,0.7480392,0,0,0,0.7480392,81.80473,1.110223E-16,0,0,0.6119314,0.7874097,0.7480392,0,0,9.799966,1.805305,0,0.1754783,-0.1754783,4.517993,32.27132,0.1680961,0.8228432,0.4895451,0,2.417236
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,9.994942,1.629827,2.749408,0,2.749408,7.126311,50.90212,0.1665459,0,2.199526,0,4.379234
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,-1,0,0,0,0,0,0,2.780868,0,0,0,0,7.245534,4.104294,2.780868,0,2.780868,9.764474,69.7461,0.1650068,0,2.224694,0,6.885162
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.6344672,0.6344672,0,-1,0,0.6344672,469.2644,0,0,0,2.977329,0.6678603,0.6344672,0,0,4.464666,6.607075,2.309469,0,2.309469,11.95543,85.39574,0.16375,0.6979139,2.381863,0,9.584404
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,-1,0,0,0,0.1461258,0,0,2.301323,0,0,0,0,2.155197,8.685596,2.155197,0,2.155197,14.00003,100,0.1625943,0,1.841058,0,10.98692
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1099917,0.1099917,0,-1,0,0.1099917,2609.749,2.754727,0,0,2.870507,0.1157808,0.1099917,0,0,0,10.62527,0,0,0,14.00003,100,0.1625943,0.1209909,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.7173618,0.7173618,0,-1,0,0.7173618,298.1897,1.383981,0,0,2.139099,0.7551177,0.7173618,0,0,0,10.62527,0,0,0,14.00003,100,0.1625943,0.789098,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,2.697295,2.697295,0,-1,0,2.697295,84.70731,0,0,0,2.284806,2.839258,2.697295,0,0,0,10.62527,0,0.554452,-0.554452,13.41558,95.82541,0.1625943,2.967025,1.827845,0,12.91008
