Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.098238,1.098238,0,-1,0,1.098238,82.69786,0,0,0,0.9082189,1.156039,1.098238,0,0,0.6160578,10.07082,0,0.2478206,-0.2478206,13.15436,93.95952,0.1625943,1.208061,0.7265751,0,10.97904
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,1.870218,1.870218,0,-1,0,1.870218,35.90666,0,2.220446E-16,0,0.6715328,1.968651,1.870218,0,0,0.891414,9.823002,0,1.297118,-1.297118,11.78708,84.19324,0.1625943,2.05724,0.5372262,0,10.49453
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,2.86464,2.86464,0,-1,0,2.86464,22.07577,0,4.440892E-16,0,0.6323915,3.015411,2.86464,0,0,2.332656,8.525884,0,2.383019,-2.383019,9.275153,66.25096,0.1625943,3.151104,0.5059132,0,9.158276
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.929207,1.929207,0,-1,0,1.929207,0,0,2.220446E-16,0,0,2.030744,1.929207,0,0,4.980455,6.142865,0,2.030744,-2.030744,7.134561,50.96105,0.1625943,2.122128,0,0,6.142865
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.6099458,0.6099458,0,-1,0,0.6099458,0,0,1.110223E-16,0,0,0.6420482,0.6099458,0,0,7.236837,4.112121,0,0.6420482,-0.6420482,6.457783,46.12693,0.1625943,0.6709403,0,0,4.112121
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.995761,1.995761,0,-1,0,1.995761,0,0,2.220446E-16,0,0,2.100801,1.995761,0,0,7.950224,3.470072,0,2.100801,-2.100801,4.243344,30.30954,0.1625943,2.195337,0,0,3.470072
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.5866976,0.5866976,0,-1,0,0.5866976,0,0,1.110223E-16,0,0,0.6175764,0.5866976,0,0,10.28445,1.369271,0,0.6175764,-0.6175764,3.592361,25.65967,0.1625943,0.6453674,0,0,1.369271
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1534995,0.1534995,0,-1,0,0.1534995,0,0,0,0,0,0.1615784,0.1534995,0,0,10.97064,0.7516946,0,0.1615784,-0.1615784,3.422043,24.44311,0.1625943,0.1688494,0,0,0.7516946
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.6807438,0.5606104,0,-1,0,0.5606104,0,0,0.1201333,0.1882077,0,0.5901163,0.5606104,0,0,11.15018,0.5901163,0,0.5901163,-0.5901163,2.800006,20,0.1625943,0.7488181,0,0,0.5901163
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.5032712,0,0,-1,0,0,0,0,0.5032712,0.5535983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1625943,0.5535983,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.5459122,0,0,-1,0,0,0,0,0.5459122,0.6005034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1625943,0.6005034,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1262836,0,0,-1,0,0,0,0,0.1262836,0.1389119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1625943,0.1389119,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.7527632,0,0,-1,0,0,0,0,0.7527632,0.8280395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1625943,0.8280395,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.5685681,0.5685681,4.073831,0,1.277156,0.5685681,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1636151,0.6254249,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.6143847,0.6143847,4.119648,0,1.289664,0.6143847,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1646587,0.6758232,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,2.964744,2.964744,5,0,1.53,2.964744,26.73104,0,0,0,0.792507,0,0,2.035256,1.933493,5.14586,5.994,2.726,0,2.726,11.70435,83.60231,0.1659195,3.261219,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,1.830186,1.830186,0,0,0,1.830186,93.21164,0,0,0,1.705946,1.926512,1.830186,0,0,2.41986,8.4474,0,0.2205653,-0.2205653,11.47185,81.94163,0.1659195,2.013205,1.364757,0,10.15335
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,2.196588,2.196588,0,-1,0,2.196588,150.5879,0,0,0,3.307796,2.312198,2.196588,0,0,2.664933,8.226834,0.9955985,0,0.9955985,12.41636,88.6881,0.1653964,2.416246,2.646237,0,11.53463
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.2508654,0.2508654,0,-1,0,0.2508654,1808.104,2.602503,0,0,4.535906,0.2640688,0.2508654,0,0,1.669334,9.122873,1.669334,0,1.669334,14.00003,100,0.1645266,0.2759519,3.628725,0,13.65878
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,-1,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1645266,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,2.078115,2.078115,0,-1,0,2.078115,203.6632,2.044866,0,0,4.232355,2.187489,2.078115,0,0,0,10.62527,0,0,0,14.00003,100,0.1645266,2.285926,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,2.252298,2.252298,0,-1,0,2.252298,171.5635,1.493282,0,0,3.864122,2.37084,2.252298,0,0,0,10.62527,0,0,0,14.00003,100,0.1645266,2.477528,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1645266,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,1.735628,1.735628,0,-1,0,1.735628,200.2065,1.647864,0,0,3.474841,1.826977,1.735628,0,0,0,10.62527,0,0,0,14.00003,100,0.1645266,1.909191,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,1.991969,1.991969,0,-1,0,1.991969,127.8715,0.4503518,0,0,2.547161,2.09681,1.991969,0,0,0,10.62527,0,0,0,14.00003,100,0.1645266,2.191166,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,3.696851,3.33,0,-1,0,3.33,43.68614,0,0.3668509,0.736536,1.454749,3.505263,3.33,0,0,0,10.62527,0,2.050515,-2.050515,11.8386,84.56123,0.1645266,4.066536,1.163799,0,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,3.068678,3.068678,0,-1,0,3.068678,13.72508,0,0,0.04554538,0.4211785,3.230187,3.068678,0,0,2.27835,8.574759,0,2.809008,-2.809008,8.877641,63.41159,0.1645266,3.375546,0.3369428,0,8.995938
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,2.785665,2.785665,0,-1,0,2.785665,0,0,0,0,0,2.932279,2.785665,0,0,5.39947,5.765751,0,2.932279,-2.932279,5.786747,41.33383,0.1645266,3.064231,0,0,5.765751
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,6.740056,2.691799,0,-1,0,2.691799,0,0,4.048257,4.722262,0,2.833472,2.691799,0,0,8.657557,2.833472,0,2.833472,-2.833472,2.800006,20,0.1645266,7.414061,0,0,2.833472
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1645266,0,0,0,4.213E-16
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.3433115,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3433115,0.3776426,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1645266,0.3776426,0,0,4.213E-16
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2959594,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2959594,0.3255553,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1645266,0.3255553,0,0,4.213E-16
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1645266,0,0,0,4.213E-16
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.448762,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.448762,0.4936382,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1645266,0.4936382,0,0,4.213E-16
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.5209528,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5209528,0.5730481,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1645266,0.5730481,0,0,4.213E-16
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.4924049,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4924049,0.5416454,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1645266,0.5416454,0,0,4.213E-16
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1645266,0,0,0,4.213E-16
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.114989,1.114989,4.620252,0,1.426329,1.114989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1660057,1.226488,0,5,4.213E-16
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3955067,0.3955067,3.90077,0,1.22991,0.3955067,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.166781,0.4350573,0,5,2.997
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,1.934203,1.934203,4.671017,0,1.440188,1.934203,48.21318,0,0,0,0.932541,0,0,2.736814,2.599973,5.14586,5.994,3.532514,0,3.532514,12.46947,89.06749,0.1681501,2.127624,0.7460328,5,6.926541
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.176893,1.176893,0,0,0,1.176893,158.1373,0,0,0,1.861107,1.238835,1.176893,0,0,1.613346,9.173263,0.6222725,0,0.6222725,13.05981,93.28419,0.1678313,1.294583,1.488886,0,11.03437
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,1.93695,1.93695,0,-1,0,1.93695,136.1271,0,0,0,2.636714,2.038895,1.93695,0,0,0.9910737,9.733308,0.5978188,0,0.5978188,13.62695,97.33519,0.1675262,2.130645,2.109371,0,12.37002
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.6480599,0.6480599,0,-1,0,0.6480599,605.0588,2.84572,0,0,3.921143,0.6821683,0.6480599,0,0,0.393255,10.27135,0.393255,0,0.393255,14.00003,100,0.1673261,0.7128659,3.136915,0,14.19249
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,1.960393,1.960393,0,-1,0,1.960393,160.6936,1.086655,0,0,3.150226,2.063571,1.960393,0,0,0,10.62527,0,0,0,14.00003,100,0.1673261,2.156432,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.210767,1.210767,0,-1,0,1.210767,298.4076,2.338528,0,0,3.613019,1.274491,1.210767,0,0,0,10.62527,0,0,0,14.00003,100,0.1673261,1.331843,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.7738717,0.7738717,0,-1,0,0.7738717,458.5159,2.733723,0,0,3.548325,0.8146018,0.7738717,0,0,0,10.62527,0,0,0,14.00003,100,0.1673261,0.8512589,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.03238167,0.03238167,0,-1,0,0.03238167,10833.19,3.473881,0,0,3.507967,0.03408597,0.03238167,0,0,0,10.62527,0,0,0,14.00003,100,0.1673261,0.03561984,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,2.075628,2.075628,0,-1,0,2.075628,111.3246,0.1258123,0,0,2.310684,2.184871,2.075628,0,0,0,10.62527,0,0,0,14.00003,100,0.1673261,2.28319,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.374308,1.374308,0,-1,0,1.374308,141.9782,0.5045776,0,0,1.951218,1.44664,1.374308,0,0,0,10.62527,0,0,0,14.00003,100,0.1673261,1.511739,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,2.037242,2.037242,0,-1,0,2.037242,53.33347,0,0,0,1.086532,2.144465,2.037242,0,0,0,10.62527,0,1.057934,-1.057934,12.88487,92.03459,0.1673261,2.240966,0.8692254,0,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,1.175482,9.567341,0.2361633,0,0.2361633,13.10891,93.6349,0.1672062,0,0.1889306,0,9.803504
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,3.39264,3.33,0,-1,0,3.33,0,0,0.06263959,0.4019036,0,3.505263,3.33,0,0,0.9393185,9.779887,0,3.505263,-3.505263,9.414041,67.24301,0.1672062,3.731904,0,0,9.779887
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,2.788378,2.788378,0,-1,0,2.788378,0,0,4.440892E-16,0,0,2.935134,2.788378,0,0,4.834055,6.274624,0,2.935134,-2.935134,6.320137,45.14375,0.1672062,3.067215,0,0,6.274624
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.959915,2.959915,0,-1,0,2.959915,0,0,4.440892E-16,0.08339077,0,3.1157,2.959915,0,0,8.095316,3.33949,0,3.1157,-3.1157,3.035901,21.68497,0.1672062,3.255906,0,0,3.33949
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.9907253,0.2126007,0,-1,0,0.2126007,0,0,0.7781247,0.8771972,0,0.2237902,0.2126007,0,0,11.5572,0.2237902,0,0.2237902,-0.2237902,2.800006,20,0.1672062,1.089798,0,0,0.2237902
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.07801177,0,0,-1,0,0,0,0,0.07801177,0.08581294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1672062,0.08581294,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.5642534,0,0,-1,0,0,0,0,0.5642534,0.6206788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1672062,0.6206788,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.232369,0,0,-1,0,0,0,0,1.232369,1.355606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1672062,1.355606,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.09530688,0,0,-1,0,0,0,0,0.09530688,0.1048376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1672062,0.1048376,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.377679,0,0,-1,0,0,0,0,0.377679,0.4154469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1672062,0.4154469,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.5311013,0,0,-1,0,0,0,0,0.5311013,0.5842115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1672062,0.5842115,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.9701191,0.9701191,4.475382,0,1.386779,0.9701191,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1684729,1.067131,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.53777,0.53777,4.043033,0,1.268748,0.53777,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1693243,0.591547,0,5,2.997
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,2.02076,2.02076,5,0,1.53,2.02076,31.87367,0,0,0,0.6440904,0,0,2.97924,2.830278,5.14586,5.994,3.474368,0,3.474368,12.41431,88.67348,0.1707996,2.222836,0.5152723,5,6.638091
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.5925958,0.5925958,0,0,0,0.5925958,274.1211,0,0,0,1.62443,0.623785,0.5925958,0,0,1.671492,9.120932,1.000645,0,1.000645,13.36361,95.45414,0.1702978,0.6518553,1.299544,0,10.74536
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.091667,0,0,2.762514,0,0,0,0,0.6708468,10.02151,0.6708468,0,0.6708468,14.00003,100,0.1699631,0,2.210011,0,12.78403
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,2.522217,2.522217,0,-1,0,2.522217,156.706,1.297501,0,0,3.952466,2.654965,2.522217,0,0,0,10.62527,0,0,0,14.00003,100,0.1699631,2.774439,3.161973,0,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,2.679649,2.679649,0,-1,0,2.679649,179.3537,1.985366,0,0,4.80605,2.820683,2.679649,0,0,0,10.62527,0,0,0,14.00003,100,0.1699631,2.947614,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.6618232,0.6618232,0,-1,0,0.6618232,753.9417,4.293106,0,0,4.989761,0.696656,0.6618232,0,0,0,10.62527,0,0,0,14.00003,100,0.1699631,0.7280055,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,3.302421,3.302421,0,-1,0,3.302421,153.991,1.609197,0,0.3026636,5.085431,3.476233,3.302421,0,0,0,10.62527,0,0,0,14.00003,100,0.1699631,3.632663,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.591241,1.591241,0,-1,0,1.591241,267.4413,2.580645,0,0,4.255636,1.674991,1.591241,0,0,0,10.62527,0,0,0,14.00003,100,0.1699631,1.750365,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,0.8635877,0.8635877,0,-1,0,0.8635877,370.6722,2.29204,0,0,3.20108,0.9090397,0.8635877,0,0,0,10.62527,0,0,0,14.00003,100,0.1699631,0.9499465,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.0723815,0.0723815,0,-1,0,0.0723815,3377.607,2.368572,0,0,2.444763,0.07619106,0.0723815,0,0,0,10.62527,0,0,0,14.00003,100,0.1699631,0.07961966,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.7082559,0.7082559,0,-1,0,0.7082559,189.0698,0.5935656,0,0,1.339098,0.7455325,0.7082559,0,0,0,10.62527,0,0,0,14.00003,100,0.1699631,0.7790815,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,4.309944,3.33,0,-1,0,3.33,12.18196,0,0.9799438,1.410938,0.4056594,3.505263,3.33,0,0,0,10.62527,0,3.099604,-3.099604,10.73276,76.66241,0.1699631,4.740938,0.3245276,0,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.739148,1.739148,0,-1,0,1.739148,0,0,0,0,0,1.830682,1.739148,0,0,3.444004,7.525671,0,1.830682,-1.830682,8.80305,62.8788,0.1699631,1.913063,0,0,7.525671
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.802973,2.802973,0,-1,0,2.802973,0,0,4.440892E-16,0,0,2.950498,2.802973,0,0,5.478096,5.694988,0,2.950498,-2.950498,5.692952,40.66386,0.1699631,3.08327,0,0,5.694988
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.179296,1.179296,0,-1,0,1.179296,0,0,0,0,0,1.241364,1.179296,0,0,8.756427,2.74449,0,1.241364,-1.241364,4.384439,31.31736,0.1699631,1.297226,0,0,2.74449
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.9308264,0.9308264,0,-1,0,0.9308264,0,0,1.110223E-16,0,0,0.9798173,0.9308264,0,0,10.13572,1.503126,0,0.9798173,-0.9798173,3.351621,23.94011,0.1699631,1.023909,0,0,1.503126
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.7795525,0.4971432,0,-1,0,0.4971432,0,0,0.2824093,0.3603646,0,0.5233086,0.4971432,0,0,11.22441,0.5233086,0,0.5233086,-0.5233086,2.800006,20,0.1699631,0.8575078,0,0,0.5233086
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.640017,0,0,-1,0,0,0,0,0.640017,0.7040187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699631,0.7040187,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.04608827,0,0,-1,0,0,0,0,0.04608827,0.0506971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699631,0.0506971,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3973177,0,0,-1,0,0,0,0,0.3973177,0.4370495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699631,0.4370495,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.5412022,0,0,-1,0,0,0,0,0.5412022,0.5953224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699631,0.5953224,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699631,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1699631,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.255533,0.255533,3.760796,0,1.191697,0.255533,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1705308,0.2810863,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.1707386,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,2.863456,2.863456,5,0,1.53,2.863456,32.78865,0,0,0,0.9388884,0,0,2.136544,2.029717,4.888595,6.225539,2.968606,0,2.968606,12.17857,86.98959,0.1719112,3.149801,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.231992,1.231992,0,-1,0,1.231992,84.49857,0,0,0,1.041015,1.296833,1.231992,0,0,1.919989,8.897284,0,0.255818,-0.255818,11.90891,85.06348,0.1719112,1.355191,0.8328121,0,9.938299
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.3845983,0.3845983,0,-1,0,0.3845983,313.9927,0,0,0,1.207611,0.4048404,0.3845983,0,0,2.204232,8.641466,0.8027706,0,0.8027706,12.67049,90.50329,0.1715191,0.4230582,0.9660887,0,9.849076
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,2.479905,2.479905,0,-1,0,2.479905,80.4532,0,0,0,1.995163,2.610426,2.479905,0,0,1.401461,9.363959,0,0.6152634,-0.6152634,12.02194,85.87083,0.1715191,2.727895,1.59613,0,11.35912
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,2.169264,2.169264,0,-1,0,2.169264,177.6453,0,0,0,3.853596,2.283436,2.169264,0,0,2.085087,8.748696,1.57016,0,1.57016,13.51153,96.5107,0.1707574,2.386191,3.082877,0,12.60229
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.592016,1.592016,0,-1,0,1.592016,156.7632,0.3049621,0,0,2.495696,1.675806,1.592016,0,0,0.5149273,10.16184,0.5149273,0,0.5149273,14.00003,100,0.170509,1.751218,1.996557,0,12.65754
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.170509,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,0.8430585,0.8430585,0,-1,0,0.8430585,223.1984,0.9942631,0,0,1.881693,0.88743,0.8430585,0,0,0,10.62527,0,0,0,14.00003,100,0.170509,0.9273643,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,2.909469,2.909469,0,-1,0,2.909469,56.07312,0,0,0,1.63143,3.062599,2.909469,0,0,0,10.62527,0,1.431169,-1.431169,12.49144,89.22442,0.170509,3.200416,1.305144,0,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.569688,1.569688,0,-1,0,1.569688,64.1542,0,0,0,1.00702,1.652303,1.569688,0,0,1.590188,9.194105,0,0.6452823,-0.6452823,11.81126,84.36594,0.170509,1.726656,0.8056164,0,10.20113
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,2.307168,8.548822,0.3611135,0,0.3611135,12.15384,86.81296,0.1703353,0,0.2888908,0,8.909936
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,2.547373,2.547373,0,-1,0,2.547373,0,0,0,0,0,2.681446,2.547373,0,0,1.946055,8.873825,0,2.681446,-2.681446,9.327347,66.62377,0.1703353,2.802111,0,0,8.873825
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,3.173279,3.173279,0,-1,0,3.173279,0,0,0,0.1606072,0,3.340294,3.173279,0,0,4.925439,6.192379,0,3.340294,-3.340294,5.806367,41.47397,0.1703353,3.490607,0,0,6.192379
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.569197,1.569197,0,-1,0,1.569197,0,0,2.220446E-16,0,0,1.651786,1.569197,0,0,8.636876,2.852085,0,1.651786,-1.651786,4.065232,29.03732,0.1703353,1.726116,0,0,2.852085
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.3189231,0.3189231,0,-1,0,0.3189231,0,0,5.551115E-17,0,0,0.3357086,0.3189231,0,0,10.47219,1.200299,0,0.3357086,-0.3357086,3.711364,26.50969,0.1703353,0.3508155,0,0,1.200299
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8452,0.8645908,0,0,0,3.711364,26.50969,0.1703353,0,0,0,0.8645908
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.8452,0.8645908,0,0,0,3.711364,26.50969,0.1703353,0,0,0,0.8645908
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.6688071,0.6688071,0,-1,0,0.6688071,0,0,1.110223E-16,0,0,0.7040074,0.6688071,0,0,10.8452,0.8645908,0,0.7040074,-0.7040074,2.969275,21.20907,0.1703353,0.7356878,0,0,0.8645908
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.06397337,0.06397337,0,-1,0,0.06397337,0,0,0,0,0,0.0673404,0.06397337,0,0,11.62743,0.1605833,0,0.0673404,-0.0673404,2.898292,20.70205,0.1703353,0.07037071,0,0,0.1605833
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1439968,0.08858076,0,-1,0,0.08858076,0,0,0.05541605,0.06981573,0,0.0932429,0.08858076,0,0,11.70226,0.0932429,0,0.0932429,-0.0932429,2.800006,20,0.1703353,0.1583965,0,0,0.0932429
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.2203675,0,0,-1,0,0,0,0,0.2203675,0.2424042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703353,0.2424042,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1703353,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.244812,0.244812,3.750075,0,1.188771,0.244812,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1708696,0.2692932,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.162899,1.162899,4.668162,0,1.439408,1.162899,65.79143,4.440892E-16,0,0,0.7650875,0,0,3.505263,3.33,8.475861,2.997,4.095088,0,4.095088,9.844062,70.31459,0.1718012,1.279188,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,2.331955,2.331955,5,0,1.53,2.331955,54.01989,0,0,0,1.259719,0,0,2.668045,2.534643,4.380773,6.682579,3.794362,0,3.794362,13.44371,96.02631,0.1731294,2.56515,1.007775,5,7.942298
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.14815,1.14815,0,-1,0,1.14815,141.3908,0,0,0,1.623378,1.208579,1.14815,0,0,0.5864104,10.0975,0.4147991,0,0.4147991,13.83722,98.83711,0.1729332,1.262965,1.298702,0,11.72088
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.3758886,0.3758886,0,-1,0,0.3758886,710.9492,2.105094,0,0,2.672377,0.3956722,0.3758886,0,0,0.1716113,10.47082,0.1716113,0,0.1716113,14.00003,100,0.1728522,0.4134775,2.137902,0,13.1432
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.7099937,0.7099937,0,-1,0,0.7099937,448.7774,2.43893,0,0,3.186291,0.7473618,0.7099937,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0.7809931,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.2849948,0.2849948,0,-1,0,0.2849948,1128.951,2.917457,0,0,3.217452,0.2999945,0.2849948,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0.3134943,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.670127,0.670127,0,-1,0,0.670127,448.2786,2.298639,0,0,3.004036,0.7053968,0.670127,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0.7371396,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.4839849,0.4839849,0,-1,0,0.4839849,476.3311,1.795913,0,0,2.305371,0.5094578,0.4839849,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0.5323833,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1728522,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.3984542,0.3984542,0,-1,0,0.3984542,0,0,0,0,0,0.4194255,0.3984542,0,0,0,10.62527,0,0.4194255,-0.4194255,13.55791,96.84206,0.1728522,0.4382997,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.4991108,0.4991108,0,-1,0,0.4991108,0,0,0,0,0,0.5253797,0.4991108,0,0,0.4660284,10.20585,0,0.5253797,-0.5253797,13.00412,92.88635,0.1728522,0.5490218,0,0,10.20585
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.3686674,0.3686674,0,-1,0,0.3686674,0,0,0,0,0,0.3880709,0.3686674,0,0,1.049784,9.680469,0,0.3880709,-0.3880709,12.59505,89.96449,0.1728522,0.4055341,0,0,9.680469
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01404974,0.01404974,0,-1,0,0.01404974,0,0,0,0,0,0.0147892,0.01404974,0,0,1.480973,9.292398,0,0.0147892,-0.0147892,12.57946,89.85313,0.1728522,0.01545472,0,0,9.292398
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.497406,9.277609,0,0,0,12.57946,89.85313,0.1728522,0,0,0,9.277609
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.2953374,0.2953374,0,-1,0,0.2953374,0,0,0,0,0,0.3108815,0.2953374,0,0,1.497406,9.277609,0,0.3108815,-0.3108815,12.25177,87.51244,0.1728522,0.3248712,0,0,9.277609
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.2265522,0.2265522,0,-1,0,0.2265522,0,0,0,0,0,0.2384761,0.2265522,0,0,1.84283,8.966727,0,0.2384761,-0.2384761,12.00039,85.7169,0.1728522,0.2492075,0,0,8.966727
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.3190851,0.3190851,0,-1,0,0.3190851,0,0,0,0,0,0.3358791,0.3190851,0,0,2.107803,8.728251,0,0.3358791,-0.3358791,11.64634,83.188,0.1728522,0.3509936,0,0,8.728251
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1535708,0.1535708,0,-1,0,0.1535708,0,0,2.775558E-17,0,0,0.1616535,0.1535708,0,0,2.481002,8.392372,0,0.1616535,-0.1616535,11.47594,81.97087,0.1728522,0.1689279,0,0,8.392372
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.5544676,0.5544676,0,0,0,0.5544676,0,0,0,0,0,0.5836501,0.5544676,0,0,2.660617,8.230719,0,0.5836501,-0.5836501,10.86072,77.57645,0.1728522,0.6099144,0,0,8.230719
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.215952,1.215952,0,0,0,1.215952,0,0,2.220446E-16,0,0,1.27995,1.215952,0,0,3.309117,7.647069,0,1.27995,-1.27995,9.511539,67.93942,0.1728522,1.337547,0,0,7.647069
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.507028,1.507028,0,0,0,1.507028,32.4187,0,2.220446E-16,0,0.488559,1.586346,1.507028,0,0,4.731284,6.367119,0,1.097787,-1.097787,8.354369,59.67395,0.1728522,1.657731,0.3908472,0,6.855678
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.57075,1.57075,0,0,0,1.57075,93.61906,0,0,0,1.470522,1.653422,1.57075,0,0,5.951046,5.269332,0,0.1828997,-0.1828997,8.161576,58.29686,0.1728522,1.727826,1.176417,0,6.739854
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,2.014534,2.014534,0,-1,0,2.014534,107.9283,0,0,0,2.174252,2.120562,2.014534,0,0,6.154268,5.086432,0.05368952,0,0.05368952,8.212511,58.66067,0.1728269,2.215987,1.739401,0,7.260684
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,-1,0,0,0,0,0,0,2.451167,0,0,0,0,6.100579,5.134753,2.451167,0,2.451167,10.53789,75.27051,0.171678,0,1.960934,0,7.58592
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.199844,1.199844,0,-1,0,1.199844,356.6784,0,0,0,4.279587,1.262994,1.199844,0,0,3.649412,7.340804,3.016593,0,3.016593,13.39968,95.71183,0.1702848,1.319829,3.423669,0,11.62039
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,-1,0,0,0,3.943502,0,0,4.576321,0,0,0,0,0.6328194,10.05574,0.6328194,0,0.6328194,14.00003,100,0.1699954,0,3.661057,0,14.63206
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,-1,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1699954,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,4.22291,3.33,0,-1,0,3.33,86.22864,0,0.8929099,1.315201,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1699954,4.645201,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,2.480295,2.480295,0,-1,0,2.480295,120.2995,0,0,0,2.983782,2.610837,2.480295,0,0,0.7042773,9.991425,0.3729448,0,0.3729448,13.6857,97.75479,0.1698254,2.728325,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.7809518,0.7809518,0,-1,0,0.7809518,288.5603,1.10013,0,0,2.253517,0.8220545,0.7809518,0,0,0.3313325,10.32708,0.3313325,0,0.3313325,14.00003,100,0.1696745,0.8590469,1.802813,0,12.58059
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,2.01371,2.01371,0,-1,0,2.01371,62.85915,0,0,0,1.265801,2.119695,2.01371,0,0,0,10.62527,0,0.853894,-0.853894,13.09995,93.57085,0.1696745,2.215082,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,2.161094,2.161094,0,-1,0,2.161094,6.783873,0,4.440892E-16,0,0.1466059,2.274836,2.161094,0,0,0.9487711,9.77138,0,2.12823,-2.12823,10.85659,77.54694,0.1696745,2.377204,0.1172847,0,9.917986
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,2.207155,2.207155,0,-1,0,2.207155,0,0,4.440892E-16,0,0,2.32332,2.207155,0,0,3.313472,7.64315,0,2.32332,-2.32332,8.407598,60.05415,0.1696745,2.42787,0,0,7.64315
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,3.998506,3.33,0,-1,0,3.33,0,0,0.6685055,1.068356,0,3.505263,3.33,0,0,5.894938,5.319829,0,3.505263,-3.505263,4.712727,33.66226,0.1696745,4.398356,0,0,5.319829
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,6.290381,1.723838,0,-1,0,1.723838,0,0,4.566544,5.195581,0,1.814566,1.723838,0,0,9.789676,1.814566,0,1.814566,-1.814566,2.800006,20,0.1696745,6.919419,0,0,1.814566
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.04177529,0,0,-1,0,0,0,0,0.04177529,0.04595282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696745,0.04595282,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696745,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2589724,0,0,-1,0,0,0,0,0.2589724,0.2848696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696745,0.2848696,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02610801,0,0,-1,0,0,0,0,0.02610801,0.02871881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696745,0.02871881,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696745,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696745,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1696745,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.04704315,0.04704315,3.552306,0,1.13478,0.04704315,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1700288,0.05174747,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.3167187,0.3167187,3.821982,0,1.208401,0.3167187,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1705923,0.3483906,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.1707697,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,3.648837,3.648837,3.840771,0,1.21353,3.648837,36.51812,0,0,0,1.332487,0,0,0.1919333,0.1823366,1.534522,9.244205,1.514823,0,1.514823,13.98134,99.86652,0.1712466,4.013721,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.035178,1.035178,0,-1,0,1.035178,144.7087,0.3886332,0,0,1.497993,1.089661,1.035178,0,0,0.01969842,10.60755,0.01969842,0,0.01969842,14.00003,100,0.1712378,1.138696,1.198394,0,12.10554
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.3546595,0.3546595,0,-1,0,0.3546595,608.3085,1.784098,0,0,2.157424,0.3733258,0.3546595,0,0,0,10.62527,0,0,0,14.00003,100,0.1712378,0.3901255,1.725939,0,12.7827
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,1.952938,1.952938,0,-1,0,1.952938,204.7794,1.943492,0,0,3.999216,2.055724,1.952938,0,0,0,10.62527,0,0,0,14.00003,100,0.1712378,2.148232,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.7355695,0.7355695,0,-1,0,0.7355695,618.3739,3.774286,0,0,4.54857,0.7742837,0.7355695,0,0,0,10.62527,0,0,0,14.00003,100,0.1712378,0.8091265,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,2.124383,2.124383,0,-1,0,2.124383,175.153,1.484729,0,0,3.720922,2.236193,2.124383,0,0,0,10.62527,0,0,0,14.00003,100,0.1712378,2.336822,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.3063448,0.3063448,0,-1,0,0.3063448,601.6415,1.520629,0,0,1.843098,0.3224683,0.3063448,0,0,0,10.62527,0,0,0,14.00003,100,0.1712378,0.3369793,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.3541735,0.3541735,0,-1,0,0.3541735,421.0913,1.118579,0,0,1.491394,0.3728142,0.3541735,0,0,0,10.62527,0,0,0,14.00003,100,0.1712378,0.3895908,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.211374,0.211374,0,-1,0,0.211374,510.7166,0.8570232,0,0,1.079522,0.222499,0.211374,0,0,0,10.62527,0,0,0,14.00003,100,0.1712378,0.2325114,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,1.63627,1.63627,0,-1,0,1.63627,14.11769,0,2.220446E-16,0,0.2310034,1.722389,1.63627,0,0,0,10.62527,0,1.491386,-1.491386,12.42797,88.77103,0.1712378,1.799896,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,5.146275,3.33,0,-1,0,3.33,3.060191,0,1.816275,2.330902,0.1019044,3.505263,3.33,0,0,1.657095,9.133888,0,3.403359,-3.403359,8.840514,63.1464,0.1712378,5.660903,0.0815235,0,9.235793
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,3.760898,3.33,0,-1,0,3.33,0,0,0.4308976,0.8069873,0,3.505263,3.33,0,0,5.438605,5.73053,0,3.505263,-3.505263,5.145643,36.75452,0.1712378,4.136987,0,0,5.73053
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,4.687463,2.114003,0,-1,0,2.114003,0,0,2.57346,3.042206,0,2.225267,2.114003,0,0,9.333342,2.225267,0,2.225267,-2.225267,2.800006,20,0.1712378,5.156209,0,0,2.225267
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,4.604958,0,0,-1,0,0,0,0,4.604958,5.065454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712378,5.065454,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.6187074,0,0,-1,0,0,0,0,0.6187074,0.6805781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712378,0.6805781,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1602696,0,0,-1,0,0,0,0,0.1602696,0.1762965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712378,0.1762965,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.2247456,0,0,-1,0,0,0,0,0.2247456,0.2472202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712378,0.2472202,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.4290939,0,0,-1,0,0,0,0,0.4290939,0.4720033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712378,0.4720033,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.5426077,0,0,-1,0,0,0,0,0.5426077,0.5968684,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712378,0.5968684,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.05314633,0,0,-1,0,0,0,0,0.05314633,0.05846096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712378,0.05846096,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1251137,0,0,-1,0,0,0,0,0.1251137,0.1376251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1712378,0.1376251,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.5344681,0.5344681,4.039732,0,1.267847,0.5344681,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1719487,0.5879149,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.5561722,0.5561722,4.061435,0,1.273772,0.5561722,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1726644,0.6117895,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,2.735531,2.735531,5,0,1.53,2.735531,26.18923,0,0,0,0.7164146,0,0,2.264469,2.151245,5.14586,5.994,2.86766,0,2.86766,11.83874,84.56224,0.173674,3.009084,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.08715,1.08715,0,0,0,1.08715,184.3358,0,0,0,2.004007,1.144368,1.08715,0,0,2.2782,8.574894,0.8596385,0,0.8596385,12.65426,90.38741,0.1732963,1.195865,1.603205,0,10.5789
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.108105,1.108105,0,-1,0,1.108105,291.2479,0.6423438,0,0,3.227332,1.166426,1.108105,0,0,1.418562,9.348569,1.418562,0,1.418562,14.00003,100,0.1726766,1.218915,2.581866,0,12.5759
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,-1,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726766,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,2.666075,2.666075,0,-1,0,2.666075,185.0892,2.128222,0,0,4.934618,2.806395,2.666075,0,0,0,10.62527,0,0,0,14.00003,100,0.1726766,2.932683,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.4591635,0.4591635,0,-1,0,0.4591635,1078.763,4.469954,0,0,4.953285,0.48333,0.4591635,0,0,0,10.62527,0,0,0,14.00003,100,0.1726766,0.5050799,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,-1,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1726766,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.04771081,0.04771081,0,-1,0,0.04771081,8467.955,3.989908,0,0,4.040129,0.0502219,0.04771081,0,0,0,10.62527,0,0,0,14.00003,100,0.1726766,0.05248189,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.132298,1.132298,0,-1,0,1.132298,290.6144,2.098727,0,0,3.29062,1.191892,1.132298,0,0,0,10.62527,0,0,0,14.00003,100,0.1726766,1.245527,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,0.9757895,0.9757895,0,-1,0,0.9757895,234.7871,1.263881,0,0,2.291028,1.027147,0.9757895,0,0,0,10.62527,0,0,0,14.00003,100,0.1726766,1.073368,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,4.353187,3.33,0,-1,0,3.33,31.84245,0,1.023187,1.458506,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.1726766,4.788506,0.848283,0,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.47503,1.47503,0,-1,0,1.47503,24.19312,0,2.220446E-16,0,0.3568559,1.552663,1.47503,0,0,2.716566,8.180365,0,1.195807,-1.195807,10.16238,72.58825,0.1726766,1.622533,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.745207,1.745207,0,-1,0,1.745207,0,0,2.220446E-16,0,0,1.83706,1.745207,0,0,4.045241,6.984557,0,1.83706,-1.83706,8.225945,58.75663,0.1726766,1.919728,0,0,6.984557
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,3.294454,3.294454,0,-1,0,3.294454,0,0,4.440892E-16,0.2938997,0,3.467847,3.294454,0,0,6.086419,5.147497,0,3.467847,-3.467847,4.570513,32.64645,0.1726766,3.6239,0,0,5.147497
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.020852,1.020852,0,-1,0,1.020852,0,0,2.220446E-16,0,0,1.074581,1.020852,0,0,9.939582,1.679651,0,1.074581,-1.074581,3.437805,24.5557,0.1726766,1.122937,0,0,1.679651
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1745105,0.1745105,0,-1,0,0.1745105,0,0,0,0,0,0.1836953,0.1745105,0,0,11.13356,0.6050694,0,0.1836953,-0.1836953,3.244173,23.17262,0.1726766,0.1919616,0,0,0.6050694
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.3485243,0.3485243,0,-1,0,0.3485243,0,0,5.551115E-17,0,0,0.3668677,0.3485243,0,0,11.33767,0.4213741,0,0.3668677,-0.3668677,2.85746,20.41039,0.1726766,0.3833767,0,0,0.4213741
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1760476,0.05178111,0,-1,0,0.05178111,0,0,0.1242665,0.1418713,0,0.05450643,0.05178111,0,0,11.7453,0.05450643,0,0.05450643,-0.05450643,2.800006,20,0.1726766,0.1936524,0,0,0.05450643
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2815225,0,0,-1,0,0,0,0,0.2815225,0.3096748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726766,0.3096748,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726766,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1929389,0,0,-1,0,0,0,0,0.1929389,0.2122327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726766,0.2122327,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2565699,0,0,-1,0,0,0,0,0.2565699,0.2822269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726766,0.2822269,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1726766,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1476168,0.1476168,3.65288,0,1.162236,0.1476168,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1730612,0.1623785,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.1730938,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,1.782084,1.782084,4.782377,0,1.470589,1.782084,80.84745,0,0,0,1.440769,0,0,3.000293,2.850279,4.598973,6.486199,4.291048,0,4.291048,13.7079,97.91341,0.1738991,1.960292,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,3.204108,3.204108,0,-1,0,3.204108,102.0947,0,4.440892E-16,0.1945193,3.271225,3.372746,3.204108,0,0,0.3079248,10.34814,0,0.1015203,-0.1015203,13.60089,97.14904,0.1738991,3.524519,2.61698,0,13.61937
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,1.528382,1.528382,0,-1,0,1.528382,270.7875,2.10912,0,0,4.138669,1.608824,1.528382,0,0,0.4207252,10.24662,0.4207252,0,0.4207252,14.00003,100,0.1737201,1.681221,3.310935,0,14.38529
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.416686,1.416686,0,-1,0,1.416686,334.8818,3.252975,0,0,4.744223,1.491248,1.416686,0,0,0,10.62527,0,0,0,14.00003,100,0.1737201,1.558354,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,2.633394,2.633394,0,-1,0,2.633394,193.6579,2.327781,0,0,5.099774,2.771994,2.633394,0,0,0,10.62527,0,0,0,14.00003,100,0.1737201,2.896734,4.07982,0,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.320213,1.320213,0,-1,0,1.320213,348.6434,3.213137,0,0,4.602834,1.389697,1.320213,0,0,0,10.62527,0,0,0,14.00003,100,0.1737201,1.452234,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,3.435906,3.33,0,-1,0,3.33,104.9478,0,0.1059062,0.4494969,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.1737201,3.779497,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,1.731784,1.731784,0,-1,0,1.731784,185.7137,1.381559,0,0,3.216159,1.82293,1.731784,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.1737151,1.904962,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1737151,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,2.221263,2.221263,0,-1,0,2.221263,60.2732,0,0,0,1.338826,2.338171,2.221263,0,0,0,10.62527,0,0.9993451,-0.9993451,12.94663,92.47572,0.1737151,2.443389,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,2.104556,2.104556,0,-1,0,2.104556,6.852035,0,4.440892E-16,0,0.1442049,2.215322,2.104556,0,0,1.110383,9.625929,0,2.071117,-2.071117,10.76348,76.88183,0.1737151,2.315011,0.1153639,0,9.770134
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.986635,0.986635,0,-1,0,0.986635,0,0,2.220446E-16,0,0,1.038563,0.986635,0,0,3.411624,7.554812,0,1.038563,-1.038563,9.668736,69.06226,0.1737151,1.085299,0,0,7.554812
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,3.858705,3.33,0,-1,0,3.33,0,0,0.5287049,0.9145755,0,3.505263,3.33,0,0,4.565583,6.516249,0,3.505263,-3.505263,5.973864,42.67037,0.1737151,4.244576,0,0,6.516249
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,3.075323,2.860437,0,-1,0,2.860437,0,0,0.2148866,0.5224189,0,3.010986,2.860437,0,0,8.46032,3.010986,0,3.010986,-3.010986,2.800006,20,0.1737151,3.382856,0,0,3.010986
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.4232786,0,0,-1,0,0,0,0,0.4232786,0.4656065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737151,0.4656065,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737151,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737151,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737151,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737151,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.4287836,0,0,-1,0,0,0,0,0.4287836,0.471662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737151,0.471662,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.04879976,0,0,-1,0,0,0,0,0.04879976,0.05367973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1737151,0.05367973,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.5382882,0.5382882,4.043551,0,1.26889,0.5382882,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1743679,0.592117,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.174617,0,0,5,2.997
