Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.153601,1.153601,4.658864,0,1.43687,1.153601,27.09907,0,0,0,0.3126151,0,0,3.505263,3.33,5.14586,5.994,3.642615,0,3.642615,12.57392,89.81357,0.175567,1.268961,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,1.663099,1.663099,0,0,0,1.663099,31.39713,0,0,0,0.5221654,1.75063,1.663099,0,0,1.503245,9.272353,0,1.228465,-1.228465,11.27901,80.56419,0.175567,1.829409,0.4177323,0,9.794519
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,2.868206,8.043889,0.4011046,0,0.4011046,11.65953,83.28219,0.175399,0,0.3208837,0,8.444993
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,2.669085,2.669085,0,-1,0,2.669085,17.40078,0,0,0,0.4644416,2.809563,2.669085,0,0,2.467101,8.404883,0,2.345122,-2.345122,9.187554,65.62526,0.175399,2.935994,0.3715533,0,8.869325
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,-1,0,0,0,0,0,0,0.7426248,0,0,0,0,5.072793,6.059761,0.7426248,0,0.7426248,9.892071,70.6575,0.1750889,0,0.5940998,0,6.802386
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,-1,0,0,0,0,0,0,0.70173,0,0,0,0,4.330168,6.728123,0.70173,0,0.70173,10.55779,75.41264,0.1747969,0,0.561384,0,7.429853
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,0.8209142,0.8209142,0,-1,0,0.8209142,169.6438,0,0,0,1.39263,0.8641202,0.8209142,0,0,3.628438,7.35968,0.5285095,0,0.5285095,11.05918,78.99397,0.1745777,0.9030056,1.114104,0,8.75231
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.3049442,0.3049442,0,-1,0,0.3049442,342.9395,0,0,0,1.045774,0.3209938,0.3049442,0,0,3.099928,7.835339,0.72478,0,0.72478,11.74676,83.9053,0.1742778,0.3354385,0.8366191,0,8.881113
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.026524,1.026524,0,-1,0,1.026524,82.83036,0,2.220446E-16,0,0.8502734,1.080552,1.026524,0,0,2.375148,8.487641,0,0.230278,-0.230278,11.50403,82.17148,0.1742778,1.129176,0.6802187,0,9.337914
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,2.631013,8.257362,0.2040009,0,0.2040009,11.69756,83.55385,0.1741936,0,0.1632007,0,8.461364
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,2.427012,8.440964,0.2602541,0,0.2602541,11.94446,85.31741,0.1740863,0,0.2082033,0,8.701218
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.354577,1.354577,0,-1,0,1.354577,13.16616,0,0,0,0.1783458,1.425871,1.354577,0,0,2.166758,8.675193,0,1.247525,-1.247525,10.62945,75.92452,0.1740863,1.490035,0.1426766,0,8.853539
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,2.915386,2.915386,0,-1,0,2.915386,0,0,4.440892E-16,0,0,3.068828,2.915386,0,0,3.552896,7.427668,0,3.068828,-3.068828,7.394626,52.81865,0.1740863,3.206925,0,0,7.427668
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.427773,1.427773,0,-1,0,1.427773,0,0,2.220446E-16,0,0,1.502919,1.427773,0,0,6.962705,4.35884,0,1.502919,-1.502919,5.81041,41.50284,0.1740863,1.570551,0,0,4.35884
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,1.502112,1.502112,0,-1,0,1.502112,0,0,0,0,0,1.58117,1.502112,0,0,8.632616,2.85592,0,1.58117,-1.58117,4.14371,29.59787,0.1740863,1.652323,0,0,2.85592
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.0337541,0.0337541,0,-1,0,0.0337541,0,0,6.938894E-18,0,0,0.03553063,0.0337541,0,0,10.38947,1.27475,0,0.03553063,-0.03553063,4.106257,29.33035,0.1740863,0.03712951,0,0,1.27475
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.2589786,0.2589786,0,-1,0,0.2589786,0,0,5.551115E-17,0,0,0.2726091,0.2589786,0,0,10.42895,1.239219,0,0.2726091,-0.2726091,3.818902,27.27782,0.1740863,0.2848765,0,0,1.239219
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.3819291,0.3819291,0,-1,0,0.3819291,0,0,0,0,0,0.4020306,0.3819291,0,0,10.73185,0.9666101,0,0.4020306,-0.4020306,3.395125,24.25084,0.1740863,0.420122,0,0,0.9666101
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.4069207,0.4069207,0,-1,0,0.4069207,0,0,5.551115E-17,0,0,0.4283376,0.4069207,0,0,11.17855,0.5645795,0,0.4283376,-0.4283376,2.943617,21.02579,0.1740863,0.4476128,0,0,0.5645795
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.03208866,0.03208866,0,-1,0,0.03208866,0,0,6.938894E-18,0,0,0.03377754,0.03208866,0,0,11.65448,0.1362419,0,0.03377754,-0.03377754,2.908012,20.77148,0.1740863,0.03529753,0,0,0.1362419
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.3162381,0.09734111,0,-1,0,0.09734111,0,0,0.218897,0.2505209,0,0.1024643,0.09734111,0,0,11.69201,0.1024643,0,0.1024643,-0.1024643,2.800006,20,0.1740863,0.3478619,0,0,0.1024643
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.2813553,0,0,-1,0,0,0,0,0.2813553,0.3094908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1740863,0.3094908,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.3388457,0.3388457,3.844109,0,1.214442,0.3388457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1745729,0.3727302,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.8016185,0.8016185,4.306881,0,1.340779,0.8016185,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1753789,0.8817803,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,2.294375,2.294375,5,0,1.53,2.294375,24.79223,0,0,0,0.5688267,0,0,2.705625,2.570344,5.14586,5.994,3.13917,0,3.13917,12.09631,86.40208,0.1763831,2.523813,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.6186103,0.6186103,0,0,0,0.6186103,171.8877,0,0,0,1.063315,0.6511688,0.6186103,0,0,2.00669,8.819253,0.412146,0,0.412146,12.48731,89.1949,0.1762151,0.6804714,0.8506519,0,9.882568
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.7326729,0.7326729,0,-1,0,0.7326729,199.5457,0,0,0,1.462017,0.7712347,0.7326729,0,0,1.594544,9.190185,0.6907824,0,0.6907824,13.14264,93.87585,0.1759342,0.8059402,1.169614,0,10.6522
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.5653465,0.5653465,0,-1,0,0.5653465,291.1242,0.1469978,0,0,1.645861,0.5951016,0.5653465,0,0,0.9037613,9.811889,0.9037613,0,0.9037613,14.00003,100,0.1755681,0.6218811,1.316689,0,11.45775
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,-1,0,0,0,1.33907,0,0,1.33907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1755681,0,1.071256,0,11.96434
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,3.472576,3.33,0,-1,0,3.33,56.94197,0,0.1425763,0.4898339,1.896168,3.505263,3.33,0,0,0,10.62527,0,1.609096,-1.609096,12.30389,87.88477,0.1755681,3.819834,1.516934,0,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,0.8041232,0.8041232,0,-1,0,0.8041232,303.9463,0,0,0,2.444103,0.8464455,0.8041232,0,0,1.787884,9.016179,1.597657,0,1.597657,13.81956,98.71097,0.1749246,0.8845356,1.955282,0,11.46028
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.4899193,0.4899193,0,-1,0,0.4899193,553.9135,2.007797,0,0,2.713729,0.5157045,0.4899193,0,0,0.190227,10.45407,0.190227,0,0.190227,14.00003,100,0.1748483,0.5389112,2.170983,0,13.1678
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1748483,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,2.474888,2.474888,0,-1,0,2.474888,36.75135,0,0,0,0.909555,2.605146,2.474888,0,0,0,10.62527,0,1.695591,-1.695591,12.21272,87.23353,0.1748483,2.722377,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,1.88399,8.929684,0.2199421,0,0.2199421,12.42137,88.72392,0.1747601,0,0.1759537,0,9.149626
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,1.664048,9.127631,0.1093418,0,0.1093418,12.5251,89.46485,0.1747163,0,0.08747341,0,9.236973
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.554706,9.226039,0,0,0,12.5251,89.46485,0.1747163,0,0,0,9.226039
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,1.567356,1.567356,0,-1,0,1.567356,0,0,2.220446E-16,0,0,1.649848,1.567356,0,0,1.554706,9.226039,0,1.649848,-1.649848,10.78601,77.04279,0.1747163,1.724091,0,0,9.226039
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.2998872,0.2998872,0,-1,0,0.2998872,0,0,5.551115E-17,0,0,0.3156707,0.2998872,0,0,3.38787,7.576191,0,0.3156707,-0.3156707,10.45327,74.66604,0.1747163,0.3298759,0,0,7.576191
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.5995485,0.5995485,0,-1,0,0.5995485,0,0,1.110223E-16,0,0,0.6311036,0.5995485,0,0,3.738616,7.26052,0,0.6311036,-0.6311036,9.788024,69.91432,0.1747163,0.6595033,0,0,7.26052
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.5572323,0.5572323,0,-1,0,0.5572323,0,0,1.110223E-16,0,0,0.5865603,0.5572323,0,0,4.439842,6.629416,0,0.5865603,-0.5865603,9.169735,65.49798,0.1747163,0.6129555,0,0,6.629416
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.2334661,0.2334661,0,-1,0,0.2334661,0,0,2.775558E-17,0,0,0.2457538,0.2334661,0,0,5.091576,6.042856,0,0.2457538,-0.2457538,8.910688,63.64764,0.1747163,0.2568127,0,0,6.042856
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.2201641,0.2201641,0,-1,0,0.2201641,0,0,2.775558E-17,0,0,0.2317517,0.2201641,0,0,5.364635,5.797102,0,0.2317517,-0.2317517,8.666401,61.90274,0.1747163,0.2421805,0,0,5.797102
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.07903288,0.07903288,0,-1,0,0.07903288,0,0,1.387779E-17,0,0,0.0831925,0.07903288,0,0,5.622137,5.565351,0,0.0831925,-0.0831925,8.578708,61.27636,0.1747163,0.08693617,0,0,5.565351
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.714573,5.482158,0,0,0,8.578708,61.27636,0.1747163,0,0,0,5.482158
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.6088604,0.6088604,0,-1,0,0.6088604,0,0,0,0,0,0.6409056,0.6088604,0,0,5.714573,5.482158,0,0.6409056,-0.6409056,7.903134,56.45084,0.1747163,0.6697464,0,0,5.482158
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.426691,4.841253,0,0,0,7.903134,56.45084,0.1747163,0,0,0,4.841253
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.2308299,0.2308299,0,0,0,0.2308299,0,0,2.775558E-17,0,0,0.2429788,0.2308299,0,0,6.426691,4.841253,0,0.2429788,-0.2429788,7.647012,54.6214,0.1747163,0.2539129,0,0,4.841253
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,6.696667,4.598274,0.6293008,0,0.6293008,8.244019,58.88573,0.1744648,0,0.5034406,0,5.227575
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,6.067366,5.164645,1.711286,0,1.711286,9.867487,70.48191,0.1737843,0,1.369029,0,6.87593
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,1.759387,1.759387,0,-1,0,1.759387,162.1842,0,0,0,2.853448,1.851986,1.759387,0,0,4.356081,6.704802,1.001462,0,1.001462,10.81756,77.26811,0.1733885,1.935325,2.282758,0,9.558249
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,3.51597,3.33,0,-1,0,3.33,112.8638,0,0.1859701,0.5375671,3.758365,3.505263,3.33,0,0,3.354618,7.606118,0.2531016,0,0.2531016,11.05767,78.98321,0.1732888,3.867567,3.006692,0,11.36448
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.07864,1.07864,0,-1,0,1.07864,406.4246,0.1469323,0,0,4.38386,1.135411,1.07864,0,0,3.101516,7.833909,3.101516,0,3.101516,14.00003,100,0.1720759,1.186504,3.507088,0,12.21777
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,-1,0,0,0,4.998245,0,0,4.998245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720759,0,3.998596,0,15.62352
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.3320686,0.3320686,0,-1,0,0.3320686,1508.122,4.658453,0,0,5.007999,0.3495459,0.3320686,0,0,0,10.62527,0,0,0,14.00003,100,0.1720759,0.3652755,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1720759,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.07291897,0.07291897,0,-1,0,0.07291897,4677.962,3.334365,0,0,3.411122,0.07675681,0.07291897,0,0,0,10.62527,0,0,0,14.00003,100,0.1720759,0.08021086,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,1.53175,1.53175,0,-1,0,1.53175,124.8599,0.3001731,0,0,1.912542,1.612369,1.53175,0,0,0,10.62527,0,0,0,14.00003,100,0.1720759,1.684926,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,0.8224182,0.8224182,0,-1,0,0.8224182,155.8619,0.4161334,0,0,1.281837,0.8657034,0.8224182,0,0,0,10.62527,0,0,0,14.00003,100,0.1720759,0.90466,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,3.157483,3.157483,0,-1,0,3.157483,5.590986,0,4.440892E-16,0.1432308,0.1765344,3.323666,3.157483,0,0,0,10.62527,0,3.147131,-3.147131,10.68266,76.30457,0.1720759,3.473231,0.1412275,0,10.80181
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.6975296,0.6975296,0,-1,0,0.6975296,0,0,1.110223E-16,0,0,0.7342417,0.6975296,0,0,3.496813,7.478143,0,0.7342417,-0.7342417,9.908702,70.7763,0.1720759,0.7672825,0,0,7.478143
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.312637,6.743901,0,0,0,9.908702,70.7763,0.1720759,0,0,0,6.743901
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.229737,1.229737,0,-1,0,1.229737,0,0,2.220446E-16,0,0,1.29446,1.229737,0,0,4.312637,6.743901,0,1.29446,-1.29446,8.544221,61.03003,0.1720759,1.35271,0,0,6.743901
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.750926,5.449441,0,0,0,8.544221,61.03003,0.1720759,0,0,0,5.449441
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1349849,0.1349849,0,-1,0,0.1349849,0,0,0,0,0,0.1420894,0.1349849,0,0,5.750926,5.449441,0,0.1420894,-0.1420894,8.394445,59.96021,0.1720759,0.1484834,0,0,5.449441
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.03673767,0.03673767,0,-1,0,0.03673767,0,0,0,0,0,0.03867123,0.03673767,0,0,5.908803,5.307352,0,0.03867123,-0.03867123,8.353683,59.66904,0.1720759,0.04041144,0,0,5.307352
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.3937469,0.3937469,0,-1,0,0.3937469,0,0,0,0,0,0.4144704,0.3937469,0,0,5.951771,5.268681,0,0.4144704,-0.4144704,7.916792,56.5484,0.1720759,0.4331216,0,0,5.268681
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.4090381,0.4090381,0,-1,0,0.4090381,0,0,5.551115E-17,0,0,0.4305665,0.4090381,0,0,6.412293,4.85421,0,0.4305665,-0.4305665,7.462935,53.30658,0.1720759,0.449942,0,0,4.85421
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.05853098,0.05853098,0,-1,0,0.05853098,0,0,0,0,0,0.06161156,0.05853098,0,0,6.8907,4.423644,0,0.06161156,-0.06161156,7.397991,52.84269,0.1720759,0.06438408,0,0,4.423644
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.3981649,0.3981649,0,-1,0,0.3981649,0,0,0,0,0,0.4191209,0.3981649,0,0,6.959158,4.362032,0,0.4191209,-0.4191209,6.956199,49.68703,0.1720759,0.4379814,0,0,4.362032
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.4896787,0.4896787,0,0,0,0.4896787,0,0,0,0,0,0.5154513,0.4896787,0,0,7.424848,3.942911,0,0.5154513,-0.5154513,6.412866,45.80609,0.1720759,0.5386466,0,0,3.942911
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.2672331,0.2672331,0,0,0,0.2672331,0,0,0,0,0,0.281298,0.2672331,0,0,7.997571,3.42746,0,0.281298,-0.281298,6.116352,43.68814,0.1720759,0.2939564,0,0,3.42746
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,8.310124,3.146162,0.3232105,0,0.3232105,6.422976,45.87831,0.1719504,0,0.2585684,0,3.469373
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.425357,1.425357,0,0,0,1.425357,87.74952,0,2.220446E-16,0,1.250744,1.500376,1.425357,0,0,7.986914,3.437052,0,0.2496319,-0.2496319,6.159841,43.99878,0.1719504,1.567893,1.000595,0,4.687795
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,1.772326,1.772326,0,-1,0,1.772326,167.2923,0,0,0,2.964963,1.865606,1.772326,0,0,8.264283,3.18742,1.099358,0,1.099358,7.202783,51.44835,0.1715252,1.949558,2.371971,0,6.152383
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,1.528856,1.528856,0,-1,0,1.528856,256.4274,0,0,0,3.920407,1.609322,1.528856,0,0,7.164925,4.176841,2.311084,0,2.311084,9.39527,67.10894,0.170638,1.681742,3.136325,0,8.097248
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.07497844,0.07497844,0,-1,0,0.07497844,6048.795,0,0,0,4.535292,0.07892468,0.07497844,0,0,4.853841,6.256817,4.456367,0,4.456367,13.62295,97.3066,0.168953,0.08247629,3.628234,0,10.79211
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,0.9675919,0.9675919,0,-1,0,0.9675919,484.8459,3.275338,0,0,4.691329,1.018518,0.9675919,0,0,0.3974734,10.26755,0.3974734,0,0.3974734,14.00003,100,0.1688044,1.064351,3.753063,0,14.95888
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.4958447,0.4958447,0,-1,0,0.4958447,912.7279,4.003771,0,0,4.525713,0.5219418,0.4958447,0,0,0,10.62527,0,0,0,14.00003,100,0.1688044,0.5454292,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,1.783094,1.783094,0,-1,0,1.783094,268.6493,2.913328,0,0,4.790268,1.876941,1.783094,0,0,0,10.62527,0,0,0,14.00003,100,0.1688044,1.961403,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,1.949677,1.949677,0,-1,0,1.949677,145.3701,0.7819566,0,0,2.834248,2.052291,1.949677,0,0,0,10.62527,0,0,0,14.00003,100,0.1688044,2.144644,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.476937,1.476937,0,-1,0,1.476937,141.6282,0.537089,0,0,2.091759,1.55467,1.476937,0,0,0,10.62527,0,0,0,14.00003,100,0.1688044,1.62463,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001256483,0.001256483,0,-1,0,0.001256483,41225.76,0.5166722,0,0,0.5179948,0.001322614,0.001256483,0,0,0,10.62527,0,0,0,14.00003,100,0.1688044,0.001382132,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1688044,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.2054182,0.2054182,0,-1,0,0.2054182,0,0,0,0,0,0.2162297,0.2054182,0,0,0,10.62527,0,0.2162297,-0.2162297,13.7721,98.37196,0.1688044,0.22596,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,2.071341,2.071341,0,-1,0,2.071341,0,0,0,0,0,2.180359,2.071341,0,0,0.2402552,10.40904,0,2.180359,-2.180359,11.4738,81.95557,0.1688044,2.278475,0,0,10.40904
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.340808,1.340808,0,-1,0,1.340808,0,0,0,0,0,1.411377,1.340808,0,0,2.662876,8.228685,0,1.411377,-1.411377,9.98608,71.32899,0.1688044,1.474889,0,0,8.228685
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.1587046,0.1587046,0,-1,0,0.1587046,0,0,0,0,0,0.1670575,0.1587046,0,0,4.231073,6.817308,0,0.1670575,-0.1670575,9.809986,70.07118,0.1688044,0.1745751,0,0,6.817308
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.4590269,0.4590269,0,-1,0,0.4590269,0,0,0,0,0,0.4831862,0.4590269,0,0,4.416692,6.650251,0,0.4831862,-0.4831862,9.300663,66.43317,0.1688044,0.5049296,0,0,6.650251
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.3346019,0.3346019,0,-1,0,0.3346019,0,0,0,0,0,0.3522125,0.3346019,0,0,4.953566,6.167065,0,0.3522125,-0.3522125,8.929399,63.78129,0.1688044,0.368062,0,0,6.167065
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.1743452,0.1743452,0,-1,0,0.1743452,0,0,2.775558E-17,0,0,0.1835213,0.1743452,0,0,5.344913,5.814852,0,0.1835213,-0.1835213,8.73595,62.39952,0.1688044,0.1917797,0,0,5.814852
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.4584423,0.4584423,0,-1,0,0.4584423,0,0,5.551115E-17,0,0,0.4825709,0.4584423,0,0,5.548826,5.631331,0,0.4825709,-0.4825709,8.227275,58.76614,0.1688044,0.5042865,0,0,5.631331
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.5514116,0.5514116,0,-1,0,0.5514116,0,0,0,0,0,0.5804332,0.5514116,0,0,6.085016,5.14876,0,0.5804332,-0.5804332,7.615445,54.39593,0.1688044,0.6065527,0,0,5.14876
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.3701809,0.3701809,0,-1,0,0.3701809,0,0,5.551115E-17,0,0,0.3896641,0.3701809,0,0,6.729941,4.568327,0,0.3896641,-0.3896641,7.204703,51.46206,0.1688044,0.4071989,0,0,4.568327
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.6433728,0.6433728,0,0,0,0.6433728,0,0,1.110223E-16,0,0,0.6772346,0.6433728,0,0,7.162901,4.178663,0,0.6772346,-0.6772346,6.490835,46.36301,0.1688044,0.7077101,0,0,4.178663
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.915384,3.501428,0,0,0,6.490835,46.36301,0.1688044,0,0,0,3.501428
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,1.492538,1.492538,0,0,0,1.492538,13.77688,0,0,0,0.2056252,1.571093,1.492538,0,0,7.915384,3.501428,0,1.365467,-1.365467,5.051506,36.08212,0.1688044,1.641792,0.1645002,0,3.707053
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,0,0,0,0,0,0,0,0,0.9971289,0,0,0,0,9.43257,2.135961,0.9971289,0,0.9971289,5.997466,42.83895,0.1684325,0,0.7977031,0,3.13309
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,8.435441,3.033377,1.638784,0,1.638784,7.552153,53.94384,0.167825,0,1.311028,0,4.672161
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.5934969,0.5934969,0,-1,0,0.5934969,467.5612,0,0,0,2.774961,0.6247336,0.5934969,0,0,6.796657,4.508283,2.150227,0,2.150227,9.592037,68.51442,0.1670345,0.6528466,2.219969,0,7.283244
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.2028453,0.2028453,0,-1,0,0.2028453,1879.582,0,0,0,3.812644,0.2135214,0.2028453,0,0,4.64643,6.443487,3.599123,0,3.599123,13.00646,92.90314,0.1657278,0.2231299,3.050115,0,10.25613
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.346131,1.346131,0,-1,0,1.346131,310.7359,1.718626,0,0,4.182914,1.41698,1.346131,0,0,1.047307,9.682697,1.047307,0,1.047307,14.00003,100,0.1653514,1.480745,3.346331,0,13.86561
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,-1,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653514,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,2.767277,2.767277,0,-1,0,2.767277,124.9428,0.5445894,0,0,3.457513,2.912924,2.767277,0,0,0,10.62527,0,0,0,14.00003,100,0.1653514,3.044005,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.6822862,0.6822862,0,-1,0,0.6822862,291.2269,1.268805,0,0,1.987001,0.718196,0.6822862,0,0,0,10.62527,0,0,0,14.00003,100,0.1653514,0.7505148,1.589601,0,12.61228
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.386947,1.386947,0,-1,0,1.386947,98.98361,0,0,0,1.37285,1.459944,1.386947,0,0,0,10.62527,0,0.08709391,-0.08709391,13.90822,99.34425,0.1653514,1.525641,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,2.868027,2.868027,0,-1,0,2.868027,19.03695,0,4.440892E-16,0,0.5459847,3.018976,2.868027,0,0,0.09677102,10.53818,0,2.472991,-2.472991,11.30146,80.72456,0.1653514,3.15483,0.4367878,0,11.08416
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,2.844539,8.065189,0.2509806,0,0.2509806,11.53956,82.42529,0.1652614,0,0.2007845,0,8.31617
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.593558,8.291072,0,0,0,11.53956,82.42529,0.1652614,0,0,0,8.291072
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,1.761337,1.761337,0,-1,0,1.761337,0,0,2.220446E-16,0,0,1.854039,1.761337,0,0,2.593558,8.291072,0,1.854039,-1.854039,9.585235,68.46582,0.1652614,1.937471,0,0,8.291072
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,3.362718,3.33,0,-1,0,3.33,0,0,0.03271842,0.3689903,0,3.505263,3.33,0,0,4.653601,6.437033,0,3.505263,-3.505263,5.890362,42.07393,0.1652614,3.69899,0,0,6.437033
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.7308916,0.7308916,0,-1,0,0.7308916,0,0,0,0,0,0.7693596,0.7308916,0,0,8.548338,2.93177,0,0.7693596,-0.7693596,5.079386,36.28126,0.1652614,0.8039808,0,0,2.93177
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.3869214,0.3869214,0,-1,0,0.3869214,0,0,5.551115E-17,0,0,0.4072857,0.3869214,0,0,9.403182,2.16241,0,0.4072857,-0.4072857,4.650069,33.21471,0.1652614,0.4256136,0,0,2.16241
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.208004,0.208004,0,-1,0,0.208004,0,0,2.775558E-17,0,0,0.2189516,0.208004,0,0,9.855721,1.755125,0,0.2189516,-0.2189516,4.419274,31.56618,0.1652614,0.2288045,0,0,1.755125
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.099,1.536173,0,0,0,4.419274,31.56618,0.1652614,0,0,0,1.536173
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.1769226,0.1769226,0,-1,0,0.1769226,0,0,2.775558E-17,0,0,0.1862343,0.1769226,0,0,10.099,1.536173,0,0.1862343,-0.1862343,4.222966,30.16398,0.1652614,0.1946149,0,0,1.536173
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1457898,0.1457898,0,-1,0,0.1457898,0,0,0,0,0,0.153463,0.1457898,0,0,10.30593,1.349939,0,0.153463,-0.153463,4.061202,29.00853,0.1652614,0.1603688,0,0,1.349939
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.3460466,0.3460466,0,-1,0,0.3460466,0,0,0,0,0,0.3642596,0.3460466,0,0,10.47644,1.196476,0,0.3642596,-0.3642596,3.677238,26.26594,0.1652614,0.3806512,0,0,1.196476
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.1738888,0.1738888,0,0,0,0.1738888,0,0,0,0,0,0.1830408,0.1738888,0,0,10.88118,0.832216,0,0.1830408,-0.1830408,3.484296,24.88778,0.1652614,0.1912777,0,0,0.832216
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.008600311,0.008600311,0,0,0,0.008600311,0,0,1.734723E-18,0,0,0.009052959,0.008600311,0,0,11.08455,0.6491752,0,0.009052959,-0.009052959,3.474754,24.81962,0.1652614,0.009460342,0,0,0.6491752
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,2.368873,2.368873,5,0,1.53,2.368873,18.75165,0,0,0,0.4442029,0,0,2.631127,2.49957,11.09461,0.6401222,2.943773,0,2.943773,6.267462,44.7675,0.1662082,2.605761,0.3553623,5,1.084325
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.5057114,0.5057114,4.010974,0,1.259996,0.5057114,114.1358,0,0,0,0.5771977,0,0,3.505263,3.33,8.15084,3.289518,3.907198,0,3.907198,9.974155,71.24383,0.1666099,0.5562826,0.4617582,5,3.866716
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,0.7754393,0.7754393,0,-1,0,0.7754393,197.8044,0,0,0,1.533853,0.8162518,0.7754393,0,0,4.243642,6.805996,0.7176009,0,0.7176009,10.65493,76.1065,0.166355,0.8529832,1.227082,0,8.339849
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.342121,1.342121,0,-1,0,1.342121,140.9972,0,0,0,1.892352,1.412759,1.342121,0,0,3.526041,7.451837,0.4795935,0,0.4795935,11.10991,79.35637,0.166185,1.476333,1.513882,0,9.344189
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,-1,0,0,0,0,0,0,2.488988,0,0,0,0,3.046448,7.883471,2.488988,0,2.488988,13.47118,96.22249,0.1653085,0,1.99119,0,10.37246
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.269657,1.269657,0,-1,0,1.269657,220.2258,0.9021707,0,0,2.796111,1.336481,1.269657,0,0,0.5574597,10.12356,0.5574597,0,0.5574597,14.00003,100,0.1651135,1.396622,2.236889,0,12.91967
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.6424182,0.6424182,0,-1,0,0.6424182,443.9695,2.175911,0,0,2.852141,0.6762297,0.6424182,0,0,0,10.62527,0,0,0,14.00003,100,0.1651135,0.70666,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1651135,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.2867707,0.2867707,0,-1,0,0.2867707,788.6008,1.959612,0,0,2.261476,0.3018639,0.2867707,0,0,0,10.62527,0,0,0,14.00003,100,0.1651135,0.3154478,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,1.502551,1.502551,0,-1,0,1.502551,63.87282,0,0,0,0.9597214,1.581632,1.502551,0,0,0,10.62527,0,0.6219108,-0.6219108,13.34448,95.3175,0.1651135,1.652806,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,0.6910119,10.00336,0.366004,0,0.366004,13.6917,97.79765,0.1649857,0,0.2928032,0,10.36937
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,4.657771,3.33,0,-1,0,3.33,6.754162,0,1.327771,1.793548,0.2249136,3.505263,3.33,0,0,0.3250079,10.33277,0,3.280349,-3.280349,10.23391,73.09918,0.1649857,5.123548,0.1799309,0,10.55768
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,2.928231,2.928231,0,-1,0,2.928231,0,0,0,0,0,3.082349,2.928231,0,0,3.969841,7.052417,0,3.082349,-3.082349,6.984825,49.89151,0.1649857,3.221055,0,0,7.052417
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.757027,0.757027,0,-1,0,0.757027,0,0,1.110223E-16,0,0,0.7968706,0.757027,0,0,7.394673,3.970068,0,0.7968706,-0.7968706,6.14485,43.8917,0.1649857,0.8327298,0,0,3.970068
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.280085,3.173198,0,0,0,6.14485,43.8917,0.1649857,0,0,0,3.173198
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.280085,3.173198,0,0,0,6.14485,43.8917,0.1649857,0,0,0,3.173198
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.280085,3.173198,0,0,0,6.14485,43.8917,0.1649857,0,0,0,3.173198
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.3288444,0.3288444,0,-1,0,0.3288444,0,0,5.551115E-17,0,0,0.346152,0.3288444,0,0,8.280085,3.173198,0,0.346152,-0.346152,5.779974,41.28544,0.1649857,0.3617288,0,0,3.173198
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.2422784,0.2422784,0,-1,0,0.2422784,0,0,5.551115E-17,0,0,0.2550299,0.2422784,0,0,8.664698,2.827046,0,0.2550299,-0.2550299,5.511148,39.36527,0.1649857,0.2665062,0,0,2.827046
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.4809025,0.4809025,0,-1,0,0.4809025,0,0,5.551115E-17,0,0,0.5062132,0.4809025,0,0,8.948065,2.572016,0,0.5062132,-0.5062132,4.977553,35.55388,0.1649857,0.5289928,0,0,2.572016
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.4083668,0.4083668,0,-1,0,0.4083668,0,0,5.551115E-17,0,0,0.4298598,0.4083668,0,0,9.510524,2.065803,0,0.4298598,-0.4298598,4.524441,32.31737,0.1649857,0.4492035,0,0,2.065803
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.7298132,0.7298132,0,-1,0,0.7298132,0,0,0,0,0,0.7682244,0.7298132,0,0,9.988146,1.635943,0,0.7682244,-0.7682244,3.714661,26.53324,0.1649857,0.8027945,0,0,1.635943
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.3221594,0.3221594,0,0,0,0.3221594,0,0,0,0,0,0.3391151,0.3221594,0,0,10.84173,0.8677188,0,0.3391151,-0.3391151,3.357203,23.97997,0.1649857,0.3543753,0,0,0.8677188
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.3752527,0.3752527,0,0,0,0.3752527,0,0,0,0,0,0.3950029,0.3752527,0,0,11.21852,0.5286036,0,0.3950029,-0.3950029,2.940833,21.00591,0.1649857,0.412778,0,0,0.5286036
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,1.561196,1.561196,4.673162,0,1.440773,1.561196,33.14635,0,0,0,0.5174796,0,0,3.111965,2.956367,11.65742,0.1336008,3.473846,0,3.473846,6.236413,44.54572,0.1659624,1.717316,0.4139837,5,0.6510804
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,1.68478,1.68478,4.728244,0,1.455811,1.68478,78.4017,0,0,0,1.320896,0,0,3.043463,2.89129,8.183569,3.260062,4.212186,0,4.212186,10.23244,73.08874,0.1667033,1.853258,1.056717,5,4.580959
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.473867,1.473867,0,-1,0,1.473867,187.9839,0,0,0,2.770632,1.551439,1.473867,0,0,3.971382,7.05103,1.219194,0,1.219194,11.38907,81.35036,0.1662814,1.621253,2.216506,0,9.821663
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,1.998259,1.998259,0,-1,0,1.998259,169.8727,0,0,0,3.394497,2.103431,1.998259,0,0,2.752188,8.148305,1.291067,0,1.291067,12.61389,90.09901,0.1658369,2.198085,2.715598,0,11.5428
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,0.7738895,0.7738895,0,-1,0,0.7738895,599.7262,2.365476,0,0,4.641218,0.8146206,0.7738895,0,0,1.461122,9.310265,1.461122,0,1.461122,14.00003,100,0.1653368,0.8512785,3.712975,0,13.95148
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,1.917001,1.917001,0,-1,0,1.917001,265.4839,3.071432,0,0,5.089328,2.017896,1.917001,0,0,0,10.62527,0,0,0,14.00003,100,0.1653368,2.108701,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,2.133788,2.133788,0,-1,0,2.133788,225.1634,2.558416,0,0,4.804509,2.246093,2.133788,0,0,0,10.62527,0,0,0,14.00003,100,0.1653368,2.347167,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.028554,1.028554,0,-1,0,1.028554,442.7891,3.471638,0,0,4.554327,1.082689,1.028554,0,0,0,10.62527,0,0,0,14.00003,100,0.1653368,1.13141,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653368,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653368,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1653368,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,2.119494,2.119494,0,-1,0,2.119494,4.254794,0,0,0,0.09018012,2.231047,2.119494,0,0,0,10.62527,0,2.140867,-2.140867,11.74336,83.88095,0.1653368,2.331444,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,1.744272,1.744272,0,-1,0,1.744272,0,0,2.220446E-16,0,0,1.836076,1.744272,0,0,2.378741,8.484407,0,1.836076,-1.836076,9.807962,70.05674,0.1653368,1.918699,0,0,8.484407
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,1.95575,1.95575,0,-1,0,1.95575,0,0,0,0,0,2.058684,1.95575,0,0,4.418825,6.648332,0,2.058684,-2.058684,7.637919,54.55646,0.1653368,2.151325,0,0,6.648332
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,1.555771,1.555771,0,-1,0,1.555771,0,0,0,0,0,1.637653,1.555771,0,0,6.706251,4.589648,0,1.637653,-1.637653,5.911681,42.22621,0.1653368,1.711348,0,0,4.589648
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.3172761,0.3172761,0,-1,0,0.3172761,0,0,5.551115E-17,0,0,0.3339749,0.3172761,0,0,8.525867,2.951995,0,0.3339749,-0.3339749,5.559641,39.71164,0.1653368,0.3490037,0,0,2.951995
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.896949,2.61802,0,0,0,5.559641,39.71164,0.1653368,0,0,0,2.61802
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.4695512,0.4695512,0,-1,0,0.4695512,0,0,0,0,0,0.4942644,0.4695512,0,0,8.896949,2.61802,0,0.4942644,-0.4942644,5.03864,35.99022,0.1653368,0.5165063,0,0,2.61802
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.396102,0.396102,0,-1,0,0.396102,0,0,5.551115E-17,0,0,0.4169494,0.396102,0,0,9.446132,2.123755,0,0.4169494,-0.4169494,4.599137,32.85091,0.1653368,0.4357122,0,0,2.123755
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.2108003,0.2108003,0,-1,0,0.2108003,0,0,2.775558E-17,0,0,0.221895,0.2108003,0,0,9.909409,1.706806,0,0.221895,-0.221895,4.365239,31.18022,0.1653368,0.2318803,0,0,1.706806
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.1495638,0.1495638,0,-1,0,0.1495638,0,0,0,0,0,0.1574356,0.1495638,0,0,10.15596,1.484911,0,0.1574356,-0.1574356,4.199287,29.99485,0.1653368,0.1645202,0,0,1.484911
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.3348616,0.3348616,0,-1,0,0.3348616,0,0,0,0,0,0.352486,0.3348616,0,0,10.33089,1.327475,0,0.352486,-0.352486,3.827735,27.34091,0.1653368,0.3683478,0,0,1.327475
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.015608,1.015608,4.520871,0,1.399198,1.015608,0,0,0,0,0,0,0,3.505263,3.33,10.72254,0.9749895,3.33,0,3.33,6.98685,49.90597,0.166242,1.117169,0,5,0.9749895
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.3506831,0.3506831,3.855946,0,1.217673,0.3506831,0,0,0,0,0,0,0,3.505263,3.33,7.392539,3.971989,3.33,0,3.33,10.14597,72.47104,0.1667243,0.3857514,0,5,3.971989
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.10669,0.10669,3.492946,0,1.118574,0.10669,792.5723,0,0,0,0.8455951,0,0,3.386256,3.216944,4.062539,6.968989,4.062539,0,4.062539,14.00003,100,0.1667305,0.117359,0.6764761,5,7.814585
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.1670119,0.1670119,0,0,0,0.1670119,1104.046,1.668086,0,0,1.843888,0.175802,0.1670119,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,0.1837131,1.475111,0,12.46916
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,-1,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.477033,1.477033,0,-1,0,1.477033,258.511,2.263521,0,0,3.818293,1.554772,1.477033,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,1.624736,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,2.396534,2.396534,0,-1,0,2.396534,198.3108,2.229918,0,0,4.752586,2.522668,2.396534,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,2.636188,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,1.934456,1.934456,0,-1,0,1.934456,254.6608,2.890033,0,0,4.926303,2.03627,1.934456,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,2.127902,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,4.688463,3.33,0,-1,0,3.33,128.2722,0.7662024,1.358463,1.82731,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,5.15731,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,0.7716137,0.7716137,0,-1,0,0.7716137,301.6358,1.515238,0,0,2.327463,0.812225,0.7716137,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,0.8487751,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1667305,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.6110461,0.6110461,0,-1,0,0.6110461,32.10279,0,1.110223E-16,0,0.1961629,0.6432064,0.6110461,0,0,0,10.62527,0,0.4470435,-0.4470435,13.5288,96.63411,0.1667305,0.6721507,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,2.449257,2.449257,0,-1,0,2.449257,0,0,0,0,0,2.578165,2.449257,0,0,0.496715,10.17823,0,2.578165,-2.578165,10.81118,77.22255,0.1667305,2.694182,0,0,10.17823
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.9153155,0.9153155,0,-1,0,0.9153155,0,0,1.110223E-16,0,0,0.96349,0.9153155,0,0,3.361343,7.600066,0,0.96349,-0.96349,9.79557,69.96822,0.1667305,1.006847,0,0,7.600066
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.391941,1.391941,0,-1,0,1.391941,0,0,2.220446E-16,0,0,1.465201,1.391941,0,0,4.431887,6.636576,0,1.465201,-1.465201,8.251113,58.9364,0.1667305,1.531135,0,0,6.636576
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.5379579,0.5379579,0,-1,0,0.5379579,0,0,1.110223E-16,0,0,0.5662715,0.5379579,0,0,6.059889,5.171374,0,0.5662715,-0.5662715,7.65421,54.67282,0.1667305,0.5917537,0,0,5.171374
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.1743596,0.1743596,0,-1,0,0.1743596,0,0,2.775558E-17,0,0,0.1835364,0.1743596,0,0,6.689079,4.605103,0,0.1835364,-0.1835364,7.460746,53.29094,0.1667305,0.1917956,0,0,4.605103
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.3827079,0.3827079,0,-1,0,0.3827079,0,0,5.551115E-17,0,0,0.4028504,0.3827079,0,0,6.893009,4.421566,0,0.4028504,-0.4028504,7.036104,50.25779,0.1667305,0.4209787,0,0,4.421566
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.03948602,0.03948602,0,-1,0,0.03948602,0,0,0,0,0,0.04156423,0.03948602,0,0,7.34062,4.018716,0,0.04156423,-0.04156423,6.992292,49.94484,0.1667305,0.04343462,0,0,4.018716
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.4322991,0.4322991,0,-1,0,0.4322991,0,0,0,0,0,0.4550517,0.4322991,0,0,7.386803,3.977152,0,0.4550517,-0.4550517,6.512625,46.51866,0.1667305,0.475529,0,0,3.977152
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.892416,3.5221,0,0,0,6.512625,46.51866,0.1667305,0,0,0,3.5221
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.4909145,0.4909145,0,-1,0,0.4909145,0,0,1.110223E-16,0,0,0.5167521,0.4909145,0,0,7.892416,3.5221,0,0.5167521,-0.5167521,5.967921,42.62792,0.1667305,0.5400059,0,0,3.5221
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.4431317,0.4431317,0,0,0,0.4431317,0,0,5.551115E-17,0,0,0.4664544,0.4431317,0,0,8.466584,3.005348,0,0.4664544,-0.4664544,5.476234,39.11588,0.1667305,0.4874448,0,0,3.005348
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.7073864,0.7073864,0,0,0,0.7073864,0,0,1.110223E-16,0,0,0.7446172,0.7073864,0,0,8.984867,2.538894,0,0.7446172,-0.7446172,4.691339,33.5095,0.1667305,0.778125,0,0,2.538894
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1074885,0.1074885,0,0,0,0.1074885,723.3359,0,0,0,0.7775025,0.1131457,0.1074885,0,0,9.81222,1.794276,0.6643568,0,0.6643568,5.321603,38.01138,0.1665071,0.1182373,0.6220021,0,2.571779
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,2.059821,2.059821,0,0,0,2.059821,102.3527,0,4.440892E-16,0,2.108282,2.168233,2.059821,0,0,9.147863,2.392198,0,0.05995066,-0.05995066,5.25841,37.55999,0.1665071,2.265803,1.686626,0,4.50048
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.305924,1.305924,0,-1,0,1.305924,251.7333,0,0,0,3.287447,1.374657,1.305924,0,0,9.214475,2.332247,1.91279,0,1.91279,7.073041,50.52162,0.1658673,1.436517,2.629957,0,5.619694
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,1.86517,1.86517,0,-1,0,1.86517,221.4712,0,0,0,4.130813,1.963336,1.86517,0,0,7.301685,4.053758,2.167476,0,2.167476,9.12929,65.20908,0.1651482,2.051687,3.30465,0,8.18457
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,4.82709,3.33,0,-1,0,3.33,148.279,0,1.49709,1.979799,4.93769,3.505263,3.33,0,0,5.134209,6.004487,1.432427,0,1.432427,10.48821,74.91563,0.1646764,5.309799,3.950152,0,10.94218
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,1.481555,1.481555,0,-1,0,1.481555,354.4478,0,0,0,5.251338,1.559531,1.481555,0,0,3.701782,7.293671,3.691807,0,3.691807,13.99057,99.9324,0.1634727,1.62971,4.20107,0,12.54501
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,4.589219,3.33,0,-1,0,3.33,134.2504,0.9552988,1.259219,1.718141,4.470537,3.505263,3.33,0,0,0.009974894,10.6163,0.009974894,0,0.009974894,14.00003,100,0.1634695,5.048141,3.576429,0,15.08683
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.025233,1.025233,0,-1,0,1.025233,414.4733,3.170123,0,0,4.249315,1.079192,1.025233,0,0,0,10.62527,0,0,0,14.00003,100,0.1634695,1.127756,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.4006113,0.4006113,0,-1,0,0.4006113,909.2684,3.220936,0,0,3.642632,0.4216962,0.4006113,0,0,0,10.62527,0,0,0,14.00003,100,0.1634695,0.4406725,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,0.7460262,0.7460262,0,-1,0,0.7460262,318.2387,1.588853,0,0,2.374144,0.7852907,0.7460262,0,0,0,10.62527,0,0,0,14.00003,100,0.1634695,0.8206288,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,0.7996253,0.7996253,0,-1,0,0.7996253,132.1942,0.2153473,0,0,1.057058,0.8417109,0.7996253,0,0,0,10.62527,0,0,0,14.00003,100,0.1634695,0.8795879,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,2.630202,2.630202,0,-1,0,2.630202,4.71169,0,4.440892E-16,0,0.123927,2.768634,2.630202,0,0,0,10.62527,0,2.644707,-2.644707,11.21226,80.08743,0.1634695,2.893222,0.09914158,0,10.7492
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,1.67346,1.67346,0,-1,0,1.67346,0,0,2.220446E-16,0,0,1.761537,1.67346,0,0,2.938563,7.980567,0,1.761537,-1.761537,9.35544,66.82444,0.1634695,1.840806,0,0,7.980567
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,2.697485,2.697485,0,-1,0,2.697485,0,0,4.440892E-16,0,0,2.839458,2.697485,0,0,4.895826,6.219031,0,2.839458,-2.839458,6.362388,45.44554,0.1634695,2.967234,0,0,6.219031
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.433507,1.433507,0,-1,0,1.433507,0,0,0,0,0,1.508955,1.433507,0,0,8.050779,3.379573,0,1.508955,-1.508955,4.77181,34.08429,0.1634695,1.576858,0,0,3.379573
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.1776125,0.1776125,0,-1,0,0.1776125,0,0,2.775558E-17,0,0,0.1869605,0.1776125,0,0,9.727396,1.870618,0,0.1869605,-0.1869605,4.574736,32.67662,0.1634695,0.1953738,0,0,1.870618
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.8540327,0.8540327,0,-1,0,0.8540327,0,0,1.110223E-16,0,0,0.8989818,0.8540327,0,0,9.93513,1.683657,0,0.8989818,-0.8989818,3.627126,25.90799,0.1634695,0.939436,0,0,1.683657
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.3091671,0.3091671,0,-1,0,0.3091671,0,0,0,0,0,0.3254391,0.3091671,0,0,10.934,0.7846754,0,0.3254391,-0.3254391,3.284083,23.45769,0.1634695,0.3400838,0,0,0.7846754
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.3283084,0.3283084,0,-1,0,0.3283084,0,0,0,0,0,0.3455878,0.3283084,0,0,11.2956,0.4592364,0,0.3455878,-0.3455878,2.919802,20.85568,0.1634695,0.3611393,0,0,0.4592364
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.578653,0.1079661,0,-1,0,0.1079661,0,0,0.4706869,0.5285522,0,0.1136485,0.1079661,0,0,11.67958,0.1136485,0,0.1136485,-0.1136485,2.800006,20,0.1634695,0.6365183,0,0,0.1136485
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.2023313,0,0,-1,0,0,0,0,0.2023313,0.2225645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1634695,0.2225645,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.5513631,0,0,-1,0,0,0,0,0.5513631,0.6064993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1634695,0.6064993,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1028156,0.1028156,3.608079,0,1.150005,0.1028156,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1638057,0.1130971,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.3233291,0.3233291,3.828592,0,1.210206,0.3233291,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1642682,0.355662,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,2.276366,2.276366,5,0,1.53,2.276366,35.87121,0,0,0,0.8165601,0,0,2.723634,2.587452,5.14586,5.994,3.404012,0,3.404012,12.34757,88.19672,0.1652433,2.504003,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0.1056048,0,0,1.847453,0,0,0,0,1.741848,9.057611,1.741848,0,1.741848,14.00003,100,0.1646864,0,1.477962,0,10.90506
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.293537,1.293537,0,-1,0,1.293537,246.7348,1.829988,0,0,3.191606,1.361618,1.293537,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,1.422891,2.553285,0,13.81688
