Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,0.9891618,0.9891618,0,-1,0,0.9891618,419.6565,3.109859,0,0,4.151082,1.041223,0.9891618,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,1.088078,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.5859699,0.5859699,0,-1,0,0.5859699,851.5564,4.373054,0,0,4.989864,0.6168104,0.5859699,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,0.6445668,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,1.526778,1.526778,0,-1,0,1.526778,333.9783,3.491972,0,0,5.099106,1.607134,1.526778,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,1.679455,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,2.147652,2.147652,0,-1,0,2.147652,221.2417,2.490815,0,0,4.751501,2.260686,2.147652,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,2.362417,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,0.9361907,0.9361907,0,-1,0,0.9361907,466.4422,3.381324,0,0,4.366788,0.9854639,0.9361907,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,1.02981,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,0.7752233,0.7752233,0,-1,0,0.7752233,452.0571,2.688427,0,0,3.504452,0.8160245,0.7752233,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,0.8527456,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,1.564913,1.564913,0,-1,0,1.564913,162.267,0.8920597,0,0,2.539336,1.647277,1.564913,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,1.721404,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1646864,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,2.165044,2.165044,0,-1,0,2.165044,14.10539,0,0,0,0.3053877,2.278993,2.165044,0,0,0,10.62527,0,1.973606,-1.973606,11.91967,85.1403,0.1646864,2.381548,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,2.500463,2.500463,0,-1,0,2.500463,0,0,4.440892E-16,0,0,2.632066,2.500463,0,0,2.192895,8.651669,0,2.632066,-2.632066,9.145224,65.32289,0.1646864,2.75051,0,0,8.651669
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,1.880675,1.880675,0,-1,0,1.880675,0,0,2.220446E-16,0,0,1.979658,1.880675,0,0,5.117414,6.019602,0,1.979658,-1.979658,7.058481,50.41762,0.1646864,2.068742,0,0,6.019602
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,2.668411,2.668411,0,-1,0,2.668411,0,0,4.440892E-16,0,0,2.808853,2.668411,0,0,7.317033,4.039945,0,2.808853,-2.808853,4.09769,29.26915,0.1646864,2.935252,0,0,4.039945
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.451156,0.451156,0,-1,0,0.451156,0,0,5.551115E-17,0,0,0.4749011,0.451156,0,0,10.43798,1.231091,0,0.4749011,-0.4749011,3.5971,25.69352,0.1646864,0.4962717,0,0,1.231091
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.1779772,0.1779772,0,-1,0,0.1779772,0,0,2.775558E-17,0,0,0.1873444,0.1779772,0,0,10.96565,0.7561901,0,0.1873444,-0.1873444,3.399621,24.28296,0.1646864,0.1957749,0,0,0.7561901
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.2790647,0.2790647,0,-1,0,0.2790647,0,0,0,0,0,0.2937523,0.2790647,0,0,11.17381,0.5688456,0,0.2937523,-0.2937523,3.089979,22.07124,0.1646864,0.3069711,0,0,0.5688456
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.1999977,0.1999977,0,-1,0,0.1999977,0,0,2.775558E-17,0,0,0.2105239,0.1999977,0,0,11.5002,0.2750934,0,0.2105239,-0.2105239,2.868068,20.48616,0.1646864,0.2199975,0,0,0.2750934
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.1930118,0.061341,0,-1,0,0.061341,0,0,0.1316708,0.150972,0,0.06456947,0.061341,0,0,11.73412,0.06456947,0,0.06456947,-0.06456947,2.800006,20,0.1646864,0.212313,0,0,0.06456947
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.6821312,0,0,-1,0,0,0,0,0.6821312,0.7503443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646864,0.7503443,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.01513459,0,0,-1,0,0,0,0,0.01513459,0.01664805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646864,0.01664805,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.07497685,0.07497685,3.58024,0,1.142406,0.07497685,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.164991,0.08247454,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.3470795,0.3470795,3.852343,0,1.21669,0.3470795,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1654493,0.3817874,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.1997682,0.1997682,3.705031,0,1.176474,0.1997682,263.63,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.1656514,0.2197451,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.161423,1.161423,0,0,0,1.161423,148.1806,0,0,0,1.721004,1.22255,1.161423,0,0,1.289211,9.464984,0.4984536,0,0.4984536,13.24985,94.64159,0.165495,1.277565,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,2.194191,0,0,2.984949,0,0,0,0,0.7907575,9.913592,0.7907575,0,0.7907575,14.00003,100,0.1652475,0,2.387959,0,12.89854
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.193626,1.193626,0,-1,0,1.193626,273.3321,2.006115,0,0,3.262564,1.256449,1.193626,0,0,0,10.62527,0,0,0,14.00003,100,0.1652475,1.312989,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.4362866,0.4362866,0,-1,0,0.4362866,1068.597,4.202898,0,0,4.662147,0.459249,0.4362866,0,0,0,10.62527,0,0,0,14.00003,100,0.1652475,0.4799152,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,0.7433443,0.7433443,0,-1,0,0.7433443,641.03,3.982593,0,0,4.76506,0.7824677,0.7433443,0,0,0,10.62527,0,0,0,14.00003,100,0.1652475,0.8176787,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,-1,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1652475,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.255923,1.255923,0,-1,0,1.255923,344.1553,3.000302,0,0,4.322327,1.322025,1.255923,0,0,0,10.62527,0,0,0,14.00003,100,0.1652475,1.381516,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,2.612696,2.612696,0,-1,0,2.612696,127.1841,0.5727269,0,0,3.322934,2.750207,2.612696,0,0,0,10.62527,0,0,0,14.00003,100,0.1652475,2.873966,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.3406348,0.3406348,0,-1,0,0.3406348,571.3705,1.587724,0,0,1.946287,0.3585629,0.3406348,0,0,0,10.62527,0,0,0,14.00003,100,0.1652475,0.3746983,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,0.906456,0.906456,0,-1,0,0.906456,140.4752,0.3191814,0,0,1.273346,0.9541642,0.906456,0,0,0,10.62527,0,0,0,14.00003,100,0.1652475,0.9971015,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,2.251311,2.251311,0,-1,0,2.251311,7.575143,0,0,0,0.17054,2.369801,2.251311,0,0,0,10.62527,0,2.199261,-2.199261,11.6818,83.44128,0.1652475,2.476442,0.136432,0,10.79581
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.434263,1.434263,0,-1,0,1.434263,0,0,2.220446E-16,0,0,1.509751,1.434263,0,0,2.443624,8.426013,0,1.509751,-1.509751,10.09039,72.07404,0.1652475,1.57769,0,0,8.426013
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.121125,6.916262,0,0,0,10.09039,72.07404,0.1652475,0,0,0,6.916262
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,2.567961,2.567961,0,-1,0,2.567961,0,0,4.440892E-16,0,0,2.703117,2.567961,0,0,4.121125,6.916262,0,2.703117,-2.703117,7.241051,51.72169,0.1652475,2.824757,0,0,6.916262
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.009899692,0.009899692,0,-1,0,0.009899692,0,0,0,0,0,0.01042073,0.009899692,0,0,7.124588,4.213145,0,0.01042073,-0.01042073,7.230066,51.64323,0.1652475,0.01088966,0,0,4.213145
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1060557,0.1060557,0,-1,0,0.1060557,0,0,1.387779E-17,0,0,0.1116376,0.1060557,0,0,7.136166,4.202724,0,0.1116376,-0.1116376,7.11239,50.80268,0.1652475,0.1166613,0,0,4.202724
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.201127,0.201127,0,-1,0,0.201127,0,0,2.775558E-17,0,0,0.2117127,0.201127,0,0,7.260208,4.091087,0,0.2117127,-0.2117127,6.889225,49.20865,0.1652475,0.2212397,0,0,4.091087
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.5824252,0.5824252,0,-1,0,0.5824252,0,0,1.110223E-16,0,0,0.6130792,0.5824252,0,0,7.495444,3.879375,0,0.6130792,-0.6130792,6.242983,44.59265,0.1652475,0.6406678,0,0,3.879375
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.4599714,0.4599714,0,-1,0,0.4599714,0,0,5.551115E-17,0,0,0.4841804,0.4599714,0,0,8.176643,3.266295,0,0.4841804,-0.4841804,5.732612,40.94715,0.1652475,0.5059685,0,0,3.266295
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.060327,1.060327,0,-1,0,1.060327,0,0,0,0,0,1.116133,1.060327,0,0,8.714622,2.782115,0,1.116133,-1.116133,4.556104,32.54354,0.1652475,1.166359,0,0,2.782115
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.5848858,0.5848858,0,-1,0,0.5848858,0,0,1.110223E-16,0,0,0.6156693,0.5848858,0,0,9.954769,1.665982,0,0.6156693,-0.6156693,3.907132,27.90803,0.1652475,0.6433744,0,0,1.665982
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.63885,1.050312,0,0,0,3.907132,27.90803,0.1652475,0,0,0,1.050312
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.6456597,0.6456597,0,0,0,0.6456597,0,0,1.110223E-16,0,0,0.6796418,0.6456597,0,0,10.63885,1.050312,0,0.6796418,-0.6796418,3.190727,22.79086,0.1652475,0.7102256,0,0,1.050312
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.356144,1.356144,4.646598,0,1.433521,1.356144,63.89035,0,0,0,0.866445,0,0,3.290455,3.125932,11.394,0.3706705,3.992377,0,3.992377,6.978228,49.84439,0.1659431,1.491758,0.693156,5,1.237116
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.401321,1.401321,4.730381,0,1.456394,1.401321,154.658,0,0,0,2.167255,0,0,3.32906,3.162607,7.401627,3.96381,5.329862,0,5.329862,12.03458,85.96111,0.1662615,1.541453,1.733804,5,6.131065
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,1.668359,1.668359,0,-1,0,1.668359,186.7156,0,0,0,3.115085,1.756167,1.668359,0,0,2.071765,8.760686,1.358918,0,1.358918,13.32376,95.16954,0.1658426,1.835194,2.492068,0,11.87577
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,1.629525,1.629525,0,-1,0,1.629525,262.4382,1.848361,0,0,4.276498,1.71529,1.629525,0,0,0.7128467,9.983712,0.7128467,0,0.7128467,14.00003,100,0.1656237,1.792478,3.421198,0,14.26021
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,1.746486,1.746486,0,-1,0,1.746486,278.4756,3.02513,0,0,4.863536,1.838406,1.746486,0,0,0,10.62527,0,0,0,14.00003,100,0.1656237,1.921134,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,-1,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1656237,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.04611,1.04611,0,-1,0,1.04611,390.6464,2.985421,0,0,4.086589,1.101168,1.04611,0,0,0,10.62527,0,0,0,14.00003,100,0.1656237,1.15072,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,0.903277,0.903277,0,-1,0,0.903277,418.0661,2.825477,0,0,3.776295,0.9508179,0.903277,0,0,0,10.62527,0,0,0,14.00003,100,0.1656237,0.9936047,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.115505,1.115505,0,-1,0,1.115505,295.0575,2.117165,0,0,3.29138,1.174215,1.115505,0,0,0,10.62527,0,0,0,14.00003,100,0.1656237,1.227055,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,2.802957,2.802957,0,-1,0,2.802957,83.85741,0,0,0,2.350487,2.950481,2.802957,0,0,0,10.62527,0,0.5999938,-0.5999938,13.36758,95.48251,0.1656237,3.083253,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,0.4885744,0,0,1.155234,0,0,0,0,0.6666598,10.02528,0.6666598,0,0.6666598,14.00003,100,0.1654195,0,0.9241874,0,11.18051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,1.658459,1.658459,0,-1,0,1.658459,13.16498,0,0,0,0.2183357,1.745746,1.658459,0,0,0,10.62527,0,1.52741,-1.52741,12.39,88.49979,0.1654195,1.824304,0.1746685,0,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.697122,9.097864,0,0,0,12.39,88.49979,0.1654195,0,0,0,9.097864
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.697122,9.097864,0,0,0,12.39,88.49979,0.1654195,0,0,0,9.097864
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,1.479474,1.479474,0,-1,0,1.479474,0,0,2.220446E-16,0,0,1.557341,1.479474,0,0,1.697122,9.097864,0,1.557341,-1.557341,10.74841,76.77424,0.1654195,1.627421,0,0,9.097864
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.05656305,0.05656305,0,-1,0,0.05656305,0,0,6.938894E-18,0,0,0.05954005,0.05656305,0,0,3.427501,7.540523,0,0.05954005,-0.05954005,10.68565,76.32595,0.1654195,0.06221935,0,0,7.540523
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.8859775,0.8859775,0,-1,0,0.8859775,0,0,1.110223E-16,0,0,0.9326079,0.8859775,0,0,3.493657,7.480983,0,0.9326079,-0.9326079,9.702599,69.30414,0.1654195,0.9745753,0,0,7.480983
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.529888,6.548375,0,0,0,9.702599,69.30414,0.1654195,0,0,0,6.548375
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.1665079,0.1665079,0,-1,0,0.1665079,0,0,2.775558E-17,0,0,0.1752715,0.1665079,0,0,4.529888,6.548375,0,0.1752715,-0.1752715,9.517847,67.98448,0.1654195,0.1831587,0,0,6.548375
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.275417,0.275417,0,-1,0,0.275417,0,0,0,0,0,0.2899126,0.275417,0,0,4.724634,6.373104,0,0.2899126,-0.2899126,9.212252,65.80167,0.1654195,0.3029587,0,0,6.373104
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.1496764,0.1496764,0,-1,0,0.1496764,0,0,2.775558E-17,0,0,0.1575541,0.1496764,0,0,5.046759,6.083191,0,0.1575541,-0.1575541,9.046175,64.61541,0.1654195,0.1646441,0,0,6.083191
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.221819,5.925637,0,0,0,9.046175,64.61541,0.1654195,0,0,0,5.925637
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.5857978,0.5857978,0,0,0,0.5857978,0,0,1.110223E-16,0,0,0.6166292,0.5857978,0,0,5.221819,5.925637,0,0.6166292,-0.6166292,8.396191,59.97267,0.1654195,0.6443775,0,0,5.925637
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.4323043,0.4323043,0,0,0,0.4323043,0,0,5.551115E-17,0,0,0.4550571,0.4323043,0,0,5.906963,5.309008,0,0.4550571,-0.4550571,7.916519,56.54645,0.1654195,0.4755347,0,0,5.309008
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,1.722701,1.722701,0,0,0,1.722701,32.32469,0,2.220446E-16,0,0.5568578,1.81337,1.722701,0,0,6.412582,4.853951,0,1.256512,-1.256512,6.592039,47.0859,0.1654195,1.894971,0.4454863,0,5.410808
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.37457,1.37457,0,0,0,1.37457,118.0693,0,0,0,1.622945,1.446916,1.37457,0,0,7.808706,3.597439,0.1760291,0,0.1760291,6.759035,48.27872,0.1653657,1.512027,1.298356,0,5.220383
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,2.647325,2.647325,0,-1,0,2.647325,99.03403,0,0,0,2.621753,2.786658,2.647325,0,0,7.632677,3.755865,0,0.1649052,-0.1649052,6.585209,47.03712,0.1653657,2.912057,2.097402,0,6.377617
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,-1,0,0,0,0,0,0,3.357635,0,0,0,0,7.815905,3.59096,3.357635,0,3.357635,9.770542,69.78944,0.1643456,0,2.686108,0,6.948595
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,0.8501548,0.8501548,0,-1,0,0.8501548,501.5089,0,0,0,4.263602,0.8948997,0.8501548,0,0,4.45827,6.612831,3.368702,0,3.368702,12.96637,92.61677,0.1633347,0.9351702,3.410882,0,10.87643
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.6617869,0.6617869,0,-1,0,0.6617869,746.3189,3.152855,0,0,4.939041,0.6966178,0.6617869,0,0,1.089568,9.644663,1.089568,0,1.089568,14.00003,100,0.1630104,0.7279656,3.951232,0,14.5837
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,1.748681,1.748681,0,-1,0,1.748681,268.9657,2.862635,0,0,4.703351,1.840717,1.748681,0,0,0,10.62527,0,0,0,14.00003,100,0.1630104,1.923549,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,1.524422,1.524422,0,-1,0,1.524422,280.3685,2.669345,0,0,4.273999,1.604655,1.524422,0,0,0,10.62527,0,0,0,14.00003,100,0.1630104,1.676864,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,2.485569,2.485569,0,-1,0,2.485569,112.6028,0.182432,0,0,2.79882,2.616388,2.485569,0,0,0,10.62527,0,0,0,14.00003,100,0.1630104,2.734125,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.429103,1.429103,0,-1,0,1.429103,150.6229,0.6482378,0,0,2.152557,1.504319,1.429103,0,0,0,10.62527,0,0,0,14.00003,100,0.1630104,1.572013,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.341377,1.341377,0,-1,0,1.341377,60.50389,0,2.220446E-16,0,0.8115852,1.411976,1.341377,0,0,0,10.62527,0,0.6003906,-0.6003906,13.36716,95.47953,0.1630104,1.475515,0.6492682,0,11.43686
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,3.196363,3.196363,0,-1,0,3.196363,4.961842,0,0,0.185999,0.1585985,3.364592,3.196363,0,0,0.6671006,10.02488,0,3.205994,-3.205994,9.987746,71.3409,0.1630104,3.515999,0.1268788,0,10.18348
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.229316,6.81889,0,0,0,9.987746,71.3409,0.1630104,0,0,0,6.81889
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.229316,6.81889,0,0,0,9.987746,71.3409,0.1630104,0,0,0,6.81889
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1443864,0.1443864,0,-1,0,0.1443864,0,0,2.775558E-17,0,0,0.1519857,0.1443864,0,0,4.229316,6.81889,0,0.1519857,-0.1519857,9.827539,70.19657,0.1630104,0.1588251,0,0,6.81889
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1387518,0.1387518,0,-1,0,0.1387518,0,0,0,0,0,0.1460546,0.1387518,0,0,4.398189,6.666904,0,0.1460546,-0.1460546,9.673585,69.09689,0.1630104,0.152627,0,0,6.666904
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.1613784,0.1613784,0,-1,0,0.1613784,0,0,0,0,0,0.169872,0.1613784,0,0,4.560472,6.52085,0,0.169872,-0.169872,9.494524,67.81789,0.1630104,0.1775163,0,0,6.52085
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.08415014,0.08415014,0,-1,0,0.08415014,0,0,1.387779E-17,0,0,0.08857909,0.08415014,0,0,4.749218,6.350977,0,0.08857909,-0.08857909,9.401153,67.15096,0.1630104,0.09256515,0,0,6.350977
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.5183947,0.5183947,0,-1,0,0.5183947,0,0,1.110223E-16,0,0,0.5456787,0.5183947,0,0,4.84764,6.262398,0,0.5456787,-0.5456787,8.825957,63.04243,0.1630104,0.5702342,0,0,6.262398
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.06317609,0.06317609,0,-1,0,0.06317609,0,0,1.387779E-17,0,0,0.06650115,0.06317609,0,0,5.453949,5.71672,0,0.06650115,-0.06650115,8.755858,62.54173,0.1630104,0.0694937,0,0,5.71672
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.4956509,0.4956509,0,-1,0,0.4956509,0,0,5.551115E-17,0,0,0.5217378,0.4956509,0,0,5.52784,5.650218,0,0.5217378,-0.5217378,8.205899,58.61345,0.1630104,0.545216,0,0,5.650218
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.3710617,0.3710617,0,-1,0,0.3710617,0,0,0,0,0,0.3905913,0.3710617,0,0,6.107548,5.128481,0,0.3905913,-0.3905913,7.794179,55.6726,0.1630104,0.4081679,0,0,5.128481
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.3064432,0.3064432,0,0,0,0.3064432,0,0,0,0,0,0.3225718,0.3064432,0,0,6.541539,4.737889,0,0.3225718,-0.3225718,7.454159,53.24389,0.1630104,0.3370876,0,0,4.737889
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.2071527,0.2071527,0,0,0,0.2071527,0,0,2.775558E-17,0,0,0.2180555,0.2071527,0,0,6.899952,4.415318,0,0.2180555,-0.2180555,7.224308,51.6021,0.1630104,0.227868,0,0,4.415318
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,3.399133,3.399133,5,0,1.53,3.399133,10.58783,0,0,0,0.3598945,0,0,1.600867,1.520824,7.142236,4.197262,1.880718,0,1.880718,9.008514,64.34641,0.1635239,3.739046,0.2879156,5,4.557157
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.214005,1.214005,4.719268,0,1.45336,1.214005,133.292,0,0,0,1.618172,0,0,3.505263,3.33,5.261518,5.889908,4.948172,0,4.948172,13.70276,97.87668,0.1639616,1.335405,1.294538,5,7.50808
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,0.9022916,0.9022916,0,-1,0,0.9022916,210.652,0.6375694,0,0,1.900695,0.9497806,0.9022916,0,0,0.3133453,10.34326,0.3133453,0,0.3133453,14.00003,100,0.1638692,0.9925207,1.520556,0,12.24396
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,3.507344,3.33,0,-1,0,3.33,114.4791,0.3068918,0.1773445,0.528079,3.812155,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1638692,3.858079,3.049724,0,14.43743
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,2.602109,2.602109,0,-1,0,2.602109,137.7082,0.8442565,0,0,3.583319,2.739062,2.602109,0,0,0,10.62527,0,0,0,14.00003,100,0.1638692,2.86232,2.866655,0,14.20859
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.170431,1.170431,0,-1,0,1.170431,254.745,1.749582,0,0,2.981615,1.232033,1.170431,0,0,0,10.62527,0,0,0,14.00003,100,0.1638692,1.287474,2.385292,0,13.60689
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,0.9668946,0.9668946,0,-1,0,0.9668946,327.049,2.144435,0,0,3.162219,1.017784,0.9668946,0,0,0,10.62527,0,0,0,14.00003,100,0.1638692,1.063584,2.529775,0,13.78749
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.08753283,0.08753283,0,-1,0,0.08753283,4145.539,3.536568,0,0,3.628708,0.09213983,0.08753283,0,0,0,10.62527,0,0,0,14.00003,100,0.1638692,0.09628612,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.2450882,0.2450882,0,-1,0,0.2450882,466.2242,0.8846729,0,0,1.14266,0.2579876,0.2450882,0,0,0,10.62527,0,0,0,14.00003,100,0.1638692,0.2695971,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,0.8652456,0.8652456,0,-1,0,0.8652456,96.56794,0,0,0,0.8355499,0.9107848,0.8652456,0,0,0,10.62527,0,0.07523496,-0.07523496,13.92072,99.43354,0.1638692,0.9517702,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,0.8317233,0.8317233,0,-1,0,0.8317233,119.6559,0.03611344,0,0,0.9952061,0.8754983,0.8317233,0,0,0.0835944,10.55004,0.0835944,0,0.0835944,14.00003,100,0.1638445,0.9148957,0.7961649,0,11.54525
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,1.923055,1.923055,0,-1,0,1.923055,12.29281,0,2.220446E-16,0,0.2363975,2.024268,1.923055,0,0,0,10.62527,0,1.787871,-1.787871,12.11545,86.53873,0.1638445,2.11536,0.189118,0,10.86167
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,2.425045,2.425045,0,-1,0,2.425045,0,0,0,0,0,2.552679,2.425045,0,0,1.986523,8.837403,0,2.552679,-2.552679,9.424687,67.31906,0.1638445,2.667549,0,0,8.837403
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.822833,6.284725,0,0,0,9.424687,67.31906,0.1638445,0,0,0,6.284725
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.822833,6.284725,0,0,0,9.424687,67.31906,0.1638445,0,0,0,6.284725
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.2154258,0.2154258,0,-1,0,0.2154258,0,0,2.775558E-17,0,0,0.226764,0.2154258,0,0,4.822833,6.284725,0,0.226764,-0.226764,9.185657,65.6117,0.1638445,0.2369684,0,0,6.284725
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.074793,6.057961,0,0,0,9.185657,65.6117,0.1638445,0,0,0,6.057961
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.6161381,0.6161381,0,-1,0,0.6161381,0,0,1.110223E-16,0,0,0.6485664,0.6161381,0,0,5.074793,6.057961,0,0.6485664,-0.6485664,8.502007,60.72851,0.1638445,0.6777519,0,0,6.057961
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.2158232,0.2158232,0,-1,0,0.2158232,0,0,0,0,0,0.2271823,0.2158232,0,0,5.795422,5.409394,0,0.2271823,-0.2271823,8.262537,59.018,0.1638445,0.2374056,0,0,5.409394
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.495356,0.495356,0,-1,0,0.495356,0,0,5.551115E-17,0,0,0.5214274,0.495356,0,0,6.047847,5.182212,0,0.5214274,-0.5214274,7.712904,55.09206,0.1638445,0.5448917,0,0,5.182212
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.5487065,0.5487065,0,-1,0,0.5487065,0,0,1.110223E-16,0,0,0.5775858,0.5487065,0,0,6.627211,4.660785,0,0.5775858,-0.5775858,7.104075,50.74329,0.1638445,0.6035771,0,0,4.660785
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.4612741,0.4612741,0,-1,0,0.4612741,0,0,5.551115E-17,0,0,0.4855517,0.4612741,0,0,7.268973,4.083199,0,0.4855517,-0.4855517,6.592258,47.08747,0.1638445,0.5074015,0,0,4.083199
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.808475,3.597647,0,0,0,6.592258,47.08747,0.1638445,0,0,0,3.597647
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.5733632,0.5733632,0,0,0,0.5733632,0,0,1.110223E-16,0,0,0.6035402,0.5733632,0,0,7.808475,3.597647,0,0.6035402,-0.6035402,5.956071,42.54328,0.1638445,0.6306996,0,0,3.597647
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,1.830402,1.830402,0,0,0,1.830402,32.31026,0,0,0,0.5914078,1.926739,1.830402,0,0,8.479074,2.994107,0,1.335332,-1.335332,4.548508,32.48928,0.1638445,2.013443,0.4731262,0,3.585515
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,0,0,0,0,0,0,0,0,1.38222,0,0,0,0,9.962776,1.658775,1.38222,0,1.38222,5.859797,41.85561,0.1634382,0,1.105776,0,3.040995
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.232839,1.232839,0,-1,0,1.232839,217.6454,0,0,0,2.683217,1.297725,1.232839,0,0,8.580557,2.902773,1.385492,0,1.385492,7.174191,51.24411,0.163033,1.356123,2.146574,0,5.58599
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,-1,0,0,0,0,0,0,3.948247,0,0,0,0,7.195065,4.149716,3.948247,0,3.948247,10.91983,77.9986,0.161889,0,3.158598,0,8.097963
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,-1,0,0,0,0.9941167,0,0,4.240934,0,0,0,0,3.246817,7.703138,3.246817,0,3.246817,14.00003,100,0.1609603,0,3.392747,0,11.94407
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,-1,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609603,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.280485,1.280485,0,-1,0,1.280485,264.2513,2.035818,0,0,3.383697,1.347879,1.280485,0,0,0,10.62527,0,0,0,14.00003,100,0.1609603,1.408533,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,3.095088,3.095088,0,-1,0,3.095088,108.7942,0.1092889,0,0.07459616,3.367276,3.257987,3.095088,0,0,0,10.62527,0,0,0,14.00003,100,0.1609603,3.404596,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.317015,0,0,3.317015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609603,0,2.653612,0,13.94229
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609603,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,0.9529575,0.9529575,0,-1,0,0.9529575,92.08501,0,0,0,0.8775309,1.003113,0.9529575,0,0,0,10.62527,0,0.1255822,-0.1255822,13.86765,99.05447,0.1609603,1.048253,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.7200102,0.7200102,0,-1,0,0.7200102,31.46967,0,0,0,0.2265848,0.7579055,0.7200102,0,0,0.1395357,10.49969,0,0.5313207,-0.5313207,13.30759,95.05404,0.1609603,0.7920112,0.1812679,0,10.72628
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,3.174364,3.174364,0,-1,0,3.174364,0,0,0,0.1618004,0,3.341436,3.174364,0,0,0.729892,9.968371,0,3.341436,-3.341436,9.785409,69.89564,0.1609603,3.4918,0,0,9.968371
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,2.744632,2.744632,0,-1,0,2.744632,0,0,4.440892E-16,0,0,2.889086,2.744632,0,0,4.442598,6.626935,0,2.889086,-2.889086,6.740045,48.14308,0.1609603,3.019095,0,0,6.626935
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,1.546505,1.546505,0,-1,0,1.546505,0,0,2.220446E-16,0,0,1.6279,1.546505,0,0,7.652694,3.737849,0,1.6279,-1.6279,5.024087,35.88626,0.1609603,1.701156,0,0,3.737849
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1447995,0.1447995,0,-1,0,0.1447995,0,0,0,0,0,0.1524206,0.1447995,0,0,9.461473,2.109949,0,0.1524206,-0.1524206,4.863422,34.73866,0.1609603,0.1592795,0,0,2.109949
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.661059,0.661059,0,-1,0,0.661059,0,0,1.110223E-16,0,0,0.6958516,0.661059,0,0,9.630829,1.957529,0,0.6958516,-0.6958516,4.12993,29.49944,0.1609603,0.7271649,0,0,1.957529
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.404,1.261677,0,0,0,4.12993,29.49944,0.1609603,0,0,0,1.261677
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.8616579,0.8616579,0,-1,0,0.8616579,0,0,0,0,0,0.9070082,0.8616579,0,0,10.404,1.261677,0,0.9070082,-0.9070082,3.173859,22.67038,0.1609603,0.9478236,0,0,1.261677
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.3582787,0.3369354,0,-1,0,0.3369354,0,0,0.02134329,0.05717115,0,0.3546689,0.3369354,0,0,11.41178,0.3546689,0,0.3546689,-0.3546689,2.800006,20,0.1609603,0.3941066,0,0,0.3546689
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.1741454,0,0,-1,0,0,0,0,0.1741454,0.1915599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609603,0.1915599,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.1845413,0,0,-1,0,0,0,0,0.1845413,0.2029955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609603,0.2029955,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609603,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.4686302,0.4686302,3.973893,0,1.249873,0.4686302,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1614701,0.5154932,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.1614945,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,1.828589,1.828589,4.111917,0,1.287553,1.828589,105.1185,0,0,0,1.922185,0,0,2.283329,2.169162,4.325688,6.732155,4.091347,0,4.091347,13.77771,98.41203,0.1618536,2.011448,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.052165,1.052165,0,-1,0,1.052165,275.5208,1.55705,0,0,2.898934,1.107542,1.052165,0,0,0.2343416,10.41437,0.2343416,0,0.2343416,14.00003,100,0.1617879,1.157382,2.319147,0,13.3133
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.4492845,0.4492845,0,-1,0,0.4492845,689.3242,2.624095,0,0,3.097027,0.472931,0.4492845,0,0,0,10.62527,0,0,0,14.00003,100,0.1617879,0.4942129,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,-1,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1617879,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.189843,1.189843,0,-1,0,1.189843,277.1765,2.045499,0,0,3.297966,1.252467,1.189843,0,0,0,10.62527,0,0,0,14.00003,100,0.1617879,1.308828,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,-1,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1617879,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.366398,1.366398,0,-1,0,1.366398,277.8603,2.358363,0,0,3.796676,1.438313,1.366398,0,0,0,10.62527,0,0,0,14.00003,100,0.1617879,1.503037,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1617879,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,1.939069,1.939069,0,-1,0,1.939069,123.3025,0.3497949,0,0,2.39092,2.041125,1.939069,0,0,0,10.62527,0,0,0,14.00003,100,0.1617879,2.132976,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,3.138692,3.138692,0,-1,0,3.138692,34.17978,0,8.881784E-16,0.1225611,1.072798,3.303886,3.138692,0,0,0,10.62527,0,2.231088,-2.231088,11.64825,83.20165,0.1617879,3.452561,0.8582384,0,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.475713,1.475713,0,-1,0,1.475713,9.272042,0,2.220446E-16,0,0.1368288,1.553383,1.475713,0,0,2.478987,8.394186,0,1.416554,-1.416554,10.15508,72.53611,0.1617879,1.623285,0.109463,0,8.531014
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.3871536,0.3871536,0,-1,0,0.3871536,0,0,5.551115E-17,0,0,0.4075301,0.3871536,0,0,4.052936,6.977632,0,0.4075301,-0.4075301,9.725501,69.46773,0.1617879,0.4258689,0,0,6.977632
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.411839,1.411839,0,-1,0,1.411839,0,0,2.220446E-16,0,0,1.486146,1.411839,0,0,4.505747,6.570102,0,1.486146,-1.486146,8.158966,58.27821,0.1617879,1.553022,0,0,6.570102
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.398834,1.398834,0,-1,0,1.398834,0,0,0,0,0,1.472457,1.398834,0,0,6.15702,5.083956,0,1.472457,-1.472457,6.60686,47.19176,0.1617879,1.538717,0,0,5.083956
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.4804831,0.4804831,0,-1,0,0.4804831,0,0,0,0,0,0.5057716,0.4804831,0,0,7.793083,3.6115,0,0.5057716,-0.5057716,6.07373,43.3837,0.1617879,0.5285314,0,0,3.6115
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.355052,3.105728,0,0,0,6.07373,43.3837,0.1617879,0,0,0,3.105728
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.2527637,0.2527637,0,-1,0,0.2527637,0,0,5.551115E-17,0,0,0.266067,0.2527637,0,0,8.355052,3.105728,0,0.266067,-0.266067,5.793271,41.38042,0.1617879,0.2780401,0,0,3.105728
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.3671563,0.3671563,0,-1,0,0.3671563,0,0,0,0,0,0.3864803,0.3671563,0,0,8.650681,2.839661,0,0.3864803,-0.3864803,5.385885,38.47053,0.1617879,0.4038719,0,0,2.839661
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.080104,2.453181,0,0,0,5.385885,38.47053,0.1617879,0,0,0,2.453181
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.080104,2.453181,0,0,0,5.385885,38.47053,0.1617879,0,0,0,2.453181
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.3803431,0.3803431,0,-1,0,0.3803431,0,0,5.551115E-17,0,0,0.4003612,0.3803431,0,0,9.080104,2.453181,0,0.4003612,-0.4003612,4.963867,35.45612,0.1617879,0.4183774,0,0,2.453181
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.52495,2.052819,0,0,0,4.963867,35.45612,0.1617879,0,0,0,2.052819
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.4590091,0.4590091,0,0,0,0.4590091,0,0,5.551115E-17,0,0,0.4831675,0.4590091,0,0,9.52495,2.052819,0,0.4831675,-0.4831675,4.454564,31.81825,0.1617879,0.50491,0,0,2.052819
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.2024105,0.2024105,0,0,0,0.2024105,364.4124,0,0,0,0.7376091,0.2130637,0.2024105,0,0,10.0618,1.569652,0.5245454,0,0.5245454,4.952191,35.37273,0.1616412,0.2226516,0.5900873,0,2.307261
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,2.288996,2.288996,5,0,1.53,2.288996,68.12209,0,0,0,1.559312,0,0,2.711004,2.575454,9.537257,2.041743,4.134766,0,4.134766,8.874775,63.39112,0.1624467,2.517895,1.247449,5,3.601054
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,1.507304,1.507304,0,-1,0,1.507304,156.3517,0,0,0,2.356696,1.586636,1.507304,0,0,5.402491,5.763032,0.7700596,0,0.7700596,9.605317,68.60928,0.1622322,1.658035,1.885357,0,8.119728
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,0.991426,0.991426,0,-1,0,0.991426,355.2109,0,0,0,3.521653,1.043606,0.991426,0,0,4.632432,6.456086,2.478047,0,2.478047,11.9562,85.40125,0.1615458,1.090569,2.817322,0,9.977739
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.367817,1.367817,0,-1,0,1.367817,338.082,1.030151,0,0,4.624343,1.439808,1.367817,0,0,2.154385,8.686328,2.154385,0,2.154385,14.00003,100,0.1609537,1.504599,3.699475,0,13.31067
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,-1,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609537,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,2.106901,2.106901,0,-1,0,2.106901,191.3562,1.813896,0,0,4.031687,2.217791,2.106901,0,0,0,10.62527,0,0,0,14.00003,100,0.1609537,2.317592,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609537,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,1.604284,1.604284,0,-1,0,1.604284,176.8416,1.148322,0,0,2.837042,1.68872,1.604284,0,0,0,10.62527,0,0,0,14.00003,100,0.1609537,1.764712,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,1.489783,1.489783,0,-1,0,1.489783,118.1591,0.1921216,0,0,1.760314,1.568192,1.489783,0,0,0,10.62527,0,0,0,14.00003,100,0.1609537,1.638761,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,2.553177,2.553177,0,-1,0,2.553177,46.45329,0,4.440892E-16,0,1.186035,2.687555,2.553177,0,0,0,10.62527,0,1.50152,-1.50152,12.41729,88.69473,0.1609537,2.808495,0.9488279,0,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.42799,0.42799,0,-1,0,0.42799,64.68652,0,5.551115E-17,0,0.2768518,0.4505158,0.42799,0,0,1.668356,9.123755,0,0.173664,-0.173664,12.23423,87.38718,0.1609537,0.470789,0.2214815,0,9.400606
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,4.855182,3.33,0,-1,0,3.33,0,0,1.525182,2.0107,0,3.505263,3.33,0,0,1.861315,8.95009,0,3.505263,-3.505263,8.539357,60.99529,0.1609537,5.3407,0,0,8.95009
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,3.635015,3.33,0,-1,0,3.33,0,0,0.3050156,0.6685172,0,3.505263,3.33,0,0,5.756052,5.444827,0,3.505263,-3.505263,4.844485,34.6034,0.1609537,3.998517,0,0,5.444827
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,2.485997,1.842586,0,-1,0,1.842586,0,0,0.6434109,0.8920106,0,1.939564,1.842586,0,0,9.650789,1.939564,0,1.939564,-1.939564,2.800006,20,0.1609537,2.734596,0,0,1.939564
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.3616946,0,0,-1,0,0,0,0,0.3616946,0.3978641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609537,0.3978641,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.7677469,0,0,-1,0,0,0,0,0.7677469,0.8445216,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609537,0.8445216,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.2745422,0,0,-1,0,0,0,0,0.2745422,0.3019964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609537,0.3019964,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609537,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609537,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.2997607,0,0,-1,0,0,0,0,0.2997607,0.3297367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609537,0.3297367,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.106209,0,0,-1,0,0,0,0,0.106209,0.1168299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609537,0.1168299,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.40793,0.40793,3.913193,0,1.233302,0.40793,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1614136,0.448723,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.2180161,0.2180161,3.723279,0,1.181455,0.2180161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1617714,0.2398177,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.007546,1.007546,4.512809,0,1.396997,1.007546,45.58411,4.440892E-16,0,0,0.4592808,0,0,3.505263,3.33,5.14586,5.994,3.789281,0,3.789281,12.71306,90.80742,0.1624011,1.1083,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0.1359012,0,0,1.492481,0,0,0,0,1.356579,9.404353,1.356579,0,1.356579,14.00003,100,0.1620337,0,1.193985,0,10.89683
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.725708,0,0,1.725708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1620337,0,1.380566,0,12.35098
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.02010914,0.02010914,0,-1,0,0.02010914,12460.38,2.484509,0,0,2.505676,0.02116752,0.02010914,0,0,0,10.62527,0,0,0,14.00003,100,0.1620337,0.02212006,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.2550638,0.2550638,0,-1,0,0.2550638,806.7207,1.789164,0,0,2.057652,0.2684882,0.2550638,0,0,0,10.62527,0,0,0,14.00003,100,0.1620337,0.2805702,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,3.196009,3.196009,0,-1,0,3.196009,125.026,0.6316215,0,0.1856102,3.995842,3.36422,3.196009,0,0,0,10.62527,0,0,0,14.00003,100,0.1620337,3.51561,3.196673,0,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,-1,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1620337,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.031219,1.031219,0,-1,0,1.031219,420.7687,3.253552,0,0,4.339045,1.085493,1.031219,0,0,0,10.62527,0,0,0,14.00003,100,0.1620337,1.13434,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1620337,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,2.47858,2.47858,0,-1,0,2.47858,67.02875,0,0,0,1.661361,2.609031,2.47858,0,0,0,10.62527,0,0.9476704,-0.9476704,13.0011,92.86478,0.1620337,2.726438,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.072699,1.072699,0,-1,0,1.072699,68.72189,0,0,0,0.7371787,1.129156,1.072699,0,0,1.052967,9.677604,0,0.3919776,-0.3919776,12.58792,89.9135,0.1620337,1.179968,0.589743,0,10.41478
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0,0,0,0.2132304,0,0,0,0,1.488498,9.285626,0.2132304,0,0.2132304,12.7902,91.35841,0.1619761,0,0.1705843,0,9.498857
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,3.029129,3.029129,0,-1,0,3.029129,0,0,4.440892E-16,0.002042222,0,3.188557,3.029129,0,0,1.275267,9.477533,0,3.188557,-3.188557,9.429169,67.35107,0.1619761,3.332042,0,0,9.477533
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,2.157623,2.157623,0,-1,0,2.157623,0,0,4.440892E-16,0,0,2.271182,2.157623,0,0,4.818109,6.288976,0,2.271182,-2.271182,7.035133,50.25085,0.1619761,2.373385,0,0,6.288976
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,3.355893,3.33,0,-1,0,3.33,0,0,0.02589332,0.3614827,0,3.505263,3.33,0,0,7.341644,4.017795,0,3.505263,-3.505263,3.340261,23.85896,0.1619761,3.691483,0,0,4.017795
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23638,0.5125315,0,0,0,3.340261,23.85896,0.1619761,0,0,0,0.5125315
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.4740046,0.4740046,0,-1,0,0.4740046,0,0,5.551115E-17,0.03450021,0,0.4989522,0.4740046,0,0,11.23638,0.5125315,0,0.4989522,-0.4989522,2.814319,20.10224,0.1619761,0.5214051,0,0,0.5125315
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.04653581,0.01290025,0,-1,0,0.01290025,0,0,0.03363556,0.03828914,0,0.01357921,0.01290025,0,0,11.79077,0.01357921,0,0.01357921,-0.01357921,2.800006,20,0.1619761,0.05118939,0,0,0.01357921
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619761,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619761,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.2282556,0,0,-1,0,0,0,0,0.2282556,0.2510812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619761,0.2510812,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.834494,0,0,-1,0,0,0,0,0.834494,0.9179434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619761,0.9179434,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.2125679,0.2125679,3.717831,0,1.179968,0.2125679,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1623229,0.2338247,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.4489329,0.4489329,3.954196,0,1.244496,0.4489329,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1627841,0.4938262,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.396842,1.396842,4.627361,0,1.42827,1.396842,51.97792,0,0,0,0.7260494,0,0,3.23052,3.068994,5.14586,5.994,3.795043,0,3.795043,12.71853,90.84647,0.1634505,1.536526,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.545575,1.545575,0,0,0,1.545575,135.2246,0,0,0,2.089998,1.626921,1.545575,0,0,1.350817,9.409538,0.463077,0,0.463077,13.15784,93.98441,0.1633266,1.700132,1.671998,0,11.49954
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,1.854085,1.854085,0,-1,0,1.854085,167.7453,0.2707317,0,0,3.11014,1.951668,1.854085,0,0,0.8877403,9.826308,0.8877403,0,0.8877403,14.00003,100,0.1630896,2.039493,2.488112,0,12.93645
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.51354,1.51354,0,-1,0,1.51354,269.8843,2.491607,0,0,4.084806,1.5932,1.51354,0,0,0,10.62527,0,0,0,14.00003,100,0.1630896,1.664894,3.267845,0,14.71008
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,2.252485,2.252485,0,-1,0,2.252485,207.6635,2.306552,0,0,4.677589,2.371037,2.252485,0,0,0,10.62527,0,0,0,14.00003,100,0.1630896,2.477733,3.742071,0,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.3800839,0.3800839,0,-1,0,0.3800839,1385.427,4.865698,0,0,5.265787,0.4000883,0.3800839,0,0,0,10.62527,0,0,0,14.00003,100,0.1630896,0.4180923,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,-1,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1630896,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1630896,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.3136218,0.3136218,0,-1,0,0.3136218,1088.383,3.083279,0,0,3.413407,0.3301282,0.3136218,0,0,0,10.62527,0,0,0,14.00003,100,0.1630896,0.344984,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.207566,1.207566,0,-1,0,1.207566,235.6143,1.574076,0,0,2.845199,1.271123,1.207566,0,0,0,10.62527,0,0,0,14.00003,100,0.1630896,1.328323,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,2.11424,2.11424,0,-1,0,2.11424,68.97215,0,0,0,1.458236,2.225515,2.11424,0,0,0,10.62527,0,0.767279,-0.767279,13.19125,94.22299,0.1630896,2.325664,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,2.190338,2.190338,0,-1,0,2.190338,15.84909,0,0,0,0.3471488,2.305619,2.190338,0,0,0.8525321,9.857995,0,1.958471,-1.958471,11.12684,79.47724,0.1630896,2.409372,0.2777191,0,10.20514
