Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.205513,1.205513,0,-1,0,1.205513,0,0,0,0,0,1.268961,1.205513,0,0,3.028611,7.899525,0,1.268961,-1.268961,9.789233,69.92295,0.1630896,1.326065,0,0,7.899525
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,4.433267,3.33,0,-1,0,3.33,0,0,1.103267,1.546593,0,3.505263,3.33,0,0,4.438568,6.630563,0,3.505263,-3.505263,6.094361,43.53106,0.1630896,4.876593,0,0,6.630563
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.273166,1.273166,0,-1,0,1.273166,0,0,2.220446E-16,0,0,1.340174,1.273166,0,0,8.333304,3.1253,0,1.340174,-1.340174,4.681694,33.4406,0.1630896,1.400482,0,0,3.1253
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1017692,0.1017692,0,-1,0,0.1017692,0,0,1.387779E-17,0,0,0.1071255,0.1017692,0,0,9.822387,1.785126,0,0.1071255,-0.1071255,4.568773,32.63403,0.1630896,0.1119461,0,0,1.785126
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.3667226,0.3667226,0,-1,0,0.3667226,0,0,5.551115E-17,0,0,0.3860238,0.3667226,0,0,9.941416,1.678,0,0.3860238,-0.3860238,4.161869,29.72757,0.1630896,0.4033948,0,0,1.678
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.5433513,0.5433513,0,-1,0,0.5433513,0,0,0,0,0,0.5719487,0.5433513,0,0,10.37033,1.291977,0,0.5719487,-0.5719487,3.558982,25.42125,0.1630896,0.5976864,0,0,1.291977
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.705391,0.6840265,0,-1,0,0.6840265,0,0,0.02136455,0.09190365,0,0.7200279,0.6840265,0,0,11.00583,0.7200279,0,0.7200279,-0.7200279,2.800006,20,0.1630896,0.7759301,0,0,0.7200279
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.3550483,0,0,-1,0,0,0,0,0.3550483,0.3905532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1630896,0.3905532,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1630896,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.486731,0,0,-1,0,0,0,0,0.486731,0.5354041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1630896,0.5354041,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.6515495,0.6515495,4.156813,0,1.29981,0.6515495,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1636402,0.7167044,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1638653,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.1638996,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.163624,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,2.916774,2.916774,0,-1,0,2.916774,93.97856,0,4.440892E-16,0,2.741142,3.070288,2.916774,0,0,0.05317679,10.57742,0,0.3291461,-0.3291461,13.60263,97.16145,0.163624,3.208451,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,-1,0,0,0,2.612005,0,0,3.0309,0,0,0,0,0.4188947,10.24827,0.4188947,0,0.4188947,14.00003,100,0.1635142,0,2.42472,0,13.27917
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.8487706,0.8487706,0,-1,0,0.8487706,398.7303,2.490863,0,0,3.384306,0.8934427,0.8487706,0,0,0,10.62527,0,0,0,14.00003,100,0.1635142,0.9336476,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,1.754874,1.754874,0,-1,0,1.754874,169.1001,1.120257,0,0,2.967493,1.847235,1.754874,0,0,0,10.62527,0,0,0,14.00003,100,0.1635142,1.930361,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,0.9309778,0.9309778,0,-1,0,0.9309778,417.7921,2.909575,0,0,3.889552,0.9799767,0.9309778,0,0,0,10.62527,0,0,0,14.00003,100,0.1635142,1.024076,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.263566,1.263566,0,-1,0,1.263566,292.0446,2.360106,0,0,3.690175,1.330069,1.263566,0,0,0,10.62527,0,0,0,14.00003,100,0.1635142,1.389922,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1635142,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.064834,1.064834,0,-1,0,1.064834,206.0425,1.073132,0,0,2.19401,1.120878,1.064834,0,0,0,10.62527,0,0,0,14.00003,100,0.1635142,1.171317,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,3.213423,3.213423,0,-1,0,3.213423,49.26608,0,4.440892E-16,0.2047651,1.583127,3.38255,3.213423,0,0,0,10.62527,0,1.799423,-1.799423,12.10327,86.45175,0.1635142,3.534765,1.266502,0,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.5441466,0.5441466,0,-1,0,0.5441466,76.18598,0,1.110223E-16,0,0.4145634,0.5727859,0.5441466,0,0,1.999359,8.825851,0,0.1582225,-0.1582225,11.93649,85.26046,0.1635142,0.5985612,0.3316507,0,9.240415
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,3.442601,3.33,0,-1,0,3.33,0,0,0.1126014,0.4568616,0,3.505263,3.33,0,0,2.175161,8.667629,0,3.505263,-3.505263,8.241617,58.86857,0.1635142,3.786862,0,0,8.667629
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1642879,0.1642879,0,-1,0,0.1642879,0,0,2.775558E-17,0,0,0.1729346,0.1642879,0,0,6.069898,5.162366,0,0.1729346,-0.1729346,8.059328,57.56651,0.1635142,0.1807167,0,0,5.162366
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,2.050281,2.050281,0,-1,0,2.050281,0,0,4.440892E-16,0,0,2.158191,2.050281,0,0,6.262048,4.989431,0,2.158191,-2.158191,5.784395,41.31702,0.1635142,2.255309,0,0,4.989431
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.605251,0.605251,0,-1,0,0.605251,0,0,1.110223E-16,0,0,0.6371064,0.605251,0,0,8.660037,2.83124,0,0.6371064,-0.6371064,5.112826,36.52011,0.1635142,0.6657761,0,0,2.83124
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.367933,2.194134,0,0,0,5.112826,36.52011,0.1635142,0,0,0,2.194134
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.3490405,0.3490405,0,-1,0,0.3490405,0,0,0,0,0,0.3674111,0.3490405,0,0,9.367933,2.194134,0,0.3674111,-0.3674111,4.725541,33.7538,0.1635142,0.3839446,0,0,2.194134
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1519904,0.1519904,0,-1,0,0.1519904,0,0,0,0,0,0.1599898,0.1519904,0,0,9.776168,1.826723,0,0.1599898,-0.1599898,4.556897,32.5492,0.1635142,0.1671894,0,0,1.826723
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.4813549,0.4813549,0,-1,0,0.4813549,0,0,5.551115E-17,0,0,0.5066894,0.4813549,0,0,9.953935,1.666733,0,0.5066894,-0.5066894,4.022799,28.73422,0.1635142,0.5294904,0,0,1.666733
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.0621492,0.0621492,0,-1,0,0.0621492,0,0,6.938894E-18,0,0,0.0654202,0.0621492,0,0,10.51692,1.160044,0,0.0654202,-0.0654202,3.95384,28.24166,0.1635142,0.06836411,0,0,1.160044
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.5077857,0.5077857,0,-1,0,0.5077857,0,0,1.110223E-16,0,0,0.5345113,0.5077857,0,0,10.58961,1.094624,0,0.5345113,-0.5345113,3.390416,24.21721,0.1635142,0.5585643,0,0,1.094624
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.7071608,0.7071608,4.212424,0,1.314992,0.7071608,0,0,0,0,0,0,0,3.505263,3.33,11.18351,0.5601123,3.33,0,3.33,6.549531,46.78227,0.1640788,0.7778769,0,5,0.5601123
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1442229,0.1442229,3.649486,0,1.16131,0.1442229,0,0,0,0,0,0,0,3.505263,3.33,7.853513,3.557112,3.33,0,3.33,9.708647,69.34734,0.1643666,0.1586452,0,5,3.557112
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1072067,0.1072067,3.61247,0,1.151204,0.1072067,418.8066,0,0,0,0.4489886,0,0,3.505263,3.33,4.523513,6.554112,3.778989,0,3.778989,13.29371,94.95488,0.1645171,0.1179273,0.3591909,5,7.003101
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,2.152218,2.152218,0,0,0,2.152218,32.8849,0,0,0,0.7077547,2.265492,2.152218,0,0,0.7445246,9.955202,0,1.557738,-1.557738,11.65171,83.22633,0.1645171,2.36744,0.5662038,0,10.66296
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0,0,0,1.327939,0,0,0,0,2.475344,8.397465,1.327939,0,1.327939,12.9115,92.22485,0.1641734,0,1.062351,0,9.725404
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,-1,0,0,0,1.358674,0,0,2.506079,0,0,0,0,1.147405,9.592609,1.147405,0,1.147405,14.00003,100,0.1638776,0,2.004863,0,12.09869
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.121933,1.121933,0,-1,0,1.121933,169.9532,0.7257791,0,0,1.906761,1.180982,1.121933,0,0,0,10.62527,0,0,0,14.00003,100,0.1638776,1.234126,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.2538,1.2538,0,-1,0,1.2538,165.6907,0.7576409,0,0,2.07743,1.319789,1.2538,0,0,0,10.62527,0,0,0,14.00003,100,0.1638776,1.37918,1.661944,0,12.7027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,2.52297,2.52297,0,-1,0,2.52297,79.11212,0,0,0,1.995975,2.655758,2.52297,0,0,0,10.62527,0,0.659783,-0.659783,13.30456,95.03235,0.1638776,2.775268,1.59678,0,12.62125
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.067229,0,0,2.800321,0,0,0,0,0.7330922,9.965491,0.7330922,0,0.7330922,14.00003,100,0.1636891,0,2.240257,0,12.76581
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.52171,1.52171,0,-1,0,1.52171,137.7771,0.494768,0,0,2.096568,1.6018,1.52171,0,0,0,10.62527,0,0,0,14.00003,100,0.1636891,1.673881,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,1.623127,1.623127,0,-1,0,1.623127,61.88602,0,0,0,1.004489,1.708555,1.623127,0,0,0,10.62527,0,0.704066,-0.704066,13.25788,94.69894,0.1636891,1.78544,0.803591,0,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,2.14711,2.14711,0,-1,0,2.14711,28.0179,0,4.440892E-16,0,0.6015753,2.260116,2.14711,0,0,0.7822955,9.921208,0,1.658541,-1.658541,11.50962,82.21142,0.1636891,2.361821,0.4812602,0,10.52278
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,3.199656,3.199656,0,-1,0,3.199656,8.018391,0,0,0.1896213,0.2565609,3.368059,3.199656,0,0,2.625119,8.262668,0,3.111498,-3.111498,8.229815,58.78428,0.1636891,3.519621,0.2052487,0,8.519228
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.082338,5.15117,0,0,0,8.229815,58.78428,0.1636891,0,0,0,5.15117
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.230477,1.230477,0,-1,0,1.230477,0,0,0,0,0,1.295239,1.230477,0,0,6.082338,5.15117,0,1.295239,-1.295239,6.864513,49.03214,0.1636891,1.353524,0,0,5.15117
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.721715,1.721715,0,-1,0,1.721715,0,0,0,0,0,1.812332,1.721715,0,0,7.521492,3.855931,0,1.812332,-1.812332,4.954148,35.3867,0.1636891,1.893887,0,0,3.855931
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.5353318,0.5353318,0,-1,0,0.5353318,0,0,1.110223E-16,0,0,0.5635072,0.5353318,0,0,9.535194,2.043599,0,0.5635072,-0.5635072,4.360159,31.14393,0.1636891,0.588865,0,0,2.043599
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.3365299,0.3365299,0,-1,0,0.3365299,0,0,5.551115E-17,0,0,0.354242,0.3365299,0,0,10.16131,1.480092,0,0.354242,-0.354242,3.986755,28.47677,0.1636891,0.3701828,0,0,1.480092
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.05374496,0.05374496,0,-1,0,0.05374496,0,0,6.938894E-18,0,0,0.05657364,0.05374496,0,0,10.55492,1.12585,0,0.05657364,-0.05657364,3.927122,28.05081,0.1636891,0.05911946,0,0,1.12585
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61778,1.069276,0,0,0,3.927122,28.05081,0.1636891,0,0,0,1.069276
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.61778,1.069276,0,0,0,3.927122,28.05081,0.1636891,0,0,0,1.069276
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.7688753,0.7688753,0,-1,0,0.7688753,0,0,1.110223E-16,0,0,0.8093424,0.7688753,0,0,10.61778,1.069276,0,0.8093424,-0.8093424,3.074,21.9571,0.1636891,0.8457628,0,0,1.069276
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2455247,0.2455247,0,-1,0,0.2455247,0,0,0,0.02314021,0,0.2584471,0.2455247,0,0,11.51705,0.2599337,0,0.2584471,-0.2584471,2.801573,20.01119,0.1636891,0.2700772,0,0,0.2599337
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80421,0.001486584,0,0,0,2.801573,20.01119,0.1636891,0,0,0,0.001486584
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80421,0.001486584,0,0,0,2.801573,20.01119,0.1636891,0,0,0,0.001486584
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.580503,1.580503,4.791989,0,1.473213,1.580503,19.44439,0,0,0,0.3073192,0,0,3.211486,3.050911,11.80421,0.001486584,3.358231,0,3.358231,5.98747,42.76756,0.1644896,1.738553,0.2458554,5,0.3088058
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.4698131,0.4698131,3.975076,0,1.250196,0.4698131,151.6052,0,0,0,0.7122612,0,0,3.505263,3.33,8.445978,3.023894,4.042261,0,4.042261,9.822295,70.15911,0.1647404,0.5167944,0.569809,5,3.736155
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.5195441,0.5195441,0,-1,0,0.5195441,436.8431,0,0,0,2.269593,0.5468885,0.5195441,0,0,4.403717,6.661929,1.722704,0,1.722704,11.4566,81.83266,0.1643015,0.5714985,1.815674,0,8.931521
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.279962,1.279962,0,-1,0,1.279962,214.9291,0,0,0,2.75101,1.347328,1.279962,0,0,2.681013,8.212363,1.403682,0,1.403682,12.78825,91.34443,0.1639456,1.407958,2.200808,0,10.96337
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.5370997,0.5370997,0,-1,0,0.5370997,695.3049,1.891782,0,0,3.73448,0.5653681,0.5370997,0,0,1.277331,9.475677,1.277331,0,1.277331,14.00003,100,0.163623,0.5908097,2.987584,0,13.21016
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,0.8283301,0.8283301,0,-1,0,0.8283301,475.3843,3.065825,0,0,3.937751,0.8719264,0.8283301,0,0,0,10.62527,0,0,0,14.00003,100,0.163623,0.9111631,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,-1,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.163623,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.322807,1.322807,0,-1,0,1.322807,300.0531,2.576694,0,0,3.969123,1.392428,1.322807,0,0,0,10.62527,0,0,0,14.00003,100,0.163623,1.455088,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.2580437,0.2580437,0,-1,0,0.2580437,1193.011,2.806866,0,0,3.078491,0.271625,0.2580437,0,0,0,10.62527,0,0,0,14.00003,100,0.163623,0.2838481,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,2.472902,2.472902,0,-1,0,2.472902,86.1091,0,0,0,2.129394,2.603055,2.472902,0,0,0,10.62527,0,0.4736611,-0.4736611,13.50075,96.4337,0.163623,2.720192,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.250379,1.250379,0,-1,0,1.250379,101.1943,0,0,0,1.265312,1.316188,1.250379,0,0,0.5262901,10.15161,0,0.05087661,-0.05087661,13.44712,96.05064,0.163623,1.375417,1.012249,0,11.41692
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,1.937769,1.937769,0,-1,0,1.937769,13.563,0,2.220446E-16,0,0.2628196,2.039757,1.937769,0,0,0.5828196,10.10074,0,1.776937,-1.776937,11.57406,82.6717,0.163623,2.131546,0.2102557,0,10.36356
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,3.830225,3.33,0,-1,0,3.33,0,0,0.5002252,0.8832478,0,3.505263,3.33,0,0,2.557194,8.323799,0,3.505263,-3.505263,7.879189,56.27981,0.163623,4.213248,0,0,8.323799
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.451931,4.818536,0,0,0,7.879189,56.27981,0.163623,0,0,0,4.818536
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,3.23991,3.23991,0,-1,0,3.23991,0,0,4.440892E-16,0.2339014,0,3.410432,3.23991,0,0,6.451931,4.818536,0,3.410432,-3.410432,4.284278,30.60192,0.163623,3.563901,0,0,4.818536
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.1832078,0.1832078,0,-1,0,0.1832078,0,0,0,0,0,0.1928503,0.1832078,0,0,10.2413,1.408104,0,0.1928503,-0.1928503,4.080996,29.14991,0.163623,0.2015286,0,0,1.408104
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.4316805,0.4316805,0,-1,0,0.4316805,0,0,5.551115E-17,0,0,0.4544005,0.4316805,0,0,10.45558,1.215254,0,0.4544005,-0.4544005,3.602016,25.72863,0.163623,0.4748485,0,0,1.215254
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.2561784,0.2561784,0,-1,0,0.2561784,0,0,5.551115E-17,0,0,0.2696615,0.2561784,0,0,10.96047,0.7608535,0,0.2696615,-0.2696615,3.317768,23.69829,0.163623,0.2817962,0,0,0.7608535
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.3505066,0.3505066,0,-1,0,0.3505066,0,0,0,0,0,0.3689543,0.3505066,0,0,11.26009,0.4911921,0,0.3689543,-0.3689543,2.928855,20.92035,0.163623,0.3855573,0,0,0.4911921
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2631571,0.1161259,0,-1,0,0.1161259,0,0,0.1470313,0.173347,0,0.1222378,0.1161259,0,0,11.67004,0.1222378,0,0.1222378,-0.1222378,2.800006,20,0.163623,0.2894728,0,0,0.1222378
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.8341398,0,0,-1,0,0,0,0,0.8341398,0.9175538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.163623,0.9175538,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.163623,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.3433396,0.3433396,3.848603,0,1.215669,0.3433396,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.163996,0.3776735,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.2076313,0.2076313,3.712894,0,1.17862,0.2076313,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1643023,0.2283944,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.1747522,0.1747522,3.680015,0,1.169644,0.1747522,195.6595,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.1645052,0.1922274,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,2.5226,2.5226,0,0,0,2.5226,30.91073,0,4.440892E-16,0,0.7797542,2.655369,2.5226,0,0,1.473941,9.298727,0,1.875615,-1.875615,10.62465,75.89023,0.1645052,2.774861,0.6238034,0,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,2.051484,2.051484,0,-1,0,2.051484,96.79329,0,0,0,1.985699,2.159457,2.051484,0,0,3.557957,7.423113,0,0.173758,-0.173758,10.4415,74.58197,0.1645052,2.256633,1.58856,0,9.408812
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,0.8988168,0.8988168,0,-1,0,0.8988168,281.9482,0,0,0,2.534198,0.9461229,0.8988168,0,0,3.751022,7.249355,1.588075,0,1.588075,11.94808,85.34323,0.1641101,0.9886984,2.027358,0,9.783552
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,-1,0,0,0,0,0,0,1.410429,0,0,0,0,2.162947,8.678622,1.410429,0,1.410429,13.28613,94.90071,0.1637608,0,1.128343,0,10.08905
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.4922405,0.4922405,0,-1,0,0.4922405,465.8055,1.022217,0,0,2.292884,0.5181479,0.4922405,0,0,0.7525184,9.948008,0.7525184,0,0.7525184,14.00003,100,0.163575,0.5414646,1.834307,0,12.24089
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,2.280518,2.280518,0,-1,0,2.280518,75.97057,0,0,0,1.732523,2.400545,2.280518,0,0,0,10.62527,0,0.6680227,-0.6680227,13.29587,94.97031,0.163575,2.50857,1.386018,0,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.1833182,0,0,0.9255656,0,0,0,0,0.7422474,9.957252,0.7422474,0,0.7422474,14.00003,100,0.1633921,0,0.7404525,0,10.88282
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.352953,1.352953,0,-1,0,1.352953,52.99233,0,0,0,0.7169616,1.424162,1.352953,0,0,0,10.62527,0,0.7072001,-0.7072001,13.25457,94.67534,0.1633921,1.488249,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,-1,0,0,0,0,0,0,0.5497258,0,0,0,0,0.7857778,9.918075,0.5497258,0,0.5497258,13.77609,98.40044,0.163257,0,0.4397806,0,10.4678
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.438991,1.438991,0,-1,0,1.438991,11.82765,0,0,0,0.1701989,1.514728,1.438991,0,0,0.2360521,10.41283,0,1.344529,-1.344529,12.35883,88.27719,0.163257,1.58289,0.1361591,0,10.58303
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,-1,0,0,0,0,0,0,0.1370576,0,0,0,0,1.729973,9.068298,0.1370576,0,0.1370576,12.48886,89.20593,0.1632233,0,0.1096461,0,9.205357
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,2.637634,2.637634,0,-1,0,2.637634,0,0,4.440892E-16,0,0,2.776457,2.637634,0,0,1.592915,9.19165,0,2.776457,-2.776457,9.562214,68.30139,0.1632233,2.901397,0,0,9.19165
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.7187142,0.7187142,0,-1,0,0.7187142,0,0,1.110223E-16,0,0,0.7565413,0.7187142,0,0,4.677867,6.415194,0,0.7565413,-0.7565413,8.764749,62.60522,0.1632233,0.7905857,0,0,6.415194
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.7161166,0.7161166,0,-1,0,0.7161166,0,0,1.110223E-16,0,0,0.7538069,0.7161166,0,0,5.518468,5.658652,0,0.7538069,-0.7538069,7.970167,56.92965,0.1632233,0.7877283,0,0,5.658652
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.356032,4.904846,0,0,0,7.970167,56.92965,0.1632233,0,0,0,4.904846
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.6461363,0.6461363,0,-1,0,0.6461363,0,0,0,0,0,0.6801435,0.6461363,0,0,6.356032,4.904846,0,0.6801435,-0.6801435,7.253232,51.8087,0.1632233,0.7107499,0,0,4.904846
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.2275846,0.2275846,0,-1,0,0.2275846,0,0,0,0,0,0.2395627,0.2275846,0,0,7.111747,4.224702,0,0.2395627,-0.2395627,7.000711,50.00498,0.1632233,0.2503431,0,0,4.224702
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.045077,1.045077,0,-1,0,1.045077,0,0,0,0,0,1.100081,1.045077,0,0,7.377928,3.985139,0,1.100081,-1.100081,5.841124,41.72223,0.1632233,1.149585,0,0,3.985139
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.2682382,0.2682382,0,-1,0,0.2682382,0,0,0,0,0,0.282356,0.2682382,0,0,8.60024,2.885058,0,0.282356,-0.282356,5.543494,39.59631,0.1632233,0.295062,0,0,2.885058
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.5427334,0.5427334,0,-1,0,0.5427334,0,0,1.110223E-16,0,0,0.5712983,0.5427334,0,0,8.913969,2.602702,0,0.5712983,-0.5712983,4.941293,35.29488,0.1632233,0.5970067,0,0,2.602702
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.4768032,0.4768032,0,-1,0,0.4768032,0,0,1.110223E-16,0,0,0.5018981,0.4768032,0,0,9.548745,2.031404,0,0.5018981,-0.5018981,4.412246,31.51598,0.1632233,0.5244834,0,0,2.031404
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.3179944,0.3179944,0,0,0,0.3179944,0,0,0,0,0,0.334731,0.3179944,0,0,10.10641,1.529506,0,0.334731,-0.334731,4.059409,28.99572,0.1632233,0.3497939,0,0,1.529506
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.015225,1.015225,0,0,0,1.015225,0,0,0,0,0,1.068658,1.015225,0,0,10.47833,1.194775,0,1.068658,-1.068658,2.932945,20.94956,0.1632233,1.116747,0,0,1.194775
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.165689,1.165689,4.670953,0,1.44017,1.165689,68.3634,4.440892E-16,0,0,0.7969049,0,0,3.505263,3.33,11.66573,0.126117,4.126905,0,4.126905,6.84807,48.91469,0.1637676,1.282258,0.6375239,5,0.9230219
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.6803204,0.6803204,4.185584,0,1.307664,0.6803204,294.4936,4.440892E-16,0,0,2.0035,0,0,3.505263,3.33,7.538825,3.840332,5.3335,0,5.3335,11.90787,85.05606,0.1637929,0.7483525,1.6028,5,5.843831
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.539642,1.539642,0,-1,0,1.539642,191.6721,0,0,0,2.951063,1.620676,1.539642,0,0,2.205325,8.640481,1.330388,0,1.330388,13.16999,94.07117,0.1634703,1.693606,2.360851,0,11.59155
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,1.656928,1.656928,0,-1,0,1.656928,204.6837,0.7723885,0,0,3.39146,1.744134,1.656928,0,0,0.8749375,9.837831,0.8749375,0,0.8749375,14.00003,100,0.1632589,1.82262,2.713168,0,13.22929
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.7282842,0.7282842,0,-1,0,0.7282842,567.2191,3.364352,0,0,4.130967,0.766615,0.7282842,0,0,0,10.62527,0,0,0,14.00003,100,0.1632589,0.8011126,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,1.640862,1.640862,0,-1,0,1.640862,256.6941,2.484773,0,0,4.211996,1.727223,1.640862,0,0,0,10.62527,0,0,0,14.00003,100,0.1632589,1.804948,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,2.655737,2.655737,0,-1,0,2.655737,162.6581,1.524259,0,0,4.319772,2.795513,2.655737,0,0,0,10.62527,0,0,0,14.00003,100,0.1632589,2.921311,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,3.097524,3.097524,0,-1,0,3.097524,137.5442,0.9999124,0,0.07727673,4.260464,3.260552,3.097524,0,0,0,10.62527,0,0,0,14.00003,100,0.1632589,3.407277,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.4170388,0.4170388,0,-1,0,0.4170388,915.5011,3.379007,0,0,3.817995,0.4389882,0.4170388,0,0,0,10.62527,0,0,0,14.00003,100,0.1632589,0.4587427,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,2.365446,2.365446,0,-1,0,2.365446,110.5805,0.1257778,0,0,2.615721,2.489943,2.365446,0,0,0,10.62527,0,0,0,14.00003,100,0.1632589,2.60199,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,0.9738659,0.9738659,0,-1,0,0.9738659,131.6217,0.2566966,0,0,1.281819,1.025122,0.9738659,0,0,0,10.62527,0,0,0,14.00003,100,0.1632589,1.071253,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.297029,1.297029,0,-1,0,1.297029,25.59912,0,0,0,0.332028,1.365294,1.297029,0,0,0,10.62527,0,1.033266,-1.033266,12.91087,92.22032,0.1632589,1.426732,0.2656224,0,10.9573
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,2.766317,2.766317,0,-1,0,2.766317,0,0,4.440892E-16,0,0,2.911912,2.766317,0,0,1.148073,9.592009,0,2.911912,-2.911912,9.841445,70.2959,0.1632589,3.042948,0,0,9.592009
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.692097,1.692097,0,-1,0,1.692097,0,0,2.220446E-16,0,0,1.781155,1.692097,0,0,4.383531,6.680096,0,1.781155,-1.781155,7.963943,56.88519,0.1632589,1.861307,0,0,6.680096
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,3.408444,3.33,0,-1,0,3.33,0,0,0.07844397,0.4192884,0,3.505263,3.33,0,0,6.362592,4.898941,0,3.505263,-3.505263,4.269071,30.4933,0.1632589,3.749288,0,0,4.898941
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.4540692,0.4540692,0,-1,0,0.4540692,0,0,5.551115E-17,0,0,0.4779676,0.4540692,0,0,10.25733,1.393678,0,0.4779676,-0.4779676,3.765249,26.89458,0.1632589,0.4994761,0,0,1.393678
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7884,0.9157103,0,0,0,3.765249,26.89458,0.1632589,0,0,0,0.9157103
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.202694,0.202694,0,-1,0,0.202694,0,0,2.775558E-17,0,0,0.2133621,0.202694,0,0,10.7884,0.9157103,0,0.2133621,-0.2133621,3.540346,25.28813,0.1632589,0.2229634,0,0,0.9157103
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.8878967,0.6672308,0,-1,0,0.6672308,0,0,0.2206659,0.3094556,0,0.7023482,0.6672308,0,0,11.02547,0.7023482,0,0.7023482,-0.7023482,2.800006,20,0.1632589,0.9766864,0,0,0.7023482
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.6296015,0,0,-1,0,0,0,0,0.6296015,0.6925617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632589,0.6925617,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.4665539,0,0,-1,0,0,0,0,0.4665539,0.5132093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632589,0.5132093,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.3216025,0,0,-1,0,0,0,0,0.3216025,0.3537628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632589,0.3537628,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.3597506,0.3597506,3.865014,0,1.220149,0.3597506,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.163626,0.3957257,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.08301117,0.08301117,3.588274,0,1.144599,0.08301117,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1638667,0.09131229,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.1783291,0.1783291,3.683592,0,1.170621,0.1783291,378.2065,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.163986,0.196162,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,0.936543,0.936543,0,0,0,0.936543,172.0852,0,0,0,1.611652,0.9858347,0.936543,0,0,1.141408,9.598007,0.6258169,0,0.6258169,13.51089,96.5062,0.1638368,1.030197,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,2.219091,0,0,2.734682,0,0,0,0,0.5155913,10.16124,0.5155913,0,0.5155913,14.00003,100,0.1637141,0,2.187746,0,12.89592
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,2.054299,2.054299,0,-1,0,2.054299,200.6725,1.959994,0,0,4.122414,2.16242,2.054299,0,0,0,10.62527,0,0,0,14.00003,100,0.1637141,2.259729,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,-1,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1637141,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.427635,1.427635,0,-1,0,1.427635,268.2405,2.326722,0,0,3.829495,1.502773,1.427635,0,0,0,10.62527,0,0,0,14.00003,100,0.1637141,1.570398,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,2.829131,2.829131,0,-1,0,2.829131,165.6655,1.708861,0,0,4.686893,2.978033,2.829131,0,0,0,10.62527,0,0,0,14.00003,100,0.1637141,3.112044,3.749515,0,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,1.967055,1.967055,0,-1,0,1.967055,194.506,1.755455,0,0,3.826039,2.070584,1.967055,0,0,0,10.62527,0,0,0,14.00003,100,0.1637141,2.16376,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.599282,1.599282,0,-1,0,1.599282,172.8624,1.081102,0,0,2.764556,1.683454,1.599282,0,0,0,10.62527,0,0,0,14.00003,100,0.1637141,1.75921,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.097564,1.097564,0,-1,0,1.097564,176.1059,0.7775443,0,0,1.932874,1.15533,1.097564,0,0,0,10.62527,0,0,0,14.00003,100,0.1637141,1.20732,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,2.365907,2.365907,0,-1,0,2.365907,52.8773,0,4.440892E-16,0,1.251028,2.490429,2.365907,0,0,0,10.62527,0,1.239401,-1.239401,12.69358,90.66828,0.1637141,2.602498,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,4.055672,3.33,0,-1,0,3.33,5.596964,4.440892E-16,0.7256721,1.131239,0.1863789,3.505263,3.33,0,0,1.377112,9.385873,0,3.318884,-3.318884,9.195173,65.67968,0.1637141,4.461239,0.1491031,0,9.572252
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.823429,1.823429,0,-1,0,1.823429,0,0,2.220446E-16,0,0,1.919398,1.823429,0,0,5.064761,6.066989,0,1.919398,-1.919398,7.17195,51.22811,0.1637141,2.005771,0,0,6.066989
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.3294057,0.3294057,0,-1,0,0.3294057,0,0,0,0,0,0.3467428,0.3294057,0,0,7.197426,4.147591,0,0.3467428,-0.3467428,6.806451,48.61741,0.1637141,0.3623463,0,0,4.147591
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01080827,0.01080827,0,-1,0,0.01080827,0,0,1.734723E-18,0,0,0.01137713,0.01080827,0,0,7.582696,3.800848,0,0.01137713,-0.01137713,6.794458,48.53175,0.1637141,0.0118891,0,0,3.800848
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1925772,0.1925772,0,-1,0,0.1925772,0,0,2.775558E-17,0,0,0.2027128,0.1925772,0,0,7.595337,3.789471,0,0.2027128,-0.2027128,6.580781,47.00548,0.1637141,0.2118349,0,0,3.789471
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3995549,0.3995549,0,-1,0,0.3995549,0,0,5.551115E-17,0,0,0.4205841,0.3995549,0,0,7.820574,3.586758,0,0.4205841,-0.4205841,6.137446,43.83881,0.1637141,0.4395104,0,0,3.586758
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.3622918,0.3622918,0,-1,0,0.3622918,0,0,5.551115E-17,0,0,0.3813598,0.3622918,0,0,8.287889,3.166174,0,0.3813598,-0.3813598,5.735457,40.96747,0.1637141,0.3985209,0,0,3.166174
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.03118376,0.03118376,0,-1,0,0.03118376,0,0,3.469447E-18,0,0,0.03282501,0.03118376,0,0,8.711622,2.784814,0,0.03282501,-0.03282501,5.700857,40.72032,0.1637141,0.03430214,0,0,2.784814
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.748095,2.751989,0,0,0,5.700857,40.72032,0.1637141,0,0,0,2.751989
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.6758026,0.6758026,0,-1,0,0.6758026,0,0,1.110223E-16,0,0,0.7113712,0.6758026,0,0,8.748095,2.751989,0,0.7113712,-0.7113712,4.951005,35.36425,0.1637141,0.7433829,0,0,2.751989
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.538507,2.040618,0,0,0,4.951005,35.36425,0.1637141,0,0,0,2.040618
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.8117485,0.8117485,0,0,0,0.8117485,0,0,0,0,0,0.8544722,0.8117485,0,0,9.538507,2.040618,0,0.8544722,-0.8544722,4.050313,28.93075,0.1637141,0.8929234,0,0,2.040618
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.48792,1.186146,0,0,0,4.050313,28.93075,0.1637141,0,0,0,1.186146
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,0.8164024,0.8164024,0,0,0,0.8164024,81.25152,0,0,0,0.6633394,0.8593709,0.8164024,0,0,10.48792,1.186146,0,0.1960316,-0.1960316,3.843678,27.45478,0.1637141,0.8980427,0.5306715,0,1.849485
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.100653,1.100653,0,0,0,1.100653,143.7166,0,0,0,1.581822,1.158583,1.100653,0,0,10.70573,0.990114,0.4232394,0,0.4232394,4.245198,30.32278,0.1636134,1.210719,1.265458,0,2.571936
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,2.453618,2.453618,0,-1,0,2.453618,125.8551,0,0,0.8097811,3.088004,2.582756,2.453618,0,0,10.28249,1.371029,0.5052481,0,0.5052481,4.724518,33.74649,0.1634935,2.69898,2.470403,0,4.459033
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,3.082441,3.082441,0,-1,0,3.082441,113.4615,0,0,0.9917163,3.497385,3.244674,3.082441,0,0,9.777246,1.825753,0.2527106,0,0.2527106,4.964261,35.45893,0.1634336,3.390685,2.797908,0,5.323138
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,3.185533,3.185533,0,-1,0,3.185533,114.6377,0,0,0.8597076,3.651821,3.353193,3.185533,0,0,9.524535,2.053192,0.2986285,0,0.2986285,5.247564,37.48253,0.1633628,3.504086,2.921457,0,5.705014
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,2.760983,2.760983,0,-1,0,2.760983,157.6226,0,0,0.004354024,4.351934,2.906298,2.760983,0,0,9.225906,2.321958,1.445636,0,1.445636,6.619015,47.27858,0.1630211,3.037082,3.481548,0,6.673892
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,-1,0,0,0,0,0,0,4.680366,0,0,0,0,7.780271,3.623031,4.680366,0,4.680366,11.0592,78.99413,0.1619246,0,3.744293,0,8.303396
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.6408585,0.6408585,0,-1,0,0.6408585,594.081,0.03272579,0,0,3.807218,0.6745878,0.6408585,0,0,3.099905,7.83536,3.099905,0,3.099905,14.00003,100,0.1612065,0.7049443,3.045775,0,11.64258
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,-1,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1612065,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.5782415,0.5782415,0,-1,0,0.5782415,433.588,1.898511,0,0,2.507186,0.6086753,0.5782415,0,0,0,10.62527,0,0,0,14.00003,100,0.1612065,0.6360657,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.6337186,0.6337186,0,-1,0,0.6337186,180.3996,0.4761539,0,0,1.143226,0.6670722,0.6337186,0,0,0,10.62527,0,0,0,14.00003,100,0.1612065,0.6970905,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.001947,2.001947,0,-1,0,2.001947,9.557679,0,0,0,0.1913397,2.107312,2.001947,0,0,0,10.62527,0,1.915973,-1.915973,11.98042,85.57423,0.1612065,2.202142,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2919997,0.2919997,0,-1,0,0.2919997,0,0,5.551115E-17,0,0,0.3073681,0.2919997,0,0,2.128859,8.709301,0,0.3073681,-0.3073681,11.65642,83.25999,0.1612065,0.3211996,0,0,8.709301
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,4.362265,3.33,0,-1,0,3.33,0,0,1.032265,1.468491,0,3.505263,3.33,0,0,2.470379,8.401934,0,3.505263,-3.505263,7.961549,56.8681,0.1612065,4.798491,0,0,8.401934
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.1640913,0.1640913,0,-1,0,0.1640913,0,0,0,0,0,0.1727277,0.1640913,0,0,6.365116,4.89667,0,0.1727277,-0.1727277,7.779478,55.56759,0.1612065,0.1805004,0,0,4.89667
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.4797238,0.4797238,0,-1,0,0.4797238,0,0,5.551115E-17,0,0,0.5049725,0.4797238,0,0,6.557035,4.723942,0,0.5049725,-0.5049725,7.24719,51.76554,0.1612065,0.5276962,0,0,4.723942
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.3441612,0.3441612,0,-1,0,0.3441612,0,0,5.551115E-17,0,0,0.3622749,0.3441612,0,0,7.118116,4.21897,0,0.3622749,-0.3622749,6.865319,49.0379,0.1612065,0.3785773,0,0,4.21897
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.461536,0.461536,0,-1,0,0.461536,0,0,5.551115E-17,0,0,0.4858274,0.461536,0,0,7.520643,3.856695,0,0.4858274,-0.4858274,6.353212,45.38,0.1612065,0.5076896,0,0,3.856695
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.060452,3.370868,0,0,0,6.353212,45.38,0.1612065,0,0,0,3.370868
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.03711063,0.03711063,0,-1,0,0.03711063,0,0,6.938894E-18,0,0,0.03906382,0.03711063,0,0,8.060452,3.370868,0,0.03906382,-0.03906382,6.312036,45.08588,0.1612065,0.04082169,0,0,3.370868
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.103856,3.331804,0,0,0,6.312036,45.08588,0.1612065,0,0,0,3.331804
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.470378,0.470378,0,-1,0,0.470378,0,0,5.551115E-17,0,0,0.4951347,0.470378,0,0,8.103856,3.331804,0,0.4951347,-0.4951347,5.790118,41.3579,0.1612065,0.5174158,0,0,3.331804
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.433829,0.433829,0,0,0,0.433829,0,0,5.551115E-17,0,0,0.4566621,0.433829,0,0,8.654005,2.836669,0,0.4566621,-0.4566621,5.308753,37.91959,0.1612065,0.4772119,0,0,2.836669
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2897238,0.2897238,0,0,0,0.2897238,0,0,0,0,0,0.3049724,0.2897238,0,0,9.161407,2.380007,0,0.3049724,-0.3049724,4.987284,35.62339,0.1612065,0.3186962,0,0,2.380007
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1584398,0.1584398,0,0,0,0.1584398,479.5819,0,0,0,0.7598488,0.1667788,0.1584398,0,0,9.500266,2.075035,0.59307,0,0.59307,5.54992,39.6422,0.1610698,0.1742838,0.6078791,0,2.834883
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,2.340929,2.340929,0,0,0,2.340929,87.56197,0,0,0,2.049763,2.464135,2.340929,0,0,8.907196,2.608798,0,0.4143721,-0.4143721,5.113133,36.52231,0.1610698,2.575022,1.639811,0,4.658561
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.3052721,0.3052721,0,-1,0,0.3052721,1050.935,0,0,0,3.208211,0.321339,0.3052721,0,0,9.36761,2.194426,2.886872,0,2.886872,7.851861,56.08461,0.1604078,0.3357993,2.566569,0,5.402637
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,2.281588,2.281588,0,-1,0,2.281588,173.3172,0,0,0,3.954384,2.401671,2.281588,0,0,6.480737,4.792611,1.552712,0,1.552712,9.324893,66.60625,0.160054,2.509747,3.163507,0,8.746995
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.126755,1.126755,0,-1,0,1.126755,390.0625,0,0,0,4.39505,1.186058,1.126755,0,0,4.928025,6.190052,3.208992,0,3.208992,12.36921,88.35133,0.1593278,1.239431,3.51604,0,10.5851
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,2.729326,2.729326,0,-1,0,2.729326,159.2072,0,0,0,4.345284,2.872975,2.729326,0,0,1.719033,9.078145,1.472309,0,1.472309,13.76597,98.32812,0.1589968,3.002259,3.476227,0,13.42343
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,1.76608,1.76608,0,-1,0,1.76608,283.3163,2.897837,0,0,5.003592,1.859032,1.76608,0,0,0.2467237,10.40322,0.2467237,0,0.2467237,14.00003,100,0.1589414,1.942688,4.002874,0,15.40682
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,2.103987,2.103987,0,-1,0,2.103987,176.6718,1.502429,0,0,3.717153,2.214724,2.103987,0,0,0,10.62527,0,0,0,14.00003,100,0.1589414,2.314386,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,4.154958,3.33,0,-1,0,3.33,97.39046,0,0.8249583,1.240454,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.1589414,4.570454,2.594482,0,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,0.9710419,0.9710419,0,-1,0,0.9710419,193.6543,0.5670254,0,0,1.880464,1.022149,0.9710419,0,0,0.2912895,10.36311,0.2912895,0,0.2912895,14.00003,100,0.1588761,1.068146,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,1.840193,1.840193,0,-1,0,1.840193,56.08804,0,0,0,1.032128,1.937045,1.840193,0,0,0,10.62527,0,0.9049173,-0.9049173,13.04616,93.18668,0.1588761,2.024213,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,-1,0,0,0,0,0,0,0.1632217,0,0,0,0,1.005464,9.720357,0.1632217,0,0.1632217,13.20101,94.29272,0.1588396,0,0.1305773,0,9.883578
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,2.19583,2.19583,0,-1,0,2.19583,0,0,0,0,0,2.3114,2.19583,0,0,0.842242,9.867256,0,2.3114,-2.3114,10.76458,76.88969,0.1588396,2.415413,0,0,9.867256
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.410464,7.555857,0,0,0,10.76458,76.88969,0.1588396,0,0,0,7.555857
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.424396,1.424396,0,-1,0,1.424396,0,0,2.220446E-16,0,0,1.499364,1.424396,0,0,3.410464,7.555857,0,1.499364,-1.499364,9.18411,65.60065,0.1588396,1.566835,0,0,7.555857
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.7597147,0.7597147,0,-1,0,0.7597147,0,0,0,0,0,0.7996997,0.7597147,0,0,5.076424,6.056493,0,0.7996997,-0.7996997,8.341152,59.57954,0.1588396,0.8356862,0,0,6.056493
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.09369881,0.09369881,0,-1,0,0.09369881,0,0,1.387779E-17,0,0,0.09863032,0.09369881,0,0,5.964979,5.256793,0,0.09863032,-0.09863032,8.237186,58.83693,0.1588396,0.1030687,0,0,5.256793
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.7535034,0.7535034,0,-1,0,0.7535034,0,0,1.110223E-16,0,0,0.7931615,0.7535034,0,0,6.074568,5.158163,0,0.7931615,-0.7931615,7.401121,52.86504,0.1588396,0.8288538,0,0,5.158163
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.2834068,0.2834068,0,-1,0,0.2834068,0,0,5.551115E-17,0,0,0.2983229,0.2834068,0,0,6.955859,4.365001,0,0.2983229,-0.2983229,7.086661,50.6189,0.1588396,0.3117475,0,0,4.365001
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.5875137,0.5875137,0,-1,0,0.5875137,0,0,1.110223E-16,0,0,0.6184355,0.5875137,0,0,7.287329,4.066678,0,0.6184355,-0.6184355,6.434772,45.96257,0.1588396,0.6462651,0,0,4.066678
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.2726128,0.2726128,0,-1,0,0.2726128,0,0,0,0,0,0.2869608,0.2726128,0,0,7.97448,3.448243,0,0.2869608,-0.2869608,6.132289,43.80198,0.1588396,0.299874,0,0,3.448243
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.7463428,0.7463428,0,-1,0,0.7463428,0,0,1.110223E-16,0,0,0.785624,0.7463428,0,0,8.293324,3.161282,0,0.785624,-0.785624,5.304169,37.88684,0.1588396,0.8209772,0,0,3.161282
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.3360329,0.3360329,0,0,0,0.3360329,0,0,0,0,0,0.3537189,0.3360329,0,0,9.166241,2.375658,0,0.3537189,-0.3537189,4.931316,35.22362,0.1588396,0.3696362,0,0,2.375658
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.4103054,0.4103054,0,0,0,0.4103054,0,0,5.551115E-17,0,0,0.4319004,0.4103054,0,0,9.559261,2.021939,0,0.4319004,-0.4319004,4.476053,31.97175,0.1588396,0.4513359,0,0,2.021939
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,1.855648,1.855648,4.883889,0,1.498302,1.855648,49.19131,0,0,0,0.9128176,0,0,3.028241,2.876829,10.03915,1.590039,3.789646,0,3.789646,8.071228,57.65151,0.1595412,2.041213,0.7302541,5,2.502856
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,3.505263,0,1.121937,0,0,0,0,0,2.359156,0,0,3.505263,3.33,6.249504,5.000721,5.689156,0,5.689156,13.46843,96.20291,0.1592302,0,1.887325,5,7.359876
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.006079,2.006079,0,-1,0,2.006079,176.2248,0.863198,0,0,3.535209,2.111663,2.006079,0,0,0.5603485,10.12096,0.5603485,0,0.5603485,14.00003,100,0.1591061,2.206687,2.828167,0,13.65617
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,0.8578973,0.8578973,0,-1,0,0.8578973,476.5453,3.18522,0,0,4.08827,0.9030498,0.8578973,0,0,0,10.62527,0,0,0,14.00003,100,0.1591061,0.943687,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,2.623889,2.623889,0,-1,0,2.623889,177.9917,1.908317,0,0,4.670305,2.761988,2.623889,0,0,0,10.62527,0,0,0,14.00003,100,0.1591061,2.886277,3.736244,0,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,2.40381,2.40381,0,-1,0,2.40381,203.5505,2.362641,0,0,4.892967,2.530326,2.40381,0,0,0,10.62527,0,0,0,14.00003,100,0.1591061,2.644191,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,1.703365,1.703365,0,-1,0,1.703365,257.9733,2.601212,0,0,4.394227,1.793016,1.703365,0,0,0,10.62527,0,0,0,14.00003,100,0.1591061,1.873701,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.326268,0.326268,0,-1,0,0.326268,1342.201,4.035732,0,0,4.379172,0.34344,0.326268,0,0,0,10.62527,0,0,0,14.00003,100,0.1591061,0.3588948,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.290205,1.290205,0,-1,0,1.290205,309.719,2.637898,0,0,3.996008,1.35811,1.290205,0,0,0,10.62527,0,0,0,14.00003,100,0.1591061,1.419225,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,2.553143,2.553143,0,-1,0,2.553143,100.0593,4.440892E-16,0,0,2.554656,2.687518,2.553143,0,0,0,10.62527,0,0.1328626,-0.1328626,13.85998,98.99965,0.1591061,2.808457,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,1.907685,1.907685,0,-1,0,1.907685,77.71797,0,2.220446E-16,0,1.482614,2.00809,1.907685,0,0,0.1476251,10.49241,0,0.5254755,-0.5254755,13.30608,95.04323,0.1591061,2.098454,1.186091,0,11.97503
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,2.875437,2.875437,0,-1,0,2.875437,10.04403,0,0,0,0.2888099,3.026776,2.875437,0,0,0.7314867,9.966936,0,2.737967,-2.737967,10.42001,74.42848,0.1591061,3.162981,0.2310479,0,10.25575
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.773672,7.22897,0,0,0,10.42001,74.42848,0.1591061,0,0,0,7.22897
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.825186,0.825186,0,-1,0,0.825186,0,0,0,0,0,0.8686168,0.825186,0,0,3.773672,7.22897,0,0.8686168,-0.8686168,9.504406,67.88848,0.1591061,0.9077045,0,0,7.22897
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.738801,6.360353,0,0,0,9.504406,67.88848,0.1591061,0,0,0,6.360353
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.738801,6.360353,0,0,0,9.504406,67.88848,0.1591061,0,0,0,6.360353
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.3162963,0.3162963,0,-1,0,0.3162963,0,0,5.551115E-17,0,0,0.3329434,0.3162963,0,0,4.738801,6.360353,0,0.3329434,-0.3329434,9.153453,65.38168,0.1591061,0.3479259,0,0,6.360353
