Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.3485193,0.3485193,0,-1,0,0.3485193,0,0,0,0,0,0.3668624,0.3485193,0,0,5.108738,6.02741,0,0.3668624,-0.3668624,8.766747,62.61949,0.1591061,0.3833712,0,0,6.02741
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.1890387,0.1890387,0,-1,0,0.1890387,0,0,2.775558E-17,0,0,0.1989881,0.1890387,0,0,5.516364,5.660547,0,0.1989881,-0.1989881,8.556994,61.12127,0.1591061,0.2079426,0,0,5.660547
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.434554,0.434554,0,-1,0,0.434554,0,0,0,0,0,0.4574253,0.434554,0,0,5.737461,5.461559,0,0.4574253,-0.4574253,8.074825,57.67721,0.1591061,0.4780095,0,0,5.461559
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.245712,5.004134,0,0,0,8.074825,57.67721,0.1591061,0,0,0,5.004134
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.4817452,0.4817452,0,-1,0,0.4817452,0,0,5.551115E-17,0,0,0.5071003,0.4817452,0,0,6.245712,5.004134,0,0.5071003,-0.5071003,7.540295,53.85914,0.1591061,0.5299198,0,0,5.004134
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.2101698,0.2101698,0,0,0,0.2101698,0,0,2.775558E-17,0,0,0.2212314,0.2101698,0,0,6.809156,4.497034,0,0.2212314,-0.2212314,7.307096,52.19344,0.1591061,0.2311868,0,0,4.497034
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.1179622,0.1179622,0,0,0,0.1179622,0,0,1.387779E-17,0,0,0.1241708,0.1179622,0,0,7.054969,4.275802,0,0.1241708,-0.1241708,7.176209,51.25853,0.1591061,0.1297584,0,0,4.275802
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.428103,1.428103,0,0,0,1.428103,46.03546,0,0,0,0.6574336,1.503266,1.428103,0,0,7.192936,4.151631,0,0.8458324,-0.8458324,6.284624,44.89008,0.1591061,1.570913,0.5259469,0,4.809065
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,0.7411842,0.7411842,0,0,0,0.7411842,279.6508,0,0,0,2.072728,0.7801939,0.7411842,0,0,8.132751,3.305799,1.292534,0,1.292534,7.510829,53.64867,0.1588208,0.8153027,1.658182,0,5.378527
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,1.824385,1.824385,0,-1,0,1.824385,153.6986,0,0,0,2.804054,1.920405,1.824385,0,0,6.840217,4.469079,0.8836489,0,0.8836489,8.349132,59.63654,0.1586263,2.006823,2.243243,0,7.273133
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.6808922,0.6808922,0,-1,0,0.6808922,512.024,0,0,0,3.486332,0.7167286,0.6808922,0,0,5.956568,5.264363,2.769603,0,2.769603,10.97661,78.40418,0.1580198,0.7489814,2.789065,0,8.750695
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,-1,0,0,0,1.086204,0,0,4.273168,0,0,0,0,3.186965,7.757006,3.186965,0,3.186965,14.00003,100,0.1573276,0,3.418535,0,12.03017
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,2.090488,2.090488,0,-1,0,2.090488,239.8742,2.814027,0,0,5.014541,2.200514,2.090488,0,0,0,10.62527,0,0,0,14.00003,100,0.1573276,2.299537,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.035681,2.035681,0,-1,0,2.035681,231.329,2.566299,0,0,4.709121,2.142822,2.035681,0,0,0,10.62527,0,0,0,14.00003,100,0.1573276,2.239249,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.4218869,0.4218869,0,-1,0,0.4218869,657.1762,2.328449,0,0,2.77254,0.4440915,0.4218869,0,0,0,10.62527,0,0,0,14.00003,100,0.1573276,0.4640756,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.3485008,0.3485008,0,-1,0,0.3485008,320.6023,0.7504588,0,0,1.117302,0.366843,0.3485008,0,0,0,10.62527,0,0,0,14.00003,100,0.1573276,0.3833509,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,1.588109,1.588109,0,-1,0,1.588109,68.46215,0,0,0,1.087253,1.671693,1.588109,0,0,0,10.62527,0,0.5844399,-0.5844399,13.38397,95.59962,0.1573276,1.74692,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,2.797362,2.797362,0,-1,0,2.797362,22.89067,0,0,0,0.6403347,2.944591,2.797362,0,0,0.6493777,10.04083,0,2.304257,-2.304257,10.95507,78.25037,0.1573276,3.077098,0.5122678,0,10.68117
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.07268713,0.07268713,0,-1,0,0.07268713,163.6727,0,0,0,0.118969,0.07651276,0.07268713,0,0,3.209663,7.736578,0.04245621,0,0.04245621,10.99535,78.53807,0.1573184,0.07995584,0.09517518,0,7.855546
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.167207,7.774788,0,0,0,10.99535,78.53807,0.1573184,0,0,0,7.774788
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.07885766,0.07885766,0,-1,0,0.07885766,0,0,1.387779E-17,0,0,0.08300807,0.07885766,0,0,3.167207,7.774788,0,0.08300807,-0.08300807,10.90785,77.91309,0.1573184,0.08674343,0,0,7.774788
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,3.019216,3.019216,0,-1,0,3.019216,0,0,4.440892E-16,0,0,3.178122,3.019216,0,0,3.259438,7.69178,0,3.178122,-3.178122,7.557818,53.98431,0.1573184,3.321138,0,0,7.69178
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.790685,4.513658,0,0,0,7.557818,53.98431,0.1573184,0,0,0,4.513658
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1294397,0.1294397,0,-1,0,0.1294397,0,0,2.775558E-17,0,0,0.1362523,0.1294397,0,0,6.790685,4.513658,0,0.1362523,-0.1362523,7.414196,52.95844,0.1573184,0.1423837,0,0,4.513658
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.1480454,0.1480454,0,-1,0,0.1480454,0,0,0,0,0,0.1558372,0.1480454,0,0,6.942076,4.377406,0,0.1558372,-0.1558372,7.249929,51.78511,0.1573184,0.1628499,0,0,4.377406
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.2300441,0.2300441,0,-1,0,0.2300441,0,0,2.775558E-17,0,0,0.2421516,0.2300441,0,0,7.115229,4.221568,0,0.2421516,-0.2421516,6.994679,49.96189,0.1573184,0.2530484,0,0,4.221568
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.3275042,0.3275042,0,-1,0,0.3275042,0,0,5.551115E-17,0,0,0.3447412,0.3275042,0,0,7.384286,3.979417,0,0.3447412,-0.3447412,6.63129,47.36626,0.1573184,0.3602546,0,0,3.979417
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.767332,3.634675,0,0,0,6.63129,47.36626,0.1573184,0,0,0,3.634675
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.1501234,0.1501234,0,-1,0,0.1501234,0,0,0,0,0,0.1580247,0.1501234,0,0,7.767332,3.634675,0,0.1580247,-0.1580247,6.464717,46.17646,0.1573184,0.1651358,0,0,3.634675
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.1715486,0.1715486,0,0,0,0.1715486,0,0,2.775558E-17,0,0,0.1805775,0.1715486,0,0,7.942915,3.476651,0,0.1805775,-0.1805775,6.274372,44.81685,0.1573184,0.1887035,0,0,3.476651
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.03451004,0.03451004,0,0,0,0.03451004,0,0,0,0,0,0.03632635,0.03451004,0,0,8.143557,3.296073,0,0.03632635,-0.03632635,6.236081,44.54334,0.1573184,0.03796104,0,0,3.296073
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.048924,1.048924,0,0,0,1.048924,25.13791,0,2.220446E-16,0,0.2636775,1.10413,1.048924,0,0,8.183919,3.259747,0,0.8404529,-0.8404529,5.350165,38.21539,0.1573184,1.153816,0.210942,0,3.523424
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,1.80708,1.80708,0,0,0,1.80708,40.47038,0,0,0,0.7313321,1.902189,1.80708,0,0,9.117756,2.419294,0,1.170857,-1.170857,4.115973,29.39975,0.1573184,1.987788,0.5850657,0,3.150626
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.7106817,0.7106817,0,-1,0,0.7106817,234.0678,0,0,0,1.663477,0.7480861,0.7106817,0,0,10.41871,1.248437,0.9153911,0,0.9153911,4.98439,35.60271,0.1571207,0.78175,1.330782,0,2.911914
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,1.83422,1.83422,0,-1,0,1.83422,145.0316,0,0,0,2.660197,1.930758,1.83422,0,0,9.503317,2.072289,0.7294401,0,0.7294401,5.676397,40.54562,0.1569636,2.017642,2.128158,0,4.732486
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,0.9163141,0.9163141,0,-1,0,0.9163141,253.9867,0,0,0,2.327316,0.9645411,0.9163141,0,0,8.773877,2.728785,1.362774,0,1.362774,6.969239,49.78018,0.1566708,1.007945,1.861852,0,5.0561
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,0.8843881,0.8843881,0,-1,0,0.8843881,352.4736,0,0,0,3.117235,0.9309349,0.8843881,0,0,7.411103,3.955282,2.1863,0,2.1863,9.043345,64.59519,0.1562033,0.972827,2.493788,0,7.072517
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.131533,1.131533,0,-1,0,1.131533,271.9454,0,0,0,3.077151,1.191087,1.131533,0,0,5.224802,5.922952,1.886064,0,1.886064,10.83262,77.37572,0.1558023,1.244686,2.461721,0,9.000103
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.06171177,0.06171177,0,-1,0,0.06171177,4099.77,0,0,0,2.530041,0.06495976,0.06171177,0,0,3.338738,7.620409,2.465081,0,2.465081,13.1712,94.07984,0.1552813,0.06788296,2.024033,0,10.15045
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.429705,1.429705,0,-1,0,1.429705,204.5388,0.5456913,0,0,2.9243,1.504952,1.429705,0,0,0.8736571,9.838983,0.8736571,0,0.8736571,14.00003,100,0.1550975,1.572675,2.33944,0,12.76328
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,-1,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1550975,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,2.150063,2.150063,0,-1,0,2.150063,16.08679,0,0,0,0.3458759,2.263224,2.150063,0,0,0,10.62527,0,1.917348,-1.917348,11.97897,85.56387,0.1550975,2.365069,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,2.44022,2.44022,0,-1,0,2.44022,5.586975,0,0,0,0.1363345,2.568653,2.44022,0,0,2.130386,8.707927,0,2.432318,-2.432318,9.415077,67.25042,0.1550975,2.684242,0.1090676,0,8.844261
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.2329006,0.2329006,0,-1,0,0.2329006,0,0,0,0,0,0.2451585,0.2329006,0,0,4.832962,6.275609,0,0.2451585,-0.2451585,9.156658,65.40457,0.1550975,0.2561907,0,0,6.275609
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.417635,1.417635,0,-1,0,1.417635,0,0,2.220446E-16,0,0,1.492247,1.417635,0,0,5.105361,6.03045,0,1.492247,-1.492247,7.583691,54.16911,0.1550975,1.559399,0,0,6.03045
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,4.564204,3.33,0,-1,0,3.33,0,0,1.234204,1.690624,0,3.505263,3.33,0,0,6.763413,4.538202,0,3.505263,-3.505263,3.888819,27.77722,0.1550975,5.020624,0,0,4.538202
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.6015099,0.6015099,0,-1,0,0.6015099,0,0,1.110223E-16,0,0,0.6331683,0.6015099,0,0,10.65815,1.032939,0,0.6331683,-0.6331683,3.221401,23.00996,0.1550975,0.661661,0,0,1.032939
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.5730646,0.3797823,0,-1,0,0.3797823,0,0,0.1932822,0.2505887,0,0.3997709,0.3797823,0,0,11.36167,0.3997709,0,0.3997709,-0.3997709,2.800006,20,0.1550975,0.6303711,0,0,0.3997709
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.6258239,0,0,-1,0,0,0,0,0.6258239,0.6884063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1550975,0.6884063,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.5190235,0,0,-1,0,0,0,0,0.5190235,0.5709259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1550975,0.5709259,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.3173275,0,0,-1,0,0,0,0,0.3173275,0.3490603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1550975,0.3490603,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.7217312,0,0,-1,0,0,0,0,0.7217312,0.7939044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1550975,0.7939044,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.5674772,0,0,-1,0,0,0,0,0.5674772,0.624225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1550975,0.624225,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.2045026,0.2045026,3.709766,0,1.177766,0.2045026,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1554072,0.2249529,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.7145512,0.7145512,4.219814,0,1.317009,0.7145512,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.155922,0.7860063,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,2.528155,2.528155,5,0,1.53,2.528155,35.10766,0,0,0,0.887576,0,0,2.471845,2.348253,5.14586,5.994,3.235829,0,3.235829,12.18801,87.05706,0.156592,2.780971,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,1.637475,1.637475,0,0,0,1.637475,139.1954,0,0,0,2.27929,1.723658,1.637475,0,0,1.910031,8.906246,0.5556324,0,0.5556324,12.71513,90.82219,0.1564757,1.801223,1.823432,0,11.18554
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,3.363179,3.33,0,-1,0,3.33,93.03034,0,0.03317948,0.3694974,3.09791,3.505263,3.33,0,0,1.354399,9.406315,0,0.4073527,-0.4073527,12.28574,87.75514,0.1564757,3.699497,2.478328,0,12.50423
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.229416,1.229416,0,-1,0,1.229416,327.3224,0.923018,0,0,4.024153,1.294122,1.229416,0,0,1.807013,8.998962,1.807013,0,1.807013,14.00003,100,0.1560988,1.352358,3.219323,0,13.02312
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,3.042631,3.042631,0,-1,0,3.042631,133.8329,0.869271,0,0.01689411,4.072041,3.20277,3.042631,0,0,0,10.62527,0,0,0,14.00003,100,0.1560988,3.346894,3.257632,0,14.69731
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,2.217752,2.217752,0,-1,0,2.217752,226.9492,2.698693,0,0,5.033168,2.334475,2.217752,0,0,0,10.62527,0,0,0,14.00003,100,0.1560988,2.439527,4.026535,0,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.7064125,0.7064125,0,-1,0,0.7064125,682.3286,4.076462,0,0,4.820054,0.7435921,0.7064125,0,0,0,10.62527,0,0,0,14.00003,100,0.1560988,0.7770537,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.428601,1.428601,0,-1,0,1.428601,305.3697,2.858724,0,0,4.362514,1.50379,1.428601,0,0,0,10.62527,0,0,0,14.00003,100,0.1560988,1.571461,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,-1,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1560988,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,-1,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1560988,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.022098,0.022098,0,-1,0,0.022098,5682.147,1.23238,0,0,1.255641,0.02326106,0.022098,0,0,0,10.62527,0,0,0,14.00003,100,0.1560988,0.0243078,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,-1,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1560988,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.415516,1.415516,0,-1,0,1.415516,0,0,0,0,0,1.490017,1.415516,0,0,0,10.62527,0,1.490017,-1.490017,12.42941,88.78134,0.1560988,1.557068,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,3.958208,3.33,0,-1,0,3.33,0,0,0.6282082,1.024029,0,3.505263,3.33,0,0,1.655574,9.135257,0,3.505263,-3.505263,8.73454,62.38945,0.1560988,4.354029,0,0,9.135257
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,1.742384,1.742384,0,-1,0,1.742384,0,0,2.220446E-16,0,0,1.834088,1.742384,0,0,5.550311,5.629994,0,1.834088,-1.834088,6.801242,48.5802,0.1560988,1.916622,0,0,5.629994
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1291746,0.1291746,0,-1,0,0.1291746,0,0,0,0,0,0.1359732,0.1291746,0,0,7.588187,3.795906,0,0.1359732,-0.1359732,6.657914,47.55643,0.1560988,0.142092,0,0,3.795906
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.08397757,0.08397757,0,-1,0,0.08397757,0,0,1.387779E-17,0,0,0.08839745,0.08397757,0,0,7.739268,3.659933,0,0.08839745,-0.08839745,6.564734,46.89087,0.1560988,0.09237533,0,0,3.659933
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.3238487,0.3238487,0,-1,0,0.3238487,0,0,0,0,0,0.3408933,0.3238487,0,0,7.837488,3.571535,0,0.3408933,-0.3408933,6.205401,44.32421,0.1560988,0.3562335,0,0,3.571535
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.767042,0.767042,0,-1,0,0.767042,0,0,0,0,0,0.8074126,0.767042,0,0,8.216258,3.230642,0,0.8074126,-0.8074126,5.354314,38.24502,0.1560988,0.8437462,0,0,3.230642
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.3305881,0.3305881,0,-1,0,0.3305881,0,0,5.551115E-17,0,0,0.3479875,0.3305881,0,0,9.113383,2.423229,0,0.3479875,-0.3479875,4.987503,35.62495,0.1560988,0.3636469,0,0,2.423229
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.2244324,0.2244324,0,-1,0,0.2244324,0,0,0,0,0,0.2362446,0.2244324,0,0,9.500036,2.075242,0,0.2362446,-0.2362446,4.738479,33.84621,0.1560988,0.2468757,0,0,2.075242
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.4024613,0.4024613,0,-1,0,0.4024613,0,0,5.551115E-17,0,0,0.4236434,0.4024613,0,0,9.76253,1.838997,0,0.4236434,-0.4236434,4.29192,30.65651,0.1560988,0.4427074,0,0,1.838997
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.6647831,0.6647831,0,0,0,0.6647831,0,0,1.110223E-16,0,0,0.6997716,0.6647831,0,0,10.23324,1.415354,0,0.6997716,-0.6997716,3.554296,25.38777,0.1560988,0.7312614,0,0,1.415354
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.01077,0.7155822,0,0,0,3.554296,25.38777,0.1560988,0,0,0,0.7155822
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.6649829,0.6649829,0,0,0,0.6649829,102.118,0,0,0,0.679067,0.699982,0.6649829,0,0,11.01077,0.7155822,0,0.02091502,-0.02091502,3.532249,25.2303,0.1560988,0.7314812,0.5432536,0,1.394649
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,2.538169,2.538169,5,0,1.53,2.538169,78.19063,0,0,0,1.98461,0,0,2.461831,2.33874,11.03401,0.6946672,4.32335,0,4.32335,7.633739,54.5266,0.1567119,2.791986,1.587688,5,2.679277
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.468445,1.468445,0,-1,0,1.468445,231.9142,0,0,0,3.405532,1.545731,1.468445,0,0,6.710658,4.585682,1.859801,0,1.859801,9.398101,67.12916,0.1563266,1.615289,2.724426,0,7.991214
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,3.021338,3.021338,0,-1,0,3.021338,138.4292,0,0,0,4.182415,3.180355,3.021338,0,0,4.850858,6.259502,1.002059,0,1.002059,10.34874,73.9194,0.1561198,3.323471,3.345932,0,10.44192
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,2.965942,2.965942,0,-1,0,2.965942,136.4747,0,0,0,4.047762,3.122044,2.965942,0,0,3.848798,7.161355,0.9257178,0,0.9257178,11.22695,80.19234,0.1559292,3.262536,3.23821,0,11.20912
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.313273,1.313273,0,-1,0,1.313273,354.8317,0.3544362,0,0,4.65991,1.382393,1.313273,0,0,2.92308,7.994502,2.92308,0,2.92308,14.00003,100,0.1553305,1.444601,3.727928,0,12.65441
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.5435572,0.5435572,0,-1,0,0.5435572,762.8732,3.574487,0,0,4.146653,0.5721655,0.5435572,0,0,0,10.62527,0,0,0,14.00003,100,0.1553305,0.597913,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,2.186017,2.186017,0,-1,0,2.186017,121.6465,0.3581433,0,0,2.659214,2.30107,2.186017,0,0,0,10.62527,0,0,0,14.00003,100,0.1553305,2.404619,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.1810579,0.1810579,0,-1,0,0.1810579,1167.447,1.923169,0,0,2.113756,0.1905873,0.1810579,0,0,0,10.62527,0,0,0,14.00003,100,0.1553305,0.1991637,1.691005,0,12.73903
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,1.484727,1.484727,0,-1,0,1.484727,100.4579,2.220446E-16,0,0,1.491526,1.56287,1.484727,0,0,0,10.62527,0,0.07134461,-0.07134461,13.92482,99.46283,0.1553305,1.6332,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.2736511,0.2736511,0,-1,0,0.2736511,151.9614,0.04851839,0,0,0.4158439,0.2880538,0.2736511,0,0,0.07927179,10.55393,0.07927179,0,0.07927179,14.00003,100,0.1553144,0.3010162,0.3326752,0,10.96977
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,0.7556265,0.7556265,0,-1,0,0.7556265,17.07867,0,0,0,0.1290509,0.7953963,0.7556265,0,0,0,10.62527,0,0.6663454,-0.6663454,13.29764,94.98294,0.1553144,0.8311892,0.1032407,0,10.75432
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.244592,1.244592,0,-1,0,1.244592,0,0,2.220446E-16,0,0,1.310097,1.244592,0,0,0.7403837,9.958929,0,1.310097,-1.310097,11.91667,85.11893,0.1553144,1.369051,0,0,9.958929
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.7409373,0.7409373,0,-1,0,0.7409373,0,0,0,0,0,0.779934,0.7409373,0,0,2.196047,8.648831,0,0.779934,-0.779934,11.09455,79.24664,0.1553144,0.8150311,0,0,8.648831
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.06264,7.868898,0,0,0,11.09455,79.24664,0.1553144,0,0,0,7.868898
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.06264,7.868898,0,0,0,11.09455,79.24664,0.1553144,0,0,0,7.868898
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.4723193,0.4723193,0,-1,0,0.4723193,0,0,5.551115E-17,0,0,0.4971783,0.4723193,0,0,3.06264,7.868898,0,0.4971783,-0.4971783,10.57048,75.50328,0.1553144,0.5195513,0,0,7.868898
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.4728597,0.4728597,0,-1,0,0.4728597,0,0,5.551115E-17,0,0,0.4977471,0.4728597,0,0,3.615061,7.371719,0,0.4977471,-0.4977471,10.04581,71.75563,0.1553144,0.5201457,0,0,7.371719
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.168113,6.873972,0,0,0,10.04581,71.75563,0.1553144,0,0,0,6.873972
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.3412618,0.3412618,0,-1,0,0.3412618,0,0,0,0,0,0.3592229,0.3412618,0,0,4.168113,6.873972,0,0.3592229,-0.3592229,9.667154,69.05096,0.1553144,0.3753879,0,0,6.873972
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.5380623,0.5380623,0,-1,0,0.5380623,0,0,1.110223E-16,0,0,0.5663813,0.5380623,0,0,4.56725,6.51475,0,0.5663813,-0.5663813,9.070136,64.78656,0.1553144,0.5918685,0,0,6.51475
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.2052429,0.2052429,0,-1,0,0.2052429,0,0,0,0,0,0.2160452,0.2052429,0,0,5.196562,5.948368,0,0.2160452,-0.2160452,8.842404,63.15991,0.1553144,0.2257672,0,0,5.948368
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.7487361,0.7487361,0,0,0,0.7487361,0,0,1.110223E-16,0,0,0.7881433,0.7487361,0,0,5.436612,5.732323,0,0.7881433,-0.7881433,8.011628,57.2258,0.1553144,0.8236098,0,0,5.732323
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.8270623,0.8270623,0,0,0,0.8270623,0,0,1.110223E-16,0,0,0.8705919,0.8270623,0,0,6.312327,4.94418,0,0.8705919,-0.8705919,7.093944,50.67093,0.1553144,0.9097685,0,0,4.94418
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,1.923495,1.923495,0,0,0,1.923495,18.12224,0,2.220446E-16,0,0.3485804,2.024731,1.923495,0,0,7.279652,4.073588,0,1.676151,-1.676151,5.327126,38.05082,0.1553144,2.115844,0.2788643,0,4.422168
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,1.872213,1.872213,0,0,0,1.872213,73.60056,0,0,0,1.37796,1.970751,1.872213,0,0,9.142041,2.397437,0,0.5927915,-0.5927915,4.702269,33.58757,0.1553144,2.059435,1.102368,0,3.775397
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,1.621085,1.621085,0,-1,0,1.621085,98.44337,0,0,0,1.59585,1.706405,1.621085,0,0,9.800698,1.804646,0,0.1105546,-0.1105546,4.585734,32.75518,0.1553144,1.783193,1.27668,0,3.400496
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.037742,1.037742,0,-1,0,1.037742,335.5616,0,0,0,3.482264,1.09236,1.037742,0,0,9.923537,1.694091,2.389904,0,2.389904,6.852996,48.94987,0.1548284,1.141516,2.785811,0,5.176354
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,2.153971,2.153971,0,-1,0,2.153971,111.9919,0,0,0,2.412274,2.267338,2.153971,0,0,7.533633,3.845004,0.1449361,0,0.1449361,6.990494,49.932,0.154799,2.369368,1.929819,0,6.257278
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,0.9439741,0.9439741,0,-1,0,0.9439741,351.0811,0,0,0,3.314114,0.9936569,0.9439741,0,0,7.388697,3.975447,2.320457,0,2.320457,9.191874,65.65611,0.1543302,1.038372,2.651291,0,7.289561
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,2.26592,2.26592,0,-1,0,2.26592,168.4481,0,0,0,3.8169,2.385179,2.26592,0,0,5.06824,6.063858,1.431721,0,1.431721,10.55012,75.35787,0.1540424,2.492512,3.05352,0,9.880758
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,1.558613,1.558613,0,-1,0,1.558613,152.7702,0,0,0,2.381096,1.640645,1.558613,0,0,3.636519,7.352407,0.7404506,0,0.7404506,11.25258,80.37538,0.1538939,1.714474,1.904877,0,9.733503
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.27613,1.27613,0,-1,0,1.27613,111.9593,0,0,0,1.428747,1.343295,1.27613,0,0,2.896069,8.018812,0.08545165,0,0.08545165,11.33364,80.95443,0.1538768,1.403744,1.142998,0,9.447559
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.1907857,0.1907857,0,-1,0,0.1907857,638.1999,0,0,0,1.217594,0.200827,0.1907857,0,0,2.810617,8.095719,1.016767,0,1.016767,12.29823,87.84435,0.1536735,0.2098642,0.9740751,0,9.313313
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.5882506,0.5882506,0,-1,0,0.5882506,120.2979,0,0,0,0.7076529,0.6192112,0.5882506,0,0,1.79385,9.010809,0.0884417,0,0.0884417,12.38214,88.44365,0.1536558,0.6470757,0.5661224,0,9.718462
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,-1,0,0,0,0,0,0,0.2456798,0,0,0,0,1.705408,9.090406,0.2456798,0,0.2456798,12.61521,90.10844,0.1536068,0,0.1965438,0,9.336086
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,3.808416,3.33,0,-1,0,3.33,0,0,0.4784156,0.8592572,0,3.505263,3.33,0,0,1.459728,9.311519,0,3.505263,-3.505263,8.920336,63.71656,0.1536068,4.189257,0,0,9.311519
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,2.955646,2.955646,0,-1,0,2.955646,0,0,4.440892E-16,0,0,3.111206,2.955646,0,0,5.354465,5.806255,0,3.111206,-3.111206,5.640837,40.29161,0.1536068,3.25121,0,0,5.806255
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.5161183,0.5161183,0,-1,0,0.5161183,0,0,1.110223E-16,0,0,0.5432825,0.5161183,0,0,8.81136,2.69505,0,0.5432825,-0.5432825,5.068167,36.20112,0.1536068,0.5677302,0,0,2.69505
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.415008,2.151767,0,0,0,5.068167,36.20112,0.1536068,0,0,0,2.151767
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.3580784,0.3580784,0,-1,0,0.3580784,0,0,0,0,0,0.3769246,0.3580784,0,0,9.415008,2.151767,0,0.3769246,-0.3769246,4.670854,33.36317,0.1536068,0.3938862,0,0,2.151767
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.4667182,0.4667182,0,-1,0,0.4667182,0,0,0,0,0,0.4912823,0.4667182,0,0,9.833813,1.774842,0,0.4912823,-0.4912823,4.152997,29.6642,0.1536068,0.5133901,0,0,1.774842
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.5125846,0.5125846,0,-1,0,0.5125846,0,0,1.110223E-16,0,0,0.5395626,0.5125846,0,0,10.37968,1.28356,0,0.5395626,-0.5395626,3.584248,25.60172,0.1536068,0.563843,0,0,1.28356
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.2803796,0.2803796,0,-1,0,0.2803796,0,0,5.551115E-17,0,0,0.2951364,0.2803796,0,0,10.9792,0.7439973,0,0.2951364,-0.2951364,3.273147,23.37957,0.1536068,0.3084175,0,0,0.7439973
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.1582726,0.1582726,0,-1,0,0.1582726,0,0,0,0,0,0.1666028,0.1582726,0,0,11.30713,0.4488609,0,0.1666028,-0.1666028,3.097532,22.12518,0.1536068,0.1740999,0,0,0.4488609
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.49224,0.2822582,0,0,0,3.097532,22.12518,0.1536068,0,0,0,0.2822582
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49224,0.2822582,0,0,0,3.097532,22.12518,0.1536068,0,0,0,0.2822582
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0005216916,0.0005216916,0,0,0,0.0005216916,0,0,0,0,0,0.0005491491,0.0005216916,0,0,11.49224,0.2822582,0,0.0005491491,-0.0005491491,3.096953,22.12105,0.1536068,0.0005738608,0,0,0.2822582
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,0.9527269,0.9527269,4.45799,0,1.382031,0.9527269,101.9606,4.440892E-16,0,0,0.9714057,0,0,3.505263,3.33,11.49285,0.281709,4.301406,0,4.301406,7.177625,51.26865,0.1540103,1.048,0.7771246,5,1.253115
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.6204452,0.6204452,4.125709,0,1.291318,0.6204452,338.3333,0,0,0,2.099173,0,0,3.505263,3.33,7.191444,4.152974,5.429173,0,5.429173,12.32819,88.05833,0.1540567,0.6824897,1.679338,5,6.252147
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,1.496047,0,0,3.258318,0,0,0,0,1.762272,9.039229,1.762272,0,1.762272,14.00003,100,0.1537092,0,2.606655,0,12.29755
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,1.748616,1.748616,0,-1,0,1.748616,186.9176,1.427824,0,0,3.268472,1.840649,1.748616,0,0,0,10.62527,0,0,0,14.00003,100,0.1537092,1.923478,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,-1,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1537092,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,1.490238,1.490238,0,-1,0,1.490238,251.7815,2.183472,0,0,3.752144,1.568671,1.490238,0,0,0,10.62527,0,0,0,14.00003,100,0.1537092,1.639262,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.035749,2.035749,0,-1,0,2.035749,255.9711,3.068036,0,0,5.21093,2.142894,2.035749,0,0,0,10.62527,0,0,0,14.00003,100,0.1537092,2.239324,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.043721,1.043721,0,-1,0,1.043721,465.8749,3.763781,0,0,4.862434,1.098654,1.043721,0,0,0,10.62527,0,0,0,14.00003,100,0.1537092,1.148093,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.4806226,0.4806226,0,-1,0,0.4806226,634.0988,2.541704,0,0,3.047622,0.5059186,0.4806226,0,0,0,10.62527,0,0,0,14.00003,100,0.1537092,0.5286849,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,1.767899,1.767899,0,-1,0,1.767899,127.2807,0.3892488,0,0,2.250195,1.860947,1.767899,0,0,0,10.62527,0,0,0,14.00003,100,0.1537092,1.944689,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.5053513,0.5053513,0,-1,0,0.5053513,233.0658,0.6458524,0,0,1.177801,0.5319487,0.5053513,0,0,0,10.62527,0,0,0,14.00003,100,0.1537092,0.5558864,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.6503146,0.6503146,0,-1,0,0.6503146,43.39966,0,0,0,0.2822343,0.6845417,0.6503146,0,0,0,10.62527,0,0.4023074,-0.4023074,13.57596,96.97094,0.1537092,0.7153461,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4470082,10.22297,0,0,0,13.57596,96.97094,0.1537092,0,0,0,10.22297
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.022129,1.022129,0,-1,0,1.022129,0,0,0,0,0,1.075925,1.022129,0,0,0.4470082,10.22297,0,1.075925,-1.075925,12.44183,88.87006,0.1537092,1.124342,0,0,10.22297
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.411533,1.411533,0,-1,0,1.411533,0,0,2.220446E-16,0,0,1.485824,1.411533,0,0,1.64248,9.147042,0,1.485824,-1.485824,10.87564,77.68298,0.1537092,1.552686,0,0,9.147042
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.7957376,0.7957376,0,-1,0,0.7957376,0,0,1.110223E-16,0,0,0.8376185,0.7957376,0,0,3.293396,7.661218,0,0.8376185,-0.8376185,9.992711,71.37637,0.1537092,0.8753113,0,0,7.661218
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.1463116,0.1463116,0,-1,0,0.1463116,0,0,2.775558E-17,0,0,0.1540122,0.1463116,0,0,4.224083,6.823599,0,0.1540122,-0.1540122,9.830368,70.21677,0.1537092,0.1609427,0,0,6.823599
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.395207,6.669587,0,0,0,9.830368,70.21677,0.1537092,0,0,0,6.669587
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.4228718,0.4228718,0,-1,0,0.4228718,0,0,5.551115E-17,0,0,0.4451282,0.4228718,0,0,4.395207,6.669587,0,0.4451282,-0.4451282,9.361161,66.8653,0.1537092,0.465159,0,0,6.669587
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.889794,6.224459,0,0,0,9.361161,66.8653,0.1537092,0,0,0,6.224459
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.7037674,0.7037674,0,-1,0,0.7037674,0,0,1.110223E-16,0,0,0.7408078,0.7037674,0,0,4.889794,6.224459,0,0.7408078,-0.7408078,8.580281,61.28761,0.1537092,0.7741442,0,0,6.224459
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.313621,0.313621,0,-1,0,0.313621,0,0,5.551115E-17,0,0,0.3301273,0.313621,0,0,5.712914,5.483651,0,0.3301273,-0.3301273,8.232297,58.802,0.1537092,0.3449831,0,0,5.483651
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.150818,0.150818,0,0,0,0.150818,0,0,0,0,0,0.1587558,0.150818,0,0,6.079722,5.153524,0,0.1587558,-0.1587558,8.064954,57.6067,0.1537092,0.1658998,0,0,5.153524
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.7067829,0.7067829,0,0,0,0.7067829,0,0,0,0,0,0.743982,0.7067829,0,0,6.256118,4.994768,0,0.743982,-0.743982,7.280728,52.00509,0.1537092,0.7774612,0,0,4.994768
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.524092,0.524092,0,0,0,0.524092,60.48466,0,0,0,0.3169953,0.5516759,0.524092,0,0,7.082765,4.250786,0,0.2346805,-0.2346805,7.033352,50.23813,0.1537092,0.5765013,0.2535962,0,4.567781
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,2.789495,2.789495,0,0,0,2.789495,41.34828,0,0,0,1.153408,2.93631,2.789495,0,0,7.343521,4.016106,0,1.782902,-1.782902,5.154009,36.81427,0.1537092,3.068444,0.9227264,0,5.169514
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.4413451,0.4413451,0,-1,0,0.4413451,527.8817,0,0,0,2.32978,0.4645738,0.4413451,0,0,9.324523,2.233203,1.865206,0,1.865206,6.923499,49.45346,0.1533431,0.4854796,1.863824,0,4.562984
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.397708,1.397708,0,-1,0,1.397708,162.3767,0,0,0,2.269551,1.471271,1.397708,0,0,7.459317,3.911889,0.7982802,0,0.7982802,7.680814,54.86285,0.153187,1.537478,1.815641,0,6.18144
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,2.280772,2.280772,0,-1,0,2.280772,81.55313,0,0,0,1.860041,2.400813,2.280772,0,0,6.661036,4.630341,0,0.5407718,-0.5407718,7.11079,50.79126,0.153187,2.50885,1.488033,0,6.490383
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,0.8392317,0.8392317,0,-1,0,0.8392317,318.0271,0,0,0,2.668984,0.8834018,0.8392317,0,0,7.261894,4.089569,1.785582,0,1.785582,8.804742,62.89089,0.1528389,0.9231548,2.135187,0,6.758554
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.4956743,0.4956743,0,-1,0,0.4956743,597.7318,0,0,0,2.962803,0.5217624,0.4956743,0,0,5.476312,5.696593,2.44104,0,2.44104,11.12052,79.4321,0.1523656,0.5452418,2.370242,0,8.659396
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,2.569101,2.569101,0,-1,0,2.569101,163.326,0,0,0,4.196009,2.704317,2.569101,0,0,3.035272,7.89353,1.491692,0,1.491692,12.53566,89.54025,0.1520778,2.826011,3.356807,0,12.08954
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,1.994884,1.994884,0,-1,0,1.994884,174.7199,0,0,0,3.48546,2.099878,1.994884,0,0,1.54358,9.236053,1.385582,0,1.385582,13.85014,98.92936,0.1518114,2.194373,2.788368,0,12.72151
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,1.648489,1.648489,0,-1,0,1.648489,138.8484,0.3956509,0,0,2.2889,1.735252,1.648489,0,0,0.1579977,10.48308,0.1579977,0,0.1579977,14.00003,100,0.1517811,1.813338,1.83112,0,12.77198
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,1.859757,1.859757,0,-1,0,1.859757,68.86834,0,0,0,1.280784,1.957639,1.859757,0,0,0,10.62527,0,0.676855,-0.676855,13.28656,94.90381,0.1517811,2.045732,1.024627,0,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,3.813585,3.33,0,-1,0,3.33,5.961061,4.440892E-16,0.4835853,0.8649439,0.1985033,3.505263,3.33,0,0,0.7520611,9.94842,0,3.30676,-3.30676,9.800929,70.0065,0.1517811,4.194944,0.1588026,0,10.14692
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,2.27674,2.27674,0,-1,0,2.27674,0,0,0,0,0,2.396568,2.27674,0,0,4.426239,6.641659,0,2.396568,-2.396568,7.274724,51.96221,0.1517811,2.504414,0,0,6.641659
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.5538631,0.5538631,0,-1,0,0.5538631,0,0,0,0,0,0.5830138,0.5538631,0,0,7.089093,4.245091,0,0.5830138,-0.5830138,6.660174,47.57257,0.1517811,0.6092494,0,0,4.245091
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,2.425495,2.425495,0,-1,0,2.425495,0,0,0,0,0,2.553152,2.425495,0,0,7.736886,3.662077,0,2.553152,-2.553152,3.968915,28.34933,0.1517811,2.668044,0,0,3.662077
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.3196366,0.3196366,0,-1,0,0.3196366,0,0,5.551115E-17,0,0,0.3364595,0.3196366,0,0,10.57372,1.108925,0,0.3364595,-0.3364595,3.614255,25.81606,0.1517811,0.3516002,0,0,1.108925
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.8197361,0.733842,0,-1,0,0.733842,0,0,0.08589413,0.1678677,0,0.7724652,0.733842,0,0,10.94757,0.7724652,0,0.7724652,-0.7724652,2.800006,20,0.1517811,0.9017097,0,0,0.7724652
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.3371525,0,0,-1,0,0,0,0,0.3371525,0.3708677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517811,0.3708677,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.1889126,0,0,-1,0,0,0,0,0.1889126,0.2078039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517811,0.2078039,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.4321928,0,0,-1,0,0,0,0,0.4321928,0.4754121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517811,0.4754121,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517811,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1517811,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.7379811,0.7379811,4.243244,0,1.323406,0.7379811,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1522877,0.8117792,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.3509808,0.3509808,3.856244,0,1.217755,0.3509808,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1526429,0.3860788,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.037105,2.037105,5,0,1.53,2.037105,30.77483,0,0,0,0.6269155,0,0,2.962895,2.814751,5.14586,5.994,3.441666,0,3.441666,12.38329,88.45187,0.1533343,2.240815,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1200008,0.1200008,0,0,0,0.1200008,1561.272,0.04302897,0,0,1.87354,0.1263167,0.1200008,0,0,1.704194,9.091499,1.704194,0,1.704194,14.00003,100,0.1530089,0.1320009,1.498832,0,10.96504
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,2.46891,2.46891,0,-1,0,2.46891,126.0452,0.5130903,0,0,3.111943,2.598853,2.46891,0,0,0,10.62527,0,0,0,14.00003,100,0.1530089,2.715801,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,0.7450054,0.7450054,0,-1,0,0.7450054,484.4502,2.824964,0,0,3.60918,0.7842162,0.7450054,0,0,0,10.62527,0,0,0,14.00003,100,0.1530089,0.8195059,2.887344,0,14.23445
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,2.715921,2.715921,0,-1,0,2.715921,176.8127,1.943229,0,0,4.802094,2.858865,2.715921,0,0,0,10.62527,0,0,0,14.00003,100,0.1530089,2.987514,3.841675,0,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,1.995751,1.995751,0,-1,0,1.995751,242.0786,2.730496,0,0,4.831286,2.10079,1.995751,0,0,0,10.62527,0,0,0,14.00003,100,0.1530089,2.195326,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.241954,1.241954,0,-1,0,1.241954,396.2022,3.61333,0,0,4.920651,1.30732,1.241954,0,0,0,10.62527,0,0,0,14.00003,100,0.1530089,1.36615,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,1.83433,1.83433,0,-1,0,1.83433,214.8588,2.010346,0,0,3.941221,1.930874,1.83433,0,0,0,10.62527,0,0,0,14.00003,100,0.1530089,2.017763,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.469303,1.469303,0,-1,0,1.469303,171.7589,0.9770233,0,0,2.523658,1.546635,1.469303,0,0,0,10.62527,0,0,0,14.00003,100,0.1530089,1.616233,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.278649,1.278649,0,-1,0,1.278649,200.516,1.217949,0,0,2.563895,1.345946,1.278649,0,0,0,10.62527,0,0,0,14.00003,100,0.1530089,1.406513,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,3.011176,3.011176,0,-1,0,3.011176,35.84235,0,0,0,1.079276,3.169659,3.011176,0,0,0,10.62527,0,2.090383,-2.090383,11.79657,84.26105,0.1530089,3.312294,0.8634209,0,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,2.145626,2.145626,0,-1,0,2.145626,8.438873,0,4.440892E-16,0,0.1810667,2.258554,2.145626,0,0,2.322648,8.534891,0,2.077487,-2.077487,9.606708,68.6192,0.1530089,2.360189,0.1448533,0,8.715958
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.630967,6.457404,0,0,0,9.606708,68.6192,0.1530089,0,0,0,6.457404
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,2.141597,2.141597,0,-1,0,2.141597,0,0,4.440892E-16,0,0,2.254313,2.141597,0,0,4.630967,6.457404,0,2.254313,-2.254313,7.230453,51.64599,0.1530089,2.355757,0,0,6.457404
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,1.999138,1.999138,0,-1,0,1.999138,0,0,4.440892E-16,0,0,2.104356,1.999138,0,0,7.135758,4.203092,0,2.104356,-2.104356,5.012267,35.80183,0.1530089,2.199052,0,0,4.203092
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.8890915,0.8890915,0,-1,0,0.8890915,0,0,1.110223E-16,0,0,0.9358858,0.8890915,0,0,9.473932,2.098735,0,0.9358858,-0.9358858,4.025757,28.75535,0.1530089,0.9780006,0,0,2.098735
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.328547,0.328547,0,-1,0,0.328547,0,0,0,0,0,0.345839,0.328547,0,0,10.51381,1.16285,0,0.345839,-0.345839,3.661211,26.15145,0.1530089,0.3614017,0,0,1.16285
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.5512952,0.5512952,0,-1,0,0.5512952,0,0,1.110223E-16,0,0,0.5803108,0.5512952,0,0,10.89807,0.8170106,0,0.5803108,-0.5803108,3.049509,21.78217,0.1530089,0.6064247,0,0,0.8170106
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.278922,0.2248649,0,-1,0,0.2248649,0,0,0.05405711,0.08194932,0,0.2366999,0.2248649,0,0,11.54286,0.2366999,0,0.2366999,-0.2366999,2.800006,20,0.1530089,0.3068142,0,0,0.2366999
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.2398344,0,0,-1,0,0,0,0,0.2398344,0.2638178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530089,0.2638178,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.7440882,0,0,-1,0,0,0,0,0.7440882,0.818497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530089,0.818497,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1005855,0,0,-1,0,0,0,0,0.1005855,0.1106441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1530089,0.1106441,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.304081,1.304081,4.809344,0,1.477951,1.304081,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1536956,1.434489,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.350271,0.350271,3.855534,0,1.217561,0.350271,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1540396,0.3852981,0,5,2.997
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,0.8837519,0.8837519,4.389015,0,1.363201,0.8837519,64.9493,4.440892E-16,0,0,0.5739906,0,0,3.505263,3.33,5.14586,5.994,3.903991,0,3.903991,12.82189,91.58472,0.1544707,0.9721271,0.4591925,5,6.567991
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,3.694731,3.694731,3.717374,0,1.179843,3.694731,32.96682,0,0,0,1.218035,0,0,0.02264276,0.02151062,1.24187,9.507591,1.239546,0,1.239546,13.99782,99.98425,0.1546749,4.064204,0.9744281,5,10.72563
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.2232576,0.2232576,0,-1,0,0.2232576,726.512,1.384662,0,0,1.621994,0.235008,0.2232576,0,0,0.002323862,10.62318,0.002323862,0,0.002323862,14.00003,100,0.1546745,0.2455834,1.297595,0,12.24518
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,1.770476,1.770476,0,-1,0,1.770476,170.9661,1.163256,0,0,3.026915,1.863659,1.770476,0,0,0,10.62527,0,0,0,14.00003,100,0.1546745,1.947524,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,2.146945,2.146945,0,-1,0,2.146945,198.9363,2.011111,0,0,4.271052,2.259942,2.146945,0,0,0,10.62527,0,0,0,14.00003,100,0.1546745,2.361639,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.531544,1.531544,0,-1,0,1.531544,257.0792,2.32513,0,0,3.937282,1.612152,1.531544,0,0,0,10.62527,0,0,0,14.00003,100,0.1546745,1.684699,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,0.9892863,0.9892863,0,-1,0,0.9892863,431.4583,3.227003,0,0,4.268357,1.041354,0.9892863,0,0,0,10.62527,0,0,0,14.00003,100,0.1546745,1.088215,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.336135,1.336135,0,-1,0,1.336135,213.0056,1.439584,0,0,2.846042,1.406458,1.336135,0,0,0,10.62527,0,0,0,14.00003,100,0.1546745,1.469748,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.207055,1.207055,0,-1,0,1.207055,219.6938,1.381241,0,0,2.651826,1.270584,1.207055,0,0,0,10.62527,0,0,0,14.00003,100,0.1546745,1.327761,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,-1,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1546745,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,2.128182,2.128182,0,-1,0,2.128182,32.76437,0,0,0,0.6972855,2.240192,2.128182,0,0,0,10.62527,0,1.542906,-1.542906,12.37366,88.38313,0.1546745,2.341001,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,2.636719,2.636719,0,-1,0,2.636719,8.420332,0,0,0,0.2220205,2.775494,2.636719,0,0,1.71434,9.082368,0,2.553473,-2.553473,9.682064,69.15746,0.1546745,2.900391,0.1776164,0,9.304388
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.903344,2.903344,0,-1,0,2.903344,0,0,4.440892E-16,0,0,3.056151,2.903344,0,0,4.551533,6.528894,0,3.056151,-3.056151,6.460598,46.14704,0.1546745,3.193678,0,0,6.528894
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,2.087792,2.087792,0,-1,0,2.087792,0,0,4.440892E-16,0,0,2.197676,2.087792,0,0,7.947257,3.472743,0,2.197676,-2.197676,4.144044,29.60026,0.1546745,2.296571,0,0,3.472743
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38912,1.275067,0,0,0,4.144044,29.60026,0.1546745,0,0,0,1.275067
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.536434,0.536434,0,-1,0,0.536434,0,0,1.110223E-16,0,0,0.5646674,0.536434,0,0,10.38912,1.275067,0,0.5646674,-0.5646674,3.548833,25.34876,0.1546745,0.5900774,0,0,1.275067
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2952216,0.2952216,0,-1,0,0.2952216,0,0,5.551115E-17,0,0,0.3107595,0.2952216,0,0,11.01653,0.7104,0,0.3107595,-0.3107595,3.221264,23.00898,0.1546745,0.3247437,0,0,0.7104
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.4580535,0.3796584,0,-1,0,0.3796584,0,0,0.07839511,0.1242005,0,0.3996404,0.3796584,0,0,11.36182,0.3996404,0,0.3996404,-0.3996404,2.800006,20,0.1546745,0.5038589,0,0,0.3996404
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.6788795,0,0,-1,0,0,0,0,0.6788795,0.7467674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546745,0.7467674,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.7161136,0,0,-1,0,0,0,0,0.7161136,0.7877249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546745,0.7877249,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.7242602,0,0,-1,0,0,0,0,0.7242602,0.7966862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546745,0.7966862,0,0,0
