Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.404278,0,0,-1,0,0,0,0,0.404278,0.4447058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1546745,0.4447058,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1890648,0.1890648,3.694328,0,1.173552,0.1890648,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1549512,0.2079713,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.7555643,0.7555643,4.260828,0,1.328206,0.7555643,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1554348,0.8311208,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.4465821,0.4465821,3.951845,0,1.243854,0.4465821,133.4051,0,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.1556884,0.4912404,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.2923709,0.2923709,0,0,0,0.2923709,604.215,0.238693,0,0,1.766549,0.3077588,0.2923709,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.1554586,0.3216079,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554586,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,0.8857354,0.8857354,0,-1,0,0.8857354,359.7168,2.253786,0,0,3.186139,0.9323531,0.8857354,0,0,0,10.62527,0,0,0,14.00003,100,0.1554586,0.9743089,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,-1,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554586,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,0.9006109,0.9006109,0,-1,0,0.9006109,576.4465,4.243529,0,0,5.19154,0.9480115,0.9006109,0,0,0,10.62527,0,0,0,14.00003,100,0.1554586,0.9906719,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.277844,1.277844,0,-1,0,1.277844,398.9552,3.752927,0,0,5.098026,1.345099,1.277844,0,0,0,10.62527,0,0,0,14.00003,100,0.1554586,1.405629,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1554586,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,2.461376,2.461376,0,-1,0,2.461376,120.489,0.3747653,0,0,2.965687,2.590922,2.461376,0,0,0,10.62527,0,0,0,14.00003,100,0.1554586,2.707513,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.530949,1.530949,0,-1,0,1.530949,106.4257,0.01779746,0,0,1.629323,1.611526,1.530949,0,0,0,10.62527,0,0,0,14.00003,100,0.1554586,1.684044,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,2.708905,2.708905,0,-1,0,2.708905,24.64798,4.440892E-16,0,0,0.6676903,2.851479,2.708905,0,0,0,10.62527,0,2.183789,-2.183789,11.69811,83.55778,0.1554586,2.979796,0.5341523,0,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.611314,1.611314,0,-1,0,1.611314,13.55376,0,2.220446E-16,0,0.2183936,1.69612,1.611314,0,0,2.426432,8.441485,0,1.477727,-1.477727,10.14045,72.43166,0.1554586,1.772446,0.1747149,0,8.659879
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,2.775484,2.775484,0,-1,0,2.775484,0,0,4.440892E-16,0,0,2.921562,2.775484,0,0,4.06835,6.963759,0,2.921562,-2.921562,7.060854,50.43457,0.1554586,3.053033,0,0,6.963759
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.966811,1.966811,0,-1,0,1.966811,0,0,4.440892E-16,0,0,2.070328,1.966811,0,0,7.314531,4.042196,0,2.070328,-2.070328,4.878538,34.84663,0.1554586,2.163492,0,0,4.042196
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.07550879,0.07550879,0,-1,0,0.07550879,0,0,1.387779E-17,0,0,0.07948294,0.07550879,0,0,9.614895,1.971869,0,0.07948294,-0.07948294,4.794755,34.24818,0.1554586,0.08305967,0,0,1.971869
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.6230531,0.6230531,0,-1,0,0.6230531,0,0,1.110223E-16,0,0,0.6558454,0.6230531,0,0,9.70321,1.892386,0,0.6558454,-0.6558454,4.103434,29.31018,0.1554586,0.6853585,0,0,1.892386
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.4471681,0.4471681,0,-1,0,0.4471681,0,0,5.551115E-17,0,0,0.4707033,0.4471681,0,0,10.43193,1.23654,0,0.4707033,-0.4707033,3.607269,25.76615,0.1554586,0.491885,0,0,1.23654
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95493,0.765837,0,0,0,3.607269,25.76615,0.1554586,0,0,0,0.765837
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95493,0.765837,0,0,0,3.607269,25.76615,0.1554586,0,0,0,0.765837
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.4372109,0.4372109,0,-1,0,0.4372109,0,0,5.551115E-17,0,0,0.460222,0.4372109,0,0,10.95493,0.765837,0,0.460222,-0.460222,3.122152,22.30104,0.1554586,0.480932,0,0,0.765837
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1851431,0.1851431,0,-1,0,0.1851431,0,0,2.775558E-17,0,0,0.1948875,0.1851431,0,0,11.46629,0.305615,0,0.1948875,-0.1948875,2.916723,20.83369,0.1554586,0.2036574,0,0,0.305615
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1236263,0.1051912,0,-1,0,0.1051912,0,0,0.01843516,0.03079779,0,0.1107275,0.1051912,0,0,11.68283,0.1107275,0,0.1107275,-0.1107275,2.800006,20,0.1554586,0.135989,0,0,0.1107275
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.09731384,0.09731384,3.602577,0,1.148504,0.09731384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1556947,0.1070452,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1558935,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.7217737,0.7217737,4.227037,0,1.318981,0.7217737,111.9646,0,0,0,0.8081311,0,0,3.505263,3.33,5.14586,5.994,4.138131,0,4.138131,13.04401,93.17133,0.1562014,0.7939511,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.280356,1.280356,0,0,0,1.280356,122.7037,0,0,0,1.571043,1.347743,1.280356,0,0,1.007729,9.718318,0.2233007,0,0.2233007,13.25585,94.68448,0.1561598,1.408391,1.256835,0,11.28936
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,2.523028,2.523028,0,-1,0,2.523028,126.6652,0,0,0,3.195797,2.655819,2.523028,0,0,0.7844284,9.919289,0.5399785,0,0.5399785,13.76812,98.34354,0.1560592,2.775331,2.556638,0,13.11509
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.4945722,0.4945722,0,-1,0,0.4945722,664.8815,2.523267,0,0,3.288319,0.5206023,0.4945722,0,0,0.2444499,10.40527,0.2444499,0,0.2444499,14.00003,100,0.1560137,0.5440294,2.630655,0,13.69359
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,1.7596,1.7596,0,-1,0,1.7596,237.6156,2.328874,0,0,4.181085,1.852211,1.7596,0,0,0,10.62527,0,0,0,14.00003,100,0.1560137,1.93556,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.3347487,0.3347487,0,-1,0,0.3347487,1182.564,3.606249,0,0,3.958616,0.3523671,0.3347487,0,0,0,10.62527,0,0,0,14.00003,100,0.1560137,0.3682236,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,-1,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1560137,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1229796,0.1229796,0,-1,0,0.1229796,3168.507,3.767163,0,0,3.896616,0.1294522,0.1229796,0,0,0,10.62527,0,0,0,14.00003,100,0.1560137,0.1352775,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,2.307886,2.307886,0,-1,0,2.307886,99.16222,0,0,0,2.288551,2.429353,2.307886,0,0,0,10.62527,0,0.1408028,-0.1408028,13.85161,98.93987,0.1560137,2.538674,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01445469,0.01445469,0,-1,0,0.01445469,7466.249,0.9075601,0,0,1.079223,0.01521546,0.01445469,0,0,0.1564476,10.48447,0.1564476,0,0.1564476,14.00003,100,0.1559846,0.01590016,0.8633785,0,11.56369
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,2.813814,2.813814,0,-1,0,2.813814,23.81135,0,4.440892E-16,0,0.6700071,2.96191,2.813814,0,0,0,10.62527,0,2.291903,-2.291903,11.58415,82.74377,0.1559846,3.095196,0.5360057,0,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,3.408118,3.33,0,-1,0,3.33,5.030604,0,0.07811798,0.4189298,0.1675191,3.505263,3.33,0,0,2.546558,8.333372,0,3.337744,-3.337744,8.06586,57.61317,0.1559846,3.74893,0.1340153,0,8.500891
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.255163,4.995627,0,0,0,8.06586,57.61317,0.1559846,0,0,0,4.995627
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.792382,1.792382,0,-1,0,1.792382,0,0,2.220446E-16,0,0,1.886717,1.792382,0,0,6.255163,4.995627,0,1.886717,-1.886717,6.077085,43.40766,0.1559846,1.97162,0,0,4.995627
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.843233,1.843233,0,-1,0,1.843233,0,0,2.220446E-16,0,0,1.940245,1.843233,0,0,8.351516,3.10891,0,1.940245,-1.940245,4.031887,28.79914,0.1559846,2.027556,0,0,3.10891
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2507265,0.2507265,0,-1,0,0.2507265,0,0,0,0,0,0.2639226,0.2507265,0,0,10.50734,1.168665,0,0.2639226,-0.2639226,3.753688,26.81201,0.1559846,0.2757991,0,0,1.168665
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.80059,0.9047429,0,0,0,3.753688,26.81201,0.1559846,0,0,0,0.9047429
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.917772,0.8595057,0,-1,0,0.8595057,0,0,0.05826628,0.1500435,0,0.9047429,0.8595057,0,0,10.80059,0.9047429,0,0.9047429,-0.9047429,2.800006,20,0.1559846,1.009549,0,0,0.9047429
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1898194,0,0,-1,0,0,0,0,0.1898194,0.2088013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1559846,0.2088013,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.262711,0,0,-1,0,0,0,0,0.262711,0.2889821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1559846,0.2889821,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.5574353,0,0,-1,0,0,0,0,0.5574353,0.6131788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1559846,0.6131788,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.5766925,0,0,-1,0,0,0,0,0.5766925,0.6343617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1559846,0.6343617,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.3151787,0.3151787,3.820442,0,1.207981,0.3151787,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1562937,0.3466965,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.351555,0.351555,3.856818,0,1.217911,0.351555,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1566135,0.3867105,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.6007894,0.6007894,4.106052,0,1.285952,0.6007894,164.8362,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.1568368,0.6608683,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.49638,1.49638,0,0,0,1.49638,145.7896,0,0,0,2.181567,1.575137,1.49638,0,0,0.8255415,9.882287,0.6064297,0,0.6064297,13.79216,98.51524,0.1567249,1.646018,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.4702118,0.4702118,0,-1,0,0.4702118,722.267,2.682113,0,0,3.396184,0.4949598,0.4702118,0,0,0.2191118,10.42807,0.2191118,0,0.2191118,14.00003,100,0.1566845,0.517233,2.716947,0,13.82426
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.223685,1.223685,0,-1,0,1.223685,320.3007,2.631381,0,0,3.91947,1.288089,1.223685,0,0,0,10.62527,0,0,0,14.00003,100,0.1566845,1.346053,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,2.203394,2.203394,0,-1,0,2.203394,233.1667,2.81822,0,0,5.137583,2.319363,2.203394,0,0,0,10.62527,0,0,0,14.00003,100,0.1566845,2.423734,4.110066,0,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,1.706972,1.706972,0,-1,0,1.706972,293.8167,3.218557,0,0,5.01537,1.796813,1.706972,0,0,0,10.62527,0,0,0,14.00003,100,0.1566845,1.87767,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.300585,1.300585,0,-1,0,1.300585,322.4572,2.824793,0,0,4.19383,1.369037,1.300585,0,0,0,10.62527,0,0,0,14.00003,100,0.1566845,1.430644,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.404111,1.404111,0,-1,0,1.404111,231.3672,1.770641,0,0,3.248653,1.478012,1.404111,0,0,0,10.62527,0,0,0,14.00003,100,0.1566845,1.544522,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.377808,1.377808,0,-1,0,1.377808,92.78052,0,0,0,1.278338,1.450325,1.377808,0,0,0,10.62527,0,0.1719869,-0.1719869,13.81874,98.70507,0.1566845,1.515589,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,1.770886,1.770886,0,-1,0,1.770886,92.8484,0,0,0,1.64424,1.864091,1.770886,0,0,0.1910965,10.45329,0,0.2198511,-0.2198511,13.58699,97.04977,0.1566845,1.947975,1.315392,0,12.09753
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.6587318,0.6587318,0,-1,0,0.6587318,106.6395,0,0,0,0.7024681,0.6934019,0.6587318,0,0,0.4353755,10.23344,0.009066243,0,0.009066243,13.5956,97.1112,0.1566828,0.7246049,0.5619745,0,10.9359
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,2.825132,2.825132,0,-1,0,2.825132,4.765667,0,0,0,0.1346364,2.973824,2.825132,0,0,0.4263093,10.2416,0,2.839187,-2.839187,10.60283,75.73434,0.1566828,3.107646,0.1077091,0,10.37623
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.873742,1.873742,0,-1,0,1.873742,0,0,2.220446E-16,0,0,1.97236,1.873742,0,0,3.580962,7.402409,0,1.97236,-1.97236,8.523779,60.88401,0.1566828,2.061117,0,0,7.402409
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,2.290478,2.290478,0,-1,0,2.290478,0,0,0,0,0,2.411029,2.290478,0,0,5.772473,5.430048,0,2.411029,-2.411029,5.982331,42.73085,0.1566828,2.519525,0,0,5.430048
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,2.460486,2.460486,0,-1,0,2.460486,0,0,0,0,0,2.589986,2.460486,0,0,8.451394,3.019019,0,2.589986,-2.589986,3.252247,23.23029,0.1566828,2.706535,0,0,3.019019
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.05286409,0.05286409,0,-1,0,0.05286409,0,0,6.938894E-18,0,0,0.05564641,0.05286409,0,0,11.32916,0.4290337,0,0.05564641,-0.05564641,3.19359,22.81131,0.1566828,0.0581505,0,0,0.4290337
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.131818,0.131818,0,-1,0,0.131818,0,0,0,0,0,0.1387558,0.131818,0,0,11.39099,0.3733872,0,0.1387558,-0.1387558,3.047329,21.76659,0.1566828,0.1449998,0,0,0.3733872
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.04542778,0.04542778,0,-1,0,0.04542778,0,0,0,0,0,0.04781872,0.04542778,0,0,11.54516,0.2346314,0,0.04781872,-0.04781872,2.996923,21.40655,0.1566828,0.04997056,0,0,0.2346314
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.8444778,0.1774721,0,-1,0,0.1774721,0,0,0.6670057,0.7514535,0,0.1868127,0.1774721,0,0,11.59829,0.1868127,0,0.1868127,-0.1868127,2.800006,20,0.1566828,0.9289256,0,0,0.1868127
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.6299562,0,0,-1,0,0,0,0,0.6299562,0.6929518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1566828,0.6929518,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.169165,0,0,-1,0,0,0,0,0.169165,0.1860815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1566828,0.1860815,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.4869297,0,0,-1,0,0,0,0,0.4869297,0.5356227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1566828,0.5356227,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.7051675,0.7051675,4.210431,0,1.314448,0.7051675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1571235,0.7756843,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1537879,0.1537879,3.659051,0,1.163921,0.1537879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1573656,0.1691667,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.1573747,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,0.9850762,0.9850762,0,0,0,0.9850762,215.7974,0.240638,0,0,2.125769,1.036922,0.9850762,0,0,0.8482088,9.861886,0.8482088,0,0.8482088,14.00003,100,0.1572199,1.083584,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.489241,0,0,3.489241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,0,2.791393,0,14.11452
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,-1,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,-1,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,-1,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,3.524119,3.33,0,-1,0,3.33,140.7844,1.182857,0.1941195,0.5465314,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,3.876531,3.750496,0,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,0.8779163,0.8779163,0,-1,0,0.8779163,462.9817,3.14047,0,0,4.064592,0.9241225,0.8779163,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,0.965708,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.62721,0.62721,0,-1,0,0.62721,535.4446,2.698141,0,0,3.358362,0.6602211,0.62721,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,0.689931,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.503298,1.503298,0,-1,0,1.503298,146.6034,0.6214663,0,0,2.203885,1.582419,1.503298,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,1.653627,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.747498,0.747498,0,-1,0,0.747498,127.6558,0.1673848,0,0,0.9542248,0.78684,0.747498,0,0,0,10.62527,0,0,0,14.00003,100,0.1572199,0.8222477,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1647843,0.1647843,0,-1,0,0.1647843,96.75752,0,0,0,0.1594412,0.1734571,0.1647843,0,0,0,10.62527,0,0.01401595,-0.01401595,13.98525,99.89447,0.1572199,0.1812627,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,3.987272,3.33,0,-1,0,3.33,0,0,0.6572723,1.056,0,3.505263,3.33,0,0,0.01557328,10.61126,0,3.505263,-3.505263,10.29038,73.50258,0.1572199,4.386,0,0,10.61126
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,3.074676,3.074676,0,-1,0,3.074676,0,0,0,0.05214338,0,3.236501,3.074676,0,0,3.91031,7.105995,0,3.236501,-3.236501,6.878811,49.13426,0.1572199,3.382143,0,0,7.105995
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.3785565,0.3785565,0,-1,0,0.3785565,0,0,0,0,0,0.3984805,0.3785565,0,0,7.506422,3.869494,0,0.3984805,-0.3984805,6.458776,46.13402,0.1572199,0.4164121,0,0,3.869494
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.4669404,0.4669404,0,-1,0,0.4669404,0,0,5.551115E-17,0,0,0.4915162,0.4669404,0,0,7.949178,3.471014,0,0.4915162,-0.4915162,5.940672,42.43328,0.1572199,0.5136344,0,0,3.471014
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.3022679,0.3022679,0,-1,0,0.3022679,0,0,0,0,0,0.3181767,0.3022679,0,0,8.495307,2.979497,0,0.3181767,-0.3181767,5.605284,40.03766,0.1572199,0.3324947,0,0,2.979497
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2586026,0.2586026,0,-1,0,0.2586026,0,0,5.551115E-17,0,0,0.2722133,0.2586026,0,0,8.848837,2.661321,0,0.2722133,-0.2722133,5.318346,37.98811,0.1572199,0.2844629,0,0,2.661321
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.09117522,0.09117522,0,-1,0,0.09117522,0,0,1.387779E-17,0,0,0.09597392,0.09117522,0,0,9.151297,2.389107,0,0.09597392,-0.09597392,5.217181,37.2655,0.1572199,0.1002927,0,0,2.389107
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.3468575,0.3468575,0,-1,0,0.3468575,0,0,5.551115E-17,0,0,0.3651132,0.3468575,0,0,9.257934,2.293133,0,0.3651132,-0.3651132,4.832317,34.51648,0.1572199,0.3815432,0,0,2.293133
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.3372227,0.3372227,0,-1,0,0.3372227,0,0,0,0,0,0.3549713,0.3372227,0,0,9.663615,1.92802,0,0.3549713,-0.3549713,4.458145,31.84383,0.1572199,0.370945,0,0,1.92802
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1558345,0.1558345,0,-1,0,0.1558345,0,0,2.775558E-17,0,0,0.1640363,0.1558345,0,0,10.05803,1.573049,0,0.1640363,-0.1640363,4.285235,30.60876,0.1572199,0.1714179,0,0,1.573049
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.4923049,0.4923049,0,0,0,0.4923049,0,0,0,0,0,0.5182157,0.4923049,0,0,10.24029,1.409013,0,0.5182157,-0.5182157,3.738988,26.70701,0.1572199,0.5415354,0,0,1.409013
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.2127027,0.2127027,0,0,0,0.2127027,0,0,2.775558E-17,0,0,0.2238976,0.2127027,0,0,10.81609,0.8907972,0,0.2238976,-0.2238976,3.50298,25.02123,0.1572199,0.233973,0,0,0.8907972
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.5465181,0.5465181,0,0,0,0.5465181,157.8115,0,0,0,0.8624685,0.5752822,0.5465181,0,0,11.06486,0.6668996,0.2871862,0,0.2871862,3.775428,26.96729,0.1571675,0.6011699,0.6899748,0,1.529368
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.414839,1.414839,4.711628,0,1.451274,1.414839,159.8143,0,0,0,2.261115,0,0,3.296788,3.131949,10.77767,0.9253672,5.393064,0,5.393064,8.891738,63.51229,0.1574008,1.556323,1.808892,5,3.186482
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.8261676,0.8261676,0,-1,0,0.8261676,389.7599,0,0,0,3.22007,0.8696501,0.8261676,0,0,5.38461,5.779125,2.35042,0,2.35042,11.12154,79.43943,0.1569757,0.9087844,2.576056,0,8.999195
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.649521,1.649521,0,-1,0,1.649521,259.1444,0,0,0,4.274643,1.736338,1.649521,0,0,3.03419,7.894503,2.538305,0,2.538305,13.52959,96.63973,0.1565191,1.814474,3.419714,0,12.16915
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,0.9605287,0.9605287,0,-1,0,0.9605287,465.1692,2.961115,0,0,4.468083,1.011083,0.9605287,0,0,0.4958853,10.17898,0.4958853,0,0.4958853,14.00003,100,0.1564303,1.056582,3.574466,0,14.64706
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,3.222789,3.222789,0,-1,0,3.222789,129.9288,0.7949203,0,0.2150681,4.18733,3.39241,3.222789,0,0,0,10.62527,0,0,0,14.00003,100,0.1564303,3.545068,3.349864,0,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.4674403,0.4674403,0,-1,0,0.4674403,1063.188,4.477728,0,0,4.96977,0.4920424,0.4674403,0,0,0,10.62527,0,0,0,14.00003,100,0.1564303,0.5141844,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.635069,1.635069,0,-1,0,1.635069,274.9811,2.775006,0,0,4.496131,1.721125,1.635069,0,0,0,10.62527,0,0,0,14.00003,100,0.1564303,1.798576,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.015929,2.015929,0,-1,0,2.015929,159.7917,1.099257,0,0,3.221287,2.12203,2.015929,0,0,0,10.62527,0,0,0,14.00003,100,0.1564303,2.217521,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,1.755773,1.755773,0,-1,0,1.755773,137.1719,0.5602455,0,0,2.408427,1.848182,1.755773,0,0,0,10.62527,0,0,0,14.00003,100,0.1564303,1.93135,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,2.275688,2.275688,0,-1,0,2.275688,64.66492,0,0,0,1.471572,2.395461,2.275688,0,0,0,10.62527,0,0.9238891,-0.9238891,13.02616,93.04384,0.1564303,2.503257,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,2.350147,2.350147,0,-1,0,2.350147,7.868495,0,4.440892E-16,0,0.1849212,2.473839,2.350147,0,0,1.026543,9.701385,0,2.288918,-2.288918,10.61343,75.81007,0.1564303,2.585162,0.147937,0,9.886307
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,6.157978,3.33,0,-1,0,3.33,0,0,2.827978,3.443776,0,3.505263,3.33,0,0,3.569786,7.412467,0,3.505263,-3.505263,6.91856,49.41819,0.1564303,6.773776,0,0,7.412467
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,4.779031,3.33,0,-1,0,3.33,0,0,1.449031,1.926934,0,3.505263,3.33,0,0,7.464522,3.907204,0,3.505263,-3.505263,3.223688,23.0263,0.1564303,5.256934,0,0,3.907204
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,2.6299,0.3818438,0,-1,0,0.3818438,0,0,2.248056,2.511046,0,0.4019408,0.3818438,0,0,11.35926,0.4019408,0,0.4019408,-0.4019408,2.800006,20,0.1564303,2.892889,0,0,0.4019408
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.5735869,0,0,-1,0,0,0,0,0.5735869,0.6309456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564303,0.6309456,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.3407759,0,0,-1,0,0,0,0,0.3407759,0.3748535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564303,0.3748535,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.5876328,0,0,-1,0,0,0,0,0.5876328,0.6463961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564303,0.6463961,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2004338,0,0,-1,0,0,0,0,0.2004338,0.2204771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564303,0.2204771,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.3808869,0,0,-1,0,0,0,0,0.3808869,0.4189756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564303,0.4189756,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.471673,0,0,-1,0,0,0,0,0.471673,0.5188403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564303,0.5188403,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.12294,0,0,-1,0,0,0,0,0.12294,0.135234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564303,0.135234,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.3152161,0.3152161,3.820479,0,1.207991,0.3152161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1567255,0.3467377,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.05458841,0.05458841,3.559852,0,1.13684,0.05458841,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1569286,0.06004725,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.7418596,0.7418596,4.247123,0,1.324465,0.7418596,92.27895,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.1572444,0.8160456,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.611609,1.611609,0,0,0,1.611609,117.2902,0,0,0,1.890259,1.69643,1.611609,0,0,1.13128,9.607122,0.1938288,0,0.1938288,13.11068,93.64755,0.1572099,1.77277,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,1.849874,1.849874,0,-1,0,1.849874,140.4181,0,0,0,2.597559,1.947236,1.849874,0,0,0.9374511,9.781569,0.6503229,0,0.6503229,13.72763,98.05434,0.1570944,2.034862,2.078047,0,12.37913
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.3581742,0.3581742,0,-1,0,0.3581742,852.3846,2.388868,0,0,3.053022,0.3770255,0.3581742,0,0,0.2871282,10.36686,0.2871282,0,0.2871282,14.00003,100,0.1570434,0.3939916,2.442417,0,13.41988
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,0.9269214,0.9269214,0,-1,0,0.9269214,327.4898,2.059866,0,0,3.035573,0.9757068,0.9269214,0,0,0,10.62527,0,0,0,14.00003,100,0.1570434,1.019614,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,1.836367,1.836367,0,-1,0,1.836367,70.53831,0,0,0,1.295343,1.933018,1.836367,0,0,0,10.62527,0,0.6376759,-0.6376759,13.32786,95.1988,0.1570434,2.020004,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,-1,0,0,0,2.654735,0,0,3.363263,0,0,0,0,0.7085288,9.987598,0.7085288,0,0.7085288,14.00003,100,0.1569178,0,2.690611,0,13.35086
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,0.8935491,0.8935491,0,-1,0,0.8935491,279.1162,1.553462,0,0,2.49404,0.940578,0.8935491,0,0,0,10.62527,0,0,0,14.00003,100,0.1569178,0.982904,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.244978,0.244978,0,-1,0,0.244978,1000.319,2.192688,0,0,2.45056,0.2578715,0.244978,0,0,0,10.62527,0,0,0,14.00003,100,0.1569178,0.2694758,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1569178,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.6435871,0.6435871,0,-1,0,0.6435871,126.1197,0.13423,0,0,0.81169,0.6774601,0.6435871,0,0,0,10.62527,0,0,0,14.00003,100,0.1569178,0.7079458,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,2.431807,2.431807,0,-1,0,2.431807,9.067702,0,4.440892E-16,0,0.220509,2.559797,2.431807,0,0,0,10.62527,0,2.339288,-2.339288,11.5342,82.38699,0.1569178,2.674988,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.257194,1.257194,0,-1,0,1.257194,0,0,2.220446E-16,0,0,1.323362,1.257194,0,0,2.599208,8.285987,0,1.323362,-1.323362,10.13926,72.42312,0.1569178,1.382913,0,0,8.285987
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.5231007,0.5231007,0,-1,0,0.5231007,0,0,0,0,0,0.5506324,0.5231007,0,0,4.069611,6.962625,0,0.5506324,-0.5506324,9.558839,68.27728,0.1569178,0.5754108,0,0,6.962625
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,4.930157,3.33,0,-1,0,3.33,0,0,1.600157,2.093173,0,3.505263,3.33,0,0,4.681424,6.411992,0,3.505263,-3.505263,5.863967,41.8854,0.1569178,5.423173,0,0,6.411992
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.576161,2.906729,0,0,0,5.863967,41.8854,0.1569178,0,0,0,2.906729
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.4346736,0.4346736,0,-1,0,0.4346736,0,0,0,0,0,0.4575512,0.4346736,0,0,8.576161,2.906729,0,0.4575512,-0.4575512,5.381666,38.4404,0.1569178,0.478141,0,0,2.906729
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.084552,2.449178,0,0,0,5.381666,38.4404,0.1569178,0,0,0,2.449178
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.09893718,0.09893718,0,-1,0,0.09893718,0,0,0,0,0,0.1041444,0.09893718,0,0,9.084552,2.449178,0,0.1041444,-0.1041444,5.271888,37.65627,0.1569178,0.1088309,0,0,2.449178
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.4252597,0.4252597,0,-1,0,0.4252597,0,0,5.551115E-17,0,0,0.4476418,0.4252597,0,0,9.200268,2.345034,0,0.4476418,-0.4476418,4.800032,34.28588,0.1569178,0.4677857,0,0,2.345034
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.6180256,0.6180256,0,-1,0,0.6180256,0,0,1.110223E-16,0,0,0.6505533,0.6180256,0,0,9.697647,1.897392,0,0.6505533,-0.6505533,4.114289,29.38772,0.1569178,0.6798282,0,0,1.897392
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1310889,0.1310889,0,-1,0,0.1310889,0,0,2.775558E-17,0,0,0.1379883,0.1310889,0,0,10.42048,1.246839,0,0.1379883,-0.1379883,3.968836,28.34877,0.1569178,0.1441978,0,0,1.246839
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.3648167,0.3648167,0,0,0,0.3648167,0,0,0,0,0,0.3840175,0.3648167,0,0,10.5738,1.10885,0,0.3840175,-0.3840175,3.564046,25.45742,0.1569178,0.4012983,0,0,1.10885
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.03765651,0.03765651,0,0,0,0.03765651,0,0,0,0,0,0.03963843,0.03765651,0,0,11.00049,0.7248327,0,0.03963843,-0.03963843,3.522264,25.15898,0.1569178,0.04142216,0,0,0.7248327
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,11.04453,0.6851943,0.4453749,0,0.4453749,3.944783,28.17697,0.1568389,0,0.3562999,0,1.130569
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,0.9874801,0.9874801,0,0,0,0.9874801,38.38911,0,1.110223E-16,0,0.3790849,1.039453,0.9874801,0,0,10.59916,1.086032,0,0.6603679,-0.6603679,3.248695,23.20491,0.1568389,1.086228,0.3032679,0,1.465117
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,11.3329,0.4256637,0.9492265,0,0.9492265,4.14921,29.63715,0.1566711,0,0.7593812,0,1.37489
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,3.048518,3.048518,0,-1,0,3.048518,63.8914,0,4.440892E-16,1.76733,1.947741,3.208966,3.048518,0,0,10.38367,1.279968,0,1.261225,-1.261225,2.819762,20.14111,0.1566711,3.353369,1.558192,0,3.227708
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,2.971196,1.93989,0,-1,0,1.93989,104.297,0,1.031306,2.866093,2.023247,2.04199,1.93989,0,0,11.78504,0.0187421,0,0.0187421,-0.0187421,2.800006,20,0.1566711,3.268315,1.618598,0,2.04199
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,2.091971,1.687241,0,-1,0,1.687241,105.2632,0,0.4047294,1.96372,1.776044,1.776044,1.687241,0,0,11.80586,0,0,0,0,2.800006,20,0.1566711,2.301168,1.420835,0,1.776044
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,3.672587,2.898238,0,-1,0,2.898238,105.2632,0,0.7743489,3.460198,3.050777,3.050777,2.898238,0,0,11.80586,0,0,0,0,2.800006,20,0.1566711,4.039846,2.440622,0,3.050777
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.7460973,0.7460973,0,-1,0,0.7460973,242.3644,0,0,0.4771349,1.808274,0.7853655,0.7460973,0,0,11.80586,0,1.022909,0,1.022909,3.770422,26.93153,0.1564907,0.820707,1.446619,0,1.808274
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.461968,1.461968,0,-1,0,1.461968,88.63662,0,2.220446E-16,0.4873685,1.295839,1.538914,1.461968,0,0,10.78295,0.9206178,0,0.2430747,-0.2430747,3.514199,25.10137,0.1564907,1.608165,1.036671,0,2.216457
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.4747964,0.4747964,0,-1,0,0.4747964,78.17443,0,0,0,0.3711694,0.4997857,0.4747964,0,0,11.05303,0.6775432,0,0.1286163,-0.1286163,3.378625,24.13299,0.1564907,0.522276,0.2969355,0,1.048712
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,1.87842,0.9183331,0,-1,0,0.9183331,45.48889,0,0.9600865,1.46541,0.4177396,0.9666665,0.9183331,0,0,11.19594,0.5489269,0,0.5489269,-0.5489269,2.800006,20,0.1564907,2.066262,0.3341917,0,0.9666665
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.491997,0.1998632,0,-1,0,0.1998632,105.2632,0,1.292133,1.601224,0.2103823,0.2103823,0.1998632,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,1.641196,0.1683058,0,0.2103823
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.74103,0,0,-1,0,0,0,0,0.74103,0.815133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,0.815133,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.080983,0,0,-1,0,0,0,0,2.080983,2.289081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,2.289081,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.492798,0,0,-1,0,0,0,0,1.492798,1.642078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,1.642078,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.4656436,0,0,-1,0,0,0,0,0.4656436,0.512208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,0.512208,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.9271495,0,0,-1,0,0,0,0,0.9271495,1.019864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,1.019864,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.359328,0,0,-1,0,0,0,0,0.359328,0.3952608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,0.3952608,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.2266009,0,0,-1,0,0,0,0,0.2266009,0.2492609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,0.2492609,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2837828,0,0,-1,0,0,0,0,0.2837828,0.3121611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,0.3121611,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.03565845,0,0,-1,0,0,0,0,0.03565845,0.03922429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,0.03922429,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1564907,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.3173073,0.3173073,3.822571,0,1.208562,0.3173073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1567815,0.3490381,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.1434667,0.1434667,3.64873,0,1.161103,0.1434667,417.1719,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.1569062,0.1578134,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.1568874,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.1744604,0.1744604,0,-1,0,0.1744604,813.6561,1.156247,0,0,1.419508,0.1836425,0.1744604,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.1568735,0.1919064,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.254086,1.254086,0,-1,0,1.254086,200.9823,1.2004,0,0,2.52049,1.32009,1.254086,0,0,0,10.62527,0,0,0,14.00003,100,0.1568735,1.379494,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,1.900641,1.900641,0,-1,0,1.900641,169.4498,1.219958,0,0,3.220632,2.000674,1.900641,0,0,0,10.62527,0,0,0,14.00003,100,0.1568735,2.090705,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,0.9666706,0.9666706,0,-1,0,0.9666706,350.9049,2.374547,0,0,3.392094,1.017548,0.9666706,0,0,0,10.62527,0,0,0,14.00003,100,0.1568735,1.063338,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,-1,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1568735,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,2.184361,2.184361,0,-1,0,2.184361,75.54568,0,4.440892E-16,0,1.65019,2.299327,2.184361,0,0,0,10.62527,0,0.6491367,-0.6491367,13.31578,95.11251,0.1568735,2.402797,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,3.117469,3.117469,0,-1,0,3.117469,46.13491,0,4.440892E-16,0.09921615,1.438242,3.281547,3.117469,0,0,0.7212631,9.976137,0,1.843305,-1.843305,11.37276,81.23386,0.1568735,3.429216,1.150593,0,11.41438
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,2.927679,2.927679,0,-1,0,2.927679,72.19134,0,0,0,2.113531,3.081767,2.927679,0,0,2.76938,8.132833,0,0.9682369,-0.9682369,10.35215,73.9438,0.1568735,3.220447,1.690824,0,10.24636
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,3.845198,7.164596,0.6282083,0,0.6282083,10.94812,78.20072,0.1567641,0,0.5025666,0,7.792804
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0,0,0,0.2039665,0,0,0,0,3.21699,7.729983,0.2039665,0,0.2039665,11.14162,79.58286,0.1567286,0,0.1631732,0,7.933949
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.805676,1.805676,0,-1,0,1.805676,0,0,0,0,0,1.900712,1.805676,0,0,3.013024,7.913553,0,1.900712,-1.900712,9.138097,65.27199,0.1567286,1.986244,0,0,7.913553
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,3.163316,3.163316,0,-1,0,3.163316,0,0,4.440892E-16,0.1496475,0,3.329806,3.163316,0,0,5.124925,6.012841,0,3.329806,-3.329806,5.628173,40.20116,0.1567286,3.479647,0,0,6.012841
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,3.204777,2.548883,0,-1,0,2.548883,0,0,0.6558942,0.9763719,0,2.683035,2.548883,0,0,8.82471,2.683035,0,2.683035,-2.683035,2.800006,20,0.1567286,3.525255,0,0,2.683035
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.2599519,0,0,-1,0,0,0,0,0.2599519,0.2859471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567286,0.2859471,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567286,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.6400636,0,0,-1,0,0,0,0,0.6400636,0.70407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567286,0.70407,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.6459915,0,0,-1,0,0,0,0,0.6459915,0.7105907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567286,0.7105907,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567286,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.3197435,0,0,-1,0,0,0,0,0.3197435,0.3517179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567286,0.3517179,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.71472,0,0,-1,0,0,0,0,0.71472,0.786192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567286,0.786192,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1189174,0.1189174,3.624181,0,1.154401,0.1189174,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1569479,0.1308091,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.2805808,0.2805808,3.785844,0,1.198535,0.2805808,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1572196,0.3086389,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,2.600345,2.600345,5,0,1.53,2.600345,29.54235,0,0,0,0.7682031,0,0,2.399655,2.279672,5.14586,5.994,3.047875,0,3.047875,12.0097,85.78343,0.1577358,2.86038,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.3644724,0.3644724,0,0,0,0.3644724,488.7992,0,0,0,1.781539,0.3836552,0.3644724,0,0,2.097985,8.737087,1.397883,0,1.397883,13.33585,95.25591,0.157494,0.4009197,1.425231,0,10.51863
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,3.783865,3.33,0,-1,0,3.33,105.5328,0,0.4538656,0.8322521,3.514244,3.505263,3.33,0,0,0.7001019,9.995183,0.008980413,0,0.008980413,13.34437,95.31676,0.1574925,4.162252,2.811395,0,13.50943
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,0.7814786,0.7814786,0,-1,0,0.7814786,464.7681,2.118332,0,0,3.632063,0.822609,0.7814786,0,0,0.6911215,10.00326,0.6911215,0,0.6911215,14.00003,100,0.1573732,0.8596264,2.90565,0,13.63533
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,2.585693,2.585693,0,-1,0,2.585693,51.41948,0,4.440892E-16,0,1.32955,2.721782,2.585693,0,0,0,10.62527,0,1.392232,-1.392232,12.53249,89.51759,0.1573732,2.844262,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,1.910832,1.910832,0,-1,0,1.910832,164.2804,0,0,0,3.139122,2.011402,1.910832,0,0,1.546924,9.233042,1.12772,0,1.12772,13.60234,97.15935,0.157179,2.101915,2.511298,0,12.37216
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,1.481614,1.481614,0,-1,0,1.481614,277.555,2.133495,0,0,4.112292,1.559593,1.481614,0,0,0.4192041,10.24799,0.4192041,0,0.4192041,14.00003,100,0.1571069,1.629775,3.289834,0,14.36028
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.6064851,0.6064851,0,-1,0,0.6064851,516.1858,2.492185,0,0,3.13059,0.6384054,0.6064851,0,0,0,10.62527,0,0,0,14.00003,100,0.1571069,0.6671336,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,1.640149,1.640149,0,-1,0,1.640149,157.2107,0.8520163,0,0,2.578489,1.726473,1.640149,0,0,0,10.62527,0,0,0,14.00003,100,0.1571069,1.804164,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.441572,1.441572,0,-1,0,1.441572,71.41472,0,2.220446E-16,0,1.029495,1.517444,1.441572,0,0,0,10.62527,0,0.4879497,-0.4879497,13.48568,96.32612,0.1571069,1.585729,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,2.604196,2.604196,0,-1,0,2.604196,34.56411,0,0,0,0.900117,2.741258,2.604196,0,0,0.5421664,10.13732,0,1.841142,-1.841142,11.54495,82.46377,0.1571069,2.864615,0.7200935,0,11.03744
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,2.952008,2.952008,0,-1,0,2.952008,5.403495,0,4.440892E-16,0,0.1595116,3.107377,2.952008,0,0,2.587879,8.296183,0,2.947866,-2.947866,8.437627,60.26864,0.1571069,3.247209,0.1276093,0,8.455694
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,2.389555,2.389555,0,-1,0,2.389555,0,0,4.440892E-16,0,0,2.515321,2.389555,0,0,5.863286,5.348317,0,2.515321,-2.515321,5.786245,41.33024,0.1571069,2.628511,0,0,5.348317
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,4.449856,2.691346,0,-1,0,2.691346,0,0,1.75851,2.203495,0,2.832996,2.691346,0,0,8.658087,2.832996,0,2.832996,-2.832996,2.800006,20,0.1571069,4.894841,0,0,2.832996
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.093346,0,0,-1,0,0,0,0,2.093346,2.30268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571069,2.30268,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.1521398,0,0,-1,0,0,0,0,0.1521398,0.1673537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571069,0.1673537,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.565999,0,0,-1,0,0,0,0,0.565999,0.6225989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571069,0.6225989,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571069,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.307961,0,0,-1,0,0,0,0,0.307961,0.3387571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571069,0.3387571,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571069,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.3278949,0,0,-1,0,0,0,0,0.3278949,0.3606844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571069,0.3606844,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571069,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0002693592,0.0002693592,3.505533,0,1.12201,0.0002693592,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1572824,0.0002962951,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.1628508,0.1628508,3.668114,0,1.166395,0.1628508,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1575102,0.1791359,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.4146786,0.4146786,3.919942,0,1.235144,0.4146786,61.78731,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1577752,0.4561465,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1575564,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.1575095,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.5702497,0.5702497,0,-1,0,0.5702497,453.163,1.983897,0,0,2.58416,0.6002628,0.5702497,0,0,0,10.62527,0,0,0,14.00003,100,0.1575095,0.6272746,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.7098815,0.7098815,0,-1,0,0.7098815,349.7342,1.735455,0,0,2.482698,0.7472438,0.7098815,0,0,0,10.62527,0,0,0,14.00003,100,0.1575095,0.7808697,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,-1,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1575095,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.101959,1.101959,0,-1,0,1.101959,218.6251,1.249202,0,0,2.409158,1.159956,1.101959,0,0,0,10.62527,0,0,0,14.00003,100,0.1575095,1.212155,1.927327,0,13.03443
