Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,3.496446,3.33,0,-1,0,3.33,90.14223,0,0.1664456,0.5160902,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.1575095,3.84609,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,1.77485,1.77485,0,-1,0,1.77485,85.60312,0,0,0,1.519327,1.868264,1.77485,0,0,0.5594744,10.12175,0,0.3489363,-0.3489363,13.10145,93.58162,0.1575095,1.952335,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,3.655497,3.33,0,-1,0,3.33,49.52467,0,0.3254971,0.6910468,1.649172,3.505263,3.33,0,0,0.9471814,9.772811,0,1.856091,-1.856091,11.14496,79.6067,0.1575095,4.021047,1.319337,0,11.42198
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.352664,1.352664,0,-1,0,1.352664,46.77445,0,2.220446E-16,0,0.6327012,1.423857,1.352664,0,0,3.009505,7.916719,0,0.7911556,-0.7911556,10.31101,73.64992,0.1575095,1.48793,0.5061609,0,8.54942
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,3.21295,3.21295,0,-1,0,3.21295,5.398777,0,0,0.2042445,0.17346,3.382052,3.21295,0,0,3.888567,7.125564,0,3.208592,-3.208592,6.928856,49.49173,0.1575095,3.534245,0.138768,0,7.299024
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,1.493918,1.493918,0,-1,0,1.493918,0,0,2.220446E-16,0,0,1.572545,1.493918,0,0,7.45367,3.916971,0,1.572545,-1.572545,5.271248,37.6517,0.1575095,1.643309,0,0,3.916971
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,1.557489,1.557489,0,-1,0,1.557489,0,0,2.220446E-16,0,0,1.639462,1.557489,0,0,9.200942,2.344427,0,1.639462,-1.639462,3.543104,25.30783,0.1575095,1.713238,0,0,2.344427
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.2851498,0.2851498,0,-1,0,0.2851498,0,0,5.551115E-17,0,0,0.3001577,0.2851498,0,0,11.02257,0.7049649,0,0.3001577,-0.3001577,3.22671,23.04788,0.1575095,0.3136648,0,0,0.7049649
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.606235,0.3845668,0,-1,0,0.3845668,0,0,0.2216681,0.2822916,0,0.4048072,0.3845668,0,0,11.35607,0.4048072,0,0.4048072,-0.4048072,2.800006,20,0.1575095,0.6668584,0,0,0.4048072
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.153084,0,0,-1,0,0,0,0,0.153084,0.1683924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1575095,0.1683924,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.6765894,0,0,-1,0,0,0,0,0.6765894,0.7442484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1575095,0.7442484,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.7223864,0,0,-1,0,0,0,0,0.7223864,0.794625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1575095,0.794625,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.7942137,0,0,-1,0,0,0,0,0.7942137,0.873635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1575095,0.873635,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.3895726,0,0,-1,0,0,0,0,0.3895726,0.4285298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1575095,0.4285298,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.08252881,0,0,-1,0,0,0,0,0.08252881,0.0907817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1575095,0.0907817,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1462416,0.1462416,3.651505,0,1.161861,0.1462416,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1577289,0.1608657,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.4207493,0.4207493,3.926013,0,1.236801,0.4207493,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1580361,0.4628243,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,2.054562,2.054562,5,0,1.53,2.054562,7.212086,0,0,0,0.1481768,0,0,2.945438,2.798166,5.14586,5.994,2.946343,0,2.946343,11.91338,85.09542,0.158539,2.260018,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,2.749306,2.749306,0,0,0,2.749306,11.66867,0,0,0,0.3208075,2.894007,2.749306,0,0,2.199517,8.645708,0,2.573199,-2.573199,9.200993,65.72124,0.158539,3.024237,0.256646,0,8.966516
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.700266,0.700266,0,-1,0,0.700266,133.3404,0,0,0,0.9337372,0.7371221,0.700266,0,0,5.058628,6.072509,0.1966151,0,0.1966151,9.387518,67.05357,0.1585056,0.7702926,0.7469898,0,7.006247
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.231375,1.231375,0,-1,0,1.231375,48.26239,0,0,0,0.5942909,1.296184,1.231375,0,0,4.862012,6.249463,0,0.701893,-0.701893,8.647657,61.76886,0.1585056,1.354512,0.4754328,0,6.843754
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,2.245809,2.245809,0,-1,0,2.245809,90.21833,0,0,0,2.026132,2.36401,2.245809,0,0,5.641893,5.54757,0,0.3378781,-0.3378781,8.291503,59.2249,0.1585056,2.47039,1.620905,0,7.573701
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.33006,1.33006,0,-1,0,1.33006,47.49189,0,0,0,0.6316707,1.400064,1.33006,0,0,6.017313,5.209692,0,0.7683928,-0.7683928,7.481546,53.43951,0.1585056,1.463066,0.5053366,0,5.841362
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,-1,0,0,0,0,0,0,0.2275216,0,0,0,0,6.871083,4.441299,0.2275216,0,0.2275216,7.697392,54.98126,0.1584671,0,0.1820173,0,4.668821
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,1.547995,1.547995,0,-1,0,1.547995,19.0299,0,2.220446E-16,0,0.2945819,1.629469,1.547995,0,0,6.643562,4.646069,0,1.334887,-1.334887,6.290298,44.93061,0.1584671,1.702795,0.2356656,0,4.94065
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.7090074,0.7090074,0,-1,0,0.7090074,19.26394,0,1.110223E-16,0,0.1365827,0.7463235,0.7090074,0,0,8.126769,3.311182,0,0.6097408,-0.6097408,5.647574,40.33974,0.1584671,0.7799081,0.1092662,0,3.447765
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,2.143212,2.143212,0,-1,0,2.143212,14.17006,0,0,0,0.3036943,2.256012,2.143212,0,0,8.804259,2.701441,0,1.952318,-1.952318,3.589651,25.64031,0.1584671,2.357533,0.2429555,0,3.005136
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,10.9735,0.749123,0.4053006,0,0.4053006,3.974153,28.38675,0.1583985,0,0.3242405,0,1.154424
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,1.899297,1.217749,0,-1,0,1.217749,13.79167,0,0.681547,0.9991172,0.167948,1.281842,1.217749,0,0,10.5682,1.113894,0,1.113894,-1.113894,2.800006,20,0.1583985,2.089226,0.1343584,0,1.281842
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.3912784,0,0,-1,0,0,0,0,0.3912784,0.4304062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,0.4304062,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.082583,0,0,-1,0,0,0,0,1.082583,1.190841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,1.190841,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,2.705411,0,0,-1,0,0,0,0,2.705411,2.975952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,2.975952,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.2155806,0,0,-1,0,0,0,0,0.2155806,0.2371387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,0.2371387,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.2821589,0,0,-1,0,0,0,0,0.2821589,0.3103748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,0.3103748,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.763091,0,0,-1,0,0,0,0,0.763091,0.8394001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,0.8394001,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.2220599,0,0,-1,0,0,0,0,0.2220599,0.2442659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,0.2442659,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.4267665,0,0,-1,0,0,0,0,0.4267665,0.4694432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,0.4694432,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.2353379,0,0,-1,0,0,0,0,0.2353379,0.2588717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583985,0.2588717,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.3302397,0.3302397,3.835503,0,1.212092,0.3302397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1586718,0.3632637,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1588369,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,3.58014,3.58014,5,0,1.53,3.58014,28.93865,0,0,0,1.036044,0,0,1.41986,1.348867,5.14586,5.994,2.384912,0,2.384912,11.38076,81.29099,0.1592075,3.938154,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,4.452536,4.452536,4.827193,0,1.482824,4.452536,53.15113,-5.551115E-17,0,0,2.366573,0,0,0.3746571,0.3559243,2.760949,8.14042,2.722497,0,2.722497,13.96355,99.73944,0.1595895,4.897789,1.893258,5,10.50699
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.3514349,0.3514349,0,-1,0,0.3514349,827.0853,2.498283,0,0,2.906666,0.3699314,0.3514349,0,0,0.03845165,10.59067,0.03845165,0,0.03845165,14.00003,100,0.159583,0.3865784,2.325333,0,13.49733
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,2.965625,2.965625,0,-1,0,2.965625,145.2251,1.185122,0,0,4.306832,3.12171,2.965625,0,0,0,10.62527,0,0,0,14.00003,100,0.159583,3.262187,3.445466,0,14.93211
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.222499,1.222499,0,-1,0,1.222499,378.2294,3.337011,0,0,4.623852,1.286842,1.222499,0,0,0,10.62527,0,0,0,14.00003,100,0.159583,1.344749,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,2.664177,2.664177,0,-1,0,2.664177,162.4458,1.523447,0,0,4.327845,2.804397,2.664177,0,0,0,10.62527,0,0,0,14.00003,100,0.159583,2.930595,3.462276,0,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,4.258434,3.33,0,-1,0,3.33,141.0927,1.193125,0.9284346,1.354278,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.159583,4.684278,3.75871,0,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,0.8890741,0.8890741,0,-1,0,0.8890741,512.7345,3.622722,0,0,4.558589,0.9358675,0.8890741,0,0,0,10.62527,0,0,0,14.00003,100,0.159583,0.9779815,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.058144,1.058144,0,-1,0,1.058144,351.3355,2.603801,0,0,3.717637,1.113836,1.058144,0,0,0,10.62527,0,0,0,14.00003,100,0.159583,1.163959,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,2.580276,2.580276,0,-1,0,2.580276,90.24427,0,4.440892E-16,0,2.328552,2.716081,2.580276,0,0,0,10.62527,0,0.3875288,-0.3875288,13.59154,97.08221,0.159583,2.838304,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.4742706,0.4742706,0,-1,0,0.4742706,222.0768,0.123425,0,0,1.053245,0.4992322,0.4742706,0,0,0.4305876,10.23775,0.4305876,0,0.4305876,14.00003,100,0.1595106,0.5216977,0.8425958,0,11.29099
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,0.9401211,0.9401211,0,-1,0,0.9401211,13.46324,0,1.110223E-16,0,0.1265708,0.9896011,0.9401211,0,0,0,10.62527,0,0.8630303,-0.8630303,13.09031,93.50206,0.1595106,1.034133,0.1012566,0,10.75185
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,3.381894,3.33,0,-1,0,3.33,0,0,0.05189443,0.3900839,0,3.505263,3.33,0,0,0.9589226,9.762244,0,3.505263,-3.505263,9.395442,67.11017,0.1595106,3.720084,0,0,9.762244
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,3.440089,3.33,0,-1,0,3.33,0,0,0.1100894,0.4540983,0,3.505263,3.33,0,0,4.85366,6.256981,0,3.505263,-3.505263,5.700571,40.71828,0.1595106,3.784098,0,0,6.256981
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,2.266005,2.266005,0,-1,0,2.266005,0,0,4.440892E-16,0,0,2.385268,2.266005,0,0,8.748396,2.751718,0,2.385268,-2.385268,3.186277,22.75908,0.1595106,2.492605,0,0,2.751718
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.7631192,0.3481268,0,-1,0,0.3481268,0,0,0.4149924,0.4913043,0,0.3664493,0.3481268,0,0,11.39869,0.3664493,0,0.3664493,-0.3664493,2.800006,20,0.1595106,0.8394312,0,0,0.3664493
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.5741522,0,0,-1,0,0,0,0,0.5741522,0.6315674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595106,0.6315674,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.5561363,0,0,-1,0,0,0,0,0.5561363,0.6117499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595106,0.6117499,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.02815169,0,0,-1,0,0,0,0,0.02815169,0.03096686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595106,0.03096686,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.3765912,0,0,-1,0,0,0,0,0.3765912,0.4142503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595106,0.4142503,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.1583983,0,0,-1,0,0,0,0,0.1583983,0.1742381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595106,0.1742381,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.7370259,0,0,-1,0,0,0,0,0.7370259,0.8107285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595106,0.8107285,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.7720112,0.7720112,4.277274,0,1.332696,0.7720112,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1599172,0.8492122,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1600758,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1111883,0.1111883,3.616452,0,1.152291,0.1111883,860.7749,4.440892E-16,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.1601087,0.1223071,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,1.591879,1.591879,0,0,0,1.591879,125.7015,0,0,0,2.001016,1.675662,1.591879,0,0,0.8587793,9.852373,0.3253543,0,0.3253543,13.49398,96.38535,0.1600544,1.751067,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,2.807989,0,0,3.341414,0,0,0,0,0.533425,10.14519,0.533425,0,0.533425,14.00003,100,0.1599655,0,2.673131,0,13.48661
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,1.986689,1.986689,0,-1,0,1.986689,206.5347,2.011951,0,0,4.103203,2.091252,1.986689,0,0,0,10.62527,0,0,0,14.00003,100,0.1599655,2.185358,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,0.8278763,0.8278763,0,-1,0,0.8278763,592.6501,4.034961,0,0,4.90641,0.8714487,0.8278763,0,0,0,10.62527,0,0,0,14.00003,100,0.1599655,0.9106639,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,-1,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1599655,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,2.145826,2.145826,0,-1,0,2.145826,211.6717,2.283343,0,0,4.542107,2.258765,2.145826,0,0,0,10.62527,0,0,0,14.00003,100,0.1599655,2.360409,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,2.440589,2.440589,0,-1,0,2.440589,174.5336,1.690607,0,0,4.259648,2.569041,2.440589,0,0,0,10.62527,0,0,0,14.00003,100,0.1599655,2.684648,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.319713,1.319713,0,-1,0,1.319713,248.4032,1.889039,0,0,3.27821,1.389172,1.319713,0,0,0,10.62527,0,0,0,14.00003,100,0.1599655,1.451684,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1599655,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1599655,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,1.697608,1.697608,0,-1,0,1.697608,12.06109,0,2.220446E-16,0,0.20475,1.786956,1.697608,0,0,0,10.62527,0,1.582206,-1.582206,12.33224,88.08723,0.1599655,1.867369,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,2.492286,2.492286,0,-1,0,2.492286,0,0,4.440892E-16,0,0,2.623459,2.492286,0,0,1.758006,9.043069,0,2.623459,-2.623459,9.566868,68.33463,0.1599655,2.741514,0,0,9.043069
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,4.026454,3.33,0,-1,0,3.33,0,0,0.6964543,1.0991,0,3.505263,3.33,0,0,4.672961,6.41961,0,3.505263,-3.505263,5.871996,41.94275,0.1599655,4.4291,0,0,6.41961
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,2.521227,2.521227,0,-1,0,2.521227,0,0,0,0.004721068,0,2.653924,2.521227,0,0,8.567698,2.914346,0,2.653924,-2.653924,3.074515,21.96078,0.1599655,2.77335,0,0,2.914346
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5165,0.2604228,0,0,0,3.074515,21.96078,0.1599655,0,0,0,0.2604228
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.8877118,0.2474017,0,-1,0,0.2474017,0,0,0.6403101,0.7290813,0,0.2604228,0.2474017,0,0,11.5165,0.2604228,0,0.2604228,-0.2604228,2.800006,20,0.1599655,0.976483,0,0,0.2604228
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.3237414,0,0,-1,0,0,0,0,0.3237414,0.3561155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599655,0.3561155,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.3346647,0,0,-1,0,0,0,0,0.3346647,0.3681312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599655,0.3681312,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.6521341,0,0,-1,0,0,0,0,0.6521341,0.7173476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599655,0.7173476,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599655,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599655,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.3050132,0.3050132,3.810277,0,1.205205,0.3050132,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1602186,0.3355145,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.3165072,0.3165072,3.82177,0,1.208343,0.3165072,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1604736,0.3481579,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.338228,1.338228,4.602669,0,1.421529,1.338228,77.20589,0,0,0,1.033191,0,0,3.264441,3.101219,5.14586,5.994,4.13441,0,4.13441,13.04048,93.14611,0.1608375,1.472051,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,4.17688,4.17688,2.836569,0,0.9393834,4.17688,57.99314,0,0,0,2.422304,1.410854,1.340311,0,0,1.01145,9.714969,1.01145,0,1.01145,14.00003,100,0.16097,4.594568,1.937843,5,12.13727
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,1.749168,1.749168,0,-1,0,1.749168,198.921,1.638233,0,0,3.479463,1.841229,1.749168,0,0,0,10.62527,0,0,0,14.00003,100,0.16097,1.924085,2.78357,0,14.10474
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,0.7692415,0.7692415,0,-1,0,0.7692415,505.7504,3.080714,0,0,3.890441,0.8097278,0.7692415,0,0,0,10.62527,0,0,0,14.00003,100,0.16097,0.8461656,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,2.575894,2.575894,0,-1,0,2.575894,165.2181,1.544375,0,0,4.255842,2.711468,2.575894,0,0,0,10.62527,0,0,0,14.00003,100,0.16097,2.833483,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.4723707,0.4723707,0,-1,0,0.4723707,890.4463,3.708976,0,0,4.206208,0.4972323,0.4723707,0,0,0,10.62527,0,0,0,14.00003,100,0.16097,0.5196078,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,4.940091,3.33,0,-1,0,3.33,116.6945,0.3806623,1.610091,2.1041,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.16097,5.434101,3.10874,0,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.5068775,0.5068775,0,-1,0,0.5068775,815.48,3.59993,0,0,4.133485,0.5335553,0.5068775,0,0,0,10.62527,0,0,0,14.00003,100,0.16097,0.5575653,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.16097,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.316585,1.316585,0,-1,0,1.316585,163.7615,0.7701803,0,0,2.15606,1.385879,1.316585,0,0,0,10.62527,0,0,0,14.00003,100,0.16097,1.448244,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,1.65575,1.65575,0,-1,0,1.65575,82.10315,0,0,0,1.359423,1.742895,1.65575,0,0,0,10.62527,0,0.383472,-0.383472,13.59581,97.11275,0.16097,1.821325,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,3.427317,3.33,0,-1,0,3.33,5.324219,0,0.09731715,0.4400489,0.1772965,3.505263,3.33,0,0,0.42608,10.2418,0,3.327967,-3.327967,10.08783,72.05577,0.16097,3.770049,0.1418372,0,10.4191
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.123821,6.913836,0,0,0,10.08783,72.05577,0.16097,0,0,0,6.913836
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,1.933335,1.933335,0,-1,0,1.933335,0,0,2.220446E-16,0,0,2.035089,1.933335,0,0,4.123821,6.913836,0,2.035089,-2.035089,7.942656,56.73314,0.16097,2.126668,0,0,6.913836
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,2.273571,2.273571,0,-1,0,2.273571,0,0,0,0,0,2.393233,2.273571,0,0,6.385031,4.878746,0,2.393233,-2.393233,5.419966,38.71397,0.16097,2.500929,0,0,4.878746
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.4304869,0.4304869,0,-1,0,0.4304869,0,0,5.551115E-17,0,0,0.4531441,0.4304869,0,0,9.044179,2.485513,0,0.4531441,-0.4531441,4.94231,35.30215,0.16097,0.4735356,0,0,2.485513
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.626388,0.626388,0,-1,0,0.626388,0,0,0,0,0,0.6593558,0.626388,0,0,9.547672,2.032369,0,0.6593558,-0.6593558,4.247288,30.33771,0.16097,0.6890268,0,0,2.032369
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.167814,0.167814,0,-1,0,0.167814,0,0,2.775558E-17,0,0,0.1766463,0.167814,0,0,10.28029,1.373013,0,0.1766463,-0.1766463,4.061087,29.0077,0.16097,0.1845954,0,0,1.373013
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.5564785,0.5564785,0,-1,0,0.5564785,0,0,0,0,0,0.5857669,0.5564785,0,0,10.47656,1.196367,0,0.5857669,-0.5857669,3.443634,24.59734,0.16097,0.6121264,0,0,1.196367
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.5902897,0.5800698,0,-1,0,0.5800698,0,0,0.01021982,0.06924879,0,0.6105998,0.5800698,0,0,11.12742,0.6105998,0,0.6105998,-0.6105998,2.800006,20,0.16097,0.6493186,0,0,0.6105998
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16097,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.5180038,0,0,-1,0,0,0,0,0.5180038,0.5698041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.16097,0.5698041,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.3825233,0.3825233,3.887786,0,1.226366,0.3825233,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1612407,0.4207757,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.05516055,0.05516055,3.560424,0,1.136996,0.05516055,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1614081,0.06067661,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,2.147599,2.147599,5,0,1.53,2.147599,38.22004,0,0,0,0.820813,0,0,2.852401,2.709781,5.14586,5.994,3.530594,0,3.530594,12.46765,89.05448,0.1619494,2.362358,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,1.566555,1.566555,0,0,0,1.566555,123.1055,0,0,0,1.928515,1.649005,1.566555,0,0,1.615266,9.171535,0.2795097,0,0.2795097,12.73282,90.94852,0.1619034,1.72321,1.542812,0,11.10005
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,2.441404,2.441404,0,-1,0,2.441404,134.2588,0,0,0,3.277801,2.569899,2.441404,0,0,1.335756,9.423094,0.7079016,0,0.7079016,13.40439,95.74548,0.1617868,2.685544,2.62224,0,12.70089
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,2.392201,2.392201,0,-1,0,2.392201,165.4812,0.8126813,0,0,3.958642,2.518107,2.392201,0,0,0.6278545,10.06021,0.6278545,0,0.6278545,14.00003,100,0.1616836,2.631421,3.166914,0,14.01885
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,2.261296,2.261296,0,-1,0,2.261296,202.2783,2.1938,0,0,4.574112,2.380311,2.261296,0,0,0,10.62527,0,0,0,14.00003,100,0.1616836,2.487426,3.65929,0,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.05810431,0.05810431,0,-1,0,0.05810431,6518.608,3.72643,0,0,3.787592,0.06116243,0.05810431,0,0,0,10.62527,0,0,0,14.00003,100,0.1616836,0.06391475,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,1.710957,1.710957,0,-1,0,1.710957,199.0919,1.60537,0,0,3.406377,1.801007,1.710957,0,0,0,10.62527,0,0,0,14.00003,100,0.1616836,1.882053,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,3.215414,3.215414,0,-1,0,3.215414,136.3092,0.9982594,0,0.2069551,4.382905,3.384646,3.215414,0,0,0,10.62527,0,0,0,14.00003,100,0.1616836,3.536955,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,2.613647,2.613647,0,-1,0,2.613647,124.6081,0.5056075,0,0,3.256815,2.751208,2.613647,0,0,0,10.62527,0,0,0,14.00003,100,0.1616836,2.875012,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,1.614026,1.614026,0,-1,0,1.614026,112.5078,0.116931,0,0,1.815906,1.698975,1.614026,0,0,0,10.62527,0,0,0,14.00003,100,0.1616836,1.775429,1.452725,0,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.414924,1.414924,0,-1,0,1.414924,57.98185,0,0,0,0.8203991,1.489394,1.414924,0,0,0,10.62527,0,0.6689947,-0.6689947,13.29485,94.963,0.1616836,1.556417,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,5.767633,3.33,0,-1,0,3.33,4.968647,4.440892E-16,2.437634,3.014397,0.165456,3.505263,3.33,0,0,0.7433274,9.95628,0,3.339807,-3.339807,9.77438,69.81686,0.1616836,6.344397,0.1323648,0,10.12174
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,3.654428,3.33,0,-1,0,3.33,0,0,0.3244283,0.6898712,0,3.505263,3.33,0,0,4.454224,6.616472,0,3.505263,-3.505263,6.079508,43.42497,0.1616836,4.019871,0,0,6.616472
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,2.875237,2.875237,0,-1,0,2.875237,0,0,0,0.2071114,0,3.026565,2.875237,0,0,8.348961,3.111209,0,3.026565,-3.026565,2.889229,20.63731,0.1616836,3.16276,0,0,3.111209
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71181,0.08464448,0,0,0,2.889229,20.63731,0.1616836,0,0,0,0.08464448
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.3281157,0.08041225,0,-1,0,0.08041225,0,0,0.2477034,0.280515,0,0.08464448,0.08041225,0,0,11.71181,0.08464448,0,0.08464448,-0.08464448,2.800006,20,0.1616836,0.3609272,0,0,0.08464448
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.1702534,0,0,-1,0,0,0,0,0.1702534,0.1872787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616836,0.1872787,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.3941739,0,0,-1,0,0,0,0,0.3941739,0.4335912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616836,0.4335912,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.4897608,0,0,-1,0,0,0,0,0.4897608,0.5387368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616836,0.5387368,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616836,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.4827746,0,0,-1,0,0,0,0,0.4827746,0.5310521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616836,0.5310521,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.3010387,0,0,-1,0,0,0,0,0.3010387,0.3311426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616836,0.3311426,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.2198953,0.2198953,3.725158,0,1.181968,0.2198953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1618987,0.2418849,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.090597,1.090597,4.59586,0,1.41967,1.090597,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1623789,1.199656,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,2.277076,2.277076,5,0,1.53,2.277076,29.75155,4.440892E-16,0,0,0.6774654,0,0,2.722924,2.586777,5.14586,5.994,3.264243,0,3.264243,12.21497,87.2496,0.162873,2.504784,0.5419724,5,6.671465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,2.407335,2.407335,0,0,0,2.407335,39.32603,0,4.440892E-16,0,0.9467092,2.534037,2.407335,0,0,1.881617,8.931819,0,1.587327,-1.587327,10.54178,75.29827,0.162873,2.648068,0.7573673,0,9.878528
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,2.05597,2.05597,0,-1,0,2.05597,79.34444,0,0,0,1.631298,2.164179,2.05597,0,0,3.645314,7.344491,0,0.5328811,-0.5328811,9.980073,71.28609,0.162873,2.261567,1.305038,0,8.975789
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.02311997,0.02311997,0,-1,0,0.02311997,6787.536,0,0,0,1.569276,0.02433681,0.02311997,0,0,4.237405,6.81161,1.544939,0,1.544939,11.44573,81.75506,0.1626202,0.02543196,1.255421,0,8.380886
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.089013,1.089013,0,-1,0,1.089013,234.9455,0,0,0,2.558588,1.14633,1.089013,0,0,2.692466,8.202055,1.412258,0,1.412258,12.78552,91.32494,0.1623899,1.197914,2.04687,0,10.76064
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.6160165,0.6160165,0,-1,0,0.6160165,517.4612,1.259,0,0,3.187646,0.6484385,0.6160165,0,0,1.280207,9.473087,1.280207,0,1.280207,14.00003,100,0.1621816,0.6776181,2.550117,0,12.66073
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,1.876329,1.876329,0,-1,0,1.876329,198.2077,1.743946,0,0,3.71903,1.975083,1.876329,0,0,0,10.62527,0,0,0,14.00003,100,0.1621816,2.063962,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.4251834,0.4251834,0,-1,0,0.4251834,660.3157,2.359991,0,0,2.807553,0.4475614,0.4251834,0,0,0,10.62527,0,0,0,14.00003,100,0.1621816,0.4677017,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.413424,1.413424,0,-1,0,1.413424,52.68649,0,0,0,0.7446836,1.487815,1.413424,0,0,0,10.62527,0,0.7431313,-0.7431313,13.2167,94.4048,0.1621816,1.554767,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.6625798,0.6625798,0,-1,0,0.6625798,65.08509,0,0,0,0.4312407,0.6974524,0.6625798,0,0,0.8257015,9.882143,0,0.2662117,-0.2662117,12.93609,92.40044,0.1621816,0.7288377,0.3449925,0,10.31338
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,1.541457,1.541457,0,-1,0,1.541457,33.59208,0,2.220446E-16,0,0.5178074,1.622586,1.541457,0,0,1.121492,9.615932,0,1.104779,-1.104779,11.77155,84.08232,0.1621816,1.695602,0.4142459,0,10.13374
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,3.852691,3.33,0,-1,0,3.33,5.230722,0,0.522691,0.9079601,0.174183,3.505263,3.33,0,0,2.349024,8.511152,0,3.33108,-3.33108,8.260282,59.00189,0.1621816,4.23796,0.1393464,0,8.685335
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050224,5.180072,0,0,0,8.260282,59.00189,0.1621816,0,0,0,5.180072
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.050224,5.180072,0,0,0,8.260282,59.00189,0.1621816,0,0,0,5.180072
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.7419274,0.7419274,0,-1,0,0.7419274,0,0,1.110223E-16,0,0,0.7809762,0.7419274,0,0,6.050224,5.180072,0,0.7809762,-0.7809762,7.43706,53.12175,0.1621816,0.8161201,0,0,5.180072
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1374385,0.1374385,0,-1,0,0.1374385,0,0,0,0,0,0.1446721,0.1374385,0,0,6.917975,4.399096,0,0.1446721,-0.1446721,7.284563,52.03249,0.1621816,0.1511823,0,0,4.399096
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2019517,0.2019517,0,-1,0,0.2019517,0,0,2.775558E-17,0,0,0.2125807,0.2019517,0,0,7.078722,4.254424,0,0.2125807,-0.2125807,7.060483,50.43192,0.1621816,0.2221468,0,0,4.254424
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.314923,4.041843,0,0,0,7.060483,50.43192,0.1621816,0,0,0,4.041843
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.7010058,0.7010058,0,-1,0,0.7010058,0,0,0,0,0,0.7379009,0.7010058,0,0,7.314923,4.041843,0,0.7379009,-0.7379009,6.282667,44.8761,0.1621816,0.7711064,0,0,4.041843
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.05339266,0.05339266,0,-1,0,0.05339266,0,0,6.938894E-18,0,0,0.0562028,0.05339266,0,0,8.134813,3.303943,0,0.0562028,-0.0562028,6.223424,44.45294,0.1621816,0.05873193,0,0,3.303943
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.197261,3.24774,0,0,0,6.223424,44.45294,0.1621816,0,0,0,3.24774
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.6889028,0.6889028,0,-1,0,0.6889028,0,0,1.110223E-16,0,0,0.7251608,0.6889028,0,0,8.197261,3.24774,0,0.7251608,-0.7251608,5.459037,38.99305,0.1621816,0.7577931,0,0,3.24774
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.1913518,0.1913518,0,0,0,0.1913518,0,0,0,0,0,0.2014229,0.1913518,0,0,9.002995,2.522579,0,0.2014229,-0.2014229,5.246719,37.47649,0.1621816,0.2104869,0,0,2.522579
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.1843685,0.1843685,0,0,0,0.1843685,0,0,2.775558E-17,0,0,0.1940721,0.1843685,0,0,9.226798,2.321156,0,0.1940721,-0.1940721,5.042149,36.01528,0.1621816,0.2028053,0,0,2.321156
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.4511965,0.4511965,0,0,0,0.4511965,133.4902,0,0,0,0.6023029,0.4749437,0.4511965,0,0,9.442433,2.127084,0.1273593,0,0.1273593,5.162972,36.8783,0.1621609,0.4963161,0.4818423,0,2.729387
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0,0,0,1.476483,0,0,0,0,9.315074,2.241707,1.476483,0,1.476483,6.563687,46.88338,0.1619215,0,1.181186,0,3.71819
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.2995212,0.2995212,0,-1,0,0.2995212,701.9993,0,0,0,2.102637,0.3152855,0.2995212,0,0,7.838592,3.570542,1.787351,0,1.787351,8.259317,58.99501,0.1616326,0.3294733,1.682109,0,5.673179
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.7342513,0.7342513,0,-1,0,0.7342513,413.3244,0,0,0,3.03484,0.7728961,0.7342513,0,0,6.05124,5.179158,2.261944,0,2.261944,10.40519,74.32261,0.1612684,0.8076764,2.427872,0,8.213998
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,-1,0,0,0,0.03675191,0,0,3.826049,0,0,0,0,3.789297,7.214907,3.789297,0,3.789297,14.00003,100,0.160662,0,3.060839,0,11.04096
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.2670316,0.2670316,0,-1,0,0.2670316,1563.377,3.893626,0,0,4.174712,0.2810859,0.2670316,0,0,0,10.62527,0,0,0,14.00003,100,0.160662,0.2937348,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,2.081742,2.081742,0,-1,0,2.081742,117.6115,0.2570609,0,0,2.448368,2.191307,2.081742,0,0,0,10.62527,0,0,0,14.00003,100,0.160662,2.289916,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,3.737751,3.33,0,-1,0,3.33,61.45216,0,0.4077515,0.7815266,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.160662,4.111526,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.4958416,0.4958416,0,-1,0,0.4958416,535.666,0.5131093,0,0,2.656055,0.5219385,0.4958416,0,0,1.621007,9.166368,1.621007,0,1.621007,14.00003,100,0.160404,0.5454257,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.20963,1.20963,0,-1,0,1.20963,148.4526,0.5224321,0,0,1.795727,1.273295,1.20963,0,0,0,10.62527,0,0,0,14.00003,100,0.160404,1.330593,1.436581,0,12.421
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.162454,0.162454,0,-1,0,0.162454,231.6264,0.2052821,0,0,0.3762863,0.1710042,0.162454,0,0,0,10.62527,0,0,0,14.00003,100,0.160404,0.1786994,0.301029,0,11.00156
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,1.801645,1.801645,0,-1,0,1.801645,8.094353,0,0,0,0.1458315,1.896469,1.801645,0,0,0,10.62527,0,1.750637,-1.750637,12.15469,86.81908,0.160404,1.98181,0.1166652,0,10.77111
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,3.584946,3.33,0,-1,0,3.33,0,0,0.2549457,0.6134403,0,3.505263,3.33,0,0,1.945152,8.874638,0,3.505263,-3.505263,8.459823,60.42719,0.160404,3.94344,0,0,8.874638
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.839889,5.369374,0,0,0,8.459823,60.42719,0.160404,0,0,0,5.369374
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,2.750753,2.750753,0,-1,0,2.750753,0,0,4.440892E-16,0,0,2.895529,2.750753,0,0,5.839889,5.369374,0,2.895529,-2.895529,5.407667,38.62611,0.160404,3.025828,0,0,5.369374
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.5925988,0.5925988,0,-1,0,0.5925988,0,0,0,0,0,0.6237882,0.5925988,0,0,9.057144,2.473845,0,0.6237882,-0.6237882,4.750136,33.92948,0.160404,0.6518587,0,0,2.473845
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.228131,0.228131,0,-1,0,0.228131,0,0,2.775558E-17,0,0,0.2401379,0.228131,0,0,9.750241,1.850057,0,0.2401379,-0.2401379,4.497009,32.12143,0.160404,0.2509441,0,0,1.850057
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1169567,0.1169567,0,-1,0,0.1169567,0,0,1.387779E-17,0,0,0.1231123,0.1169567,0,0,10.01706,1.609919,0,0.1231123,-0.1231123,4.367237,31.19449,0.160404,0.1286524,0,0,1.609919
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.392444,0.392444,0,-1,0,0.392444,0,0,0,0,0,0.4130989,0.392444,0,0,10.15385,1.486806,0,0.4130989,-0.4130989,3.931792,28.08418,0.160404,0.4316884,0,0,1.486806
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.8042603,0.8042603,0,-1,0,0.8042603,0,0,0,0,0,0.8465897,0.8042603,0,0,10.61285,1.073707,0,0.8465897,-0.8465897,3.039409,21.71002,0.160404,0.8846862,0,0,1.073707
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.5072015,0.2157618,0,-1,0,0.2157618,0,0,0.2914397,0.3421598,0,0.2271177,0.2157618,0,0,11.55351,0.2271177,0,0.2271177,-0.2271177,2.800006,20,0.160404,0.5579216,0,0,0.2271177
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.2882562,0,0,-1,0,0,0,0,0.2882562,0.3170819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160404,0.3170819,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160404,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.6709075,0.6709075,4.176171,0,1.305095,0.6709075,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.160753,0.7379982,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.537614,1.537614,4.701371,0,1.448474,1.537614,57.31375,0,0,0,0.8812644,0,0,3.163757,3.005569,8.475861,2.997,3.886833,0,3.886833,9.646495,68.9034,0.1611682,1.691376,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.186519,0,1.03492,0,0,0,0,0,1.561833,0,0,3.186519,3.027194,4.589027,6.49515,4.589027,0,4.589027,14.00003,100,0.1610192,0,1.249467,5,8.056983
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.3041493,0.3041493,0,-1,0,0.3041493,1050.706,2.875558,0,0,3.195715,0.3201571,0.3041493,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,0.3345642,2.556572,0,13.82099
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,-1,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.401616,1.401616,0,-1,0,1.401616,271.7482,2.333482,0,0,3.808867,1.475386,1.401616,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,1.541778,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,0.9140308,0.9140308,0,-1,0,0.9140308,457.7054,3.221431,0,0,4.183568,0.9621377,0.9140308,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,1.005434,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.8201847,0.8201847,0,-1,0,0.8201847,564.3663,3.765494,0,0,4.628846,0.8633524,0.8201847,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,0.9022032,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.04295618,0.04295618,0,-1,0,0.04295618,8805.288,3.737199,0,0,3.782416,0.04521704,0.04295618,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,0.04725181,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.313709,1.313709,0,-1,0,1.313709,150.1778,0.5900481,0,0,1.9729,1.382852,1.313709,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,1.44508,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.6867283,0.6867283,0,-1,0,0.6867283,115.6892,0.07159845,0,0,0.7944704,0.7228719,0.6867283,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,0.7554011,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0.1701587,0,0,0.1701587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,0,0.1361269,0,10.79543
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1610192,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.3302434,0.3302434,0,-1,0,0.3302434,0,0,5.551115E-17,0,0,0.3476247,0.3302434,0,0,0,10.62527,0,0.3476247,-0.3476247,13.6336,97.38266,0.1610192,0.3632678,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02947631,0.02947631,0,-1,0,0.02947631,0,0,3.469447E-18,0,0,0.0310277,0.02947631,0,0,0.3862496,10.27765,0,0.0310277,-0.0310277,13.60089,97.14904,0.1610192,0.03242394,0,0,10.27765
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2578703,0.2578703,0,-1,0,0.2578703,0,0,0,0,0,0.2714424,0.2578703,0,0,0.4207249,10.24662,0,0.2714424,-0.2714424,13.31477,95.10529,0.1610192,0.2836573,0,0,10.24662
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.746738,0.746738,0,-1,0,0.746738,0,0,1.110223E-16,0,0,0.78604,0.746738,0,0,0.7223275,9.97518,0,0.78604,-0.78604,12.48621,89.18703,0.1610192,0.8214118,0,0,9.97518
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.595705,9.189139,0,0,0,12.48621,89.18703,0.1610192,0,0,0,9.189139
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1086303,0.1086303,0,-1,0,0.1086303,0,0,1.387779E-17,0,0,0.1143477,0.1086303,0,0,1.595705,9.189139,0,0.1143477,-0.1143477,12.36568,88.32608,0.1610192,0.1194933,0,0,9.189139
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1212962,0.1212962,0,-1,0,0.1212962,0,0,1.387779E-17,0,0,0.1276802,0.1212962,0,0,1.722758,9.074792,0,0.1276802,-0.1276802,12.23109,87.36475,0.1610192,0.1334258,0,0,9.074792
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2886767,0.2886767,0,-1,0,0.2886767,0,0,0,0,0,0.3038702,0.2886767,0,0,1.864625,8.947111,0,0.3038702,-0.3038702,11.91078,85.07684,0.1610192,0.3175444,0,0,8.947111
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.359955,0.359955,0,-1,0,0.359955,0,0,0,0,0,0.3789,0.359955,0,0,2.202259,8.643241,0,0.3789,-0.3789,11.51139,82.22402,0.1610192,0.3959505,0,0,8.643241
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.4307535,0.4307535,0,0,0,0.4307535,0,0,5.551115E-17,0,0,0.4534247,0.4307535,0,0,2.623259,8.264341,0,0.4534247,-0.4534247,11.03343,78.81009,0.1610192,0.4738288,0,0,8.264341
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.7924779,0.7924779,0,0,0,0.7924779,0,0,1.110223E-16,0,0,0.8341873,0.7924779,0,0,3.127064,7.810916,0,0.8341873,-0.8341873,10.15412,72.52931,0.1610192,0.8717257,0,0,7.810916
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.07327,1.07327,0,0,0,1.07327,54.2793,0,2.220446E-16,0,0.5825636,1.129758,1.07327,0,0,4.053939,6.976729,0,0.5471945,-0.5471945,9.577331,68.40936,0.1610192,1.180597,0.4660508,0,7.559293
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.663388,1.663388,0,0,0,1.663388,86.35493,0,2.220446E-16,0,1.436418,1.750935,1.663388,0,0,4.661932,6.429535,0,0.3145173,-0.3145173,9.2458,66.0413,0.1610192,1.829727,1.149134,0,7.865952
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,3.018338,3.018338,0,-1,0,3.018338,78.93425,0,0,0,2.382502,3.177198,3.018338,0,0,5.011396,6.115017,0,0.7946955,-0.7946955,8.408117,60.05786,0.1610192,3.320172,1.906002,0,8.497519
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,2.28545,2.28545,0,-1,0,2.28545,105.4238,0,0,0,2.409409,2.405737,2.28545,0,0,5.894392,5.320322,0.003671615,0,0.003671615,8.4116,60.08274,0.1610186,2.513995,1.927527,0,7.729731
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,-1,0,0,0,0,0,0,2.598825,0,0,0,0,5.89072,5.323627,2.598825,0,2.598825,10.87706,77.69315,0.1606099,0,2.079061,0,7.922452
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.6732211,0.6732211,0,-1,0,0.6732211,663.9479,0.4692891,0,0,4.469837,0.7086537,0.6732211,0,0,3.291894,7.66257,3.291894,0,3.291894,14.00003,100,0.1600951,0.7405431,3.57587,0,12.13241
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,-1,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1600951,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.7858351,0.7858351,0,-1,0,0.7858351,508.2061,3.166467,0,0,3.993662,0.8271949,0.7858351,0,0,0,10.62527,0,0,0,14.00003,100,0.1600951,0.8644187,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.124514,1.124514,0,-1,0,1.124514,186.5937,0.9145725,0,0,2.098271,1.183698,1.124514,0,0,0,10.62527,0,0,0,14.00003,100,0.1600951,1.236965,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.294405,1.294405,0,-1,0,1.294405,89.27026,0,0,0,1.155519,1.362532,1.294405,0,0,0,10.62527,0,0.207013,-0.207013,13.78182,98.44135,0.1600951,1.423846,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,2.794876,2.794876,0,-1,0,2.794876,36.78345,0,4.440892E-16,0,1.028052,2.941975,2.794876,0,0,0.2300145,10.41826,0,1.913923,-1.913923,11.76437,84.03101,0.1600951,3.074364,0.8224415,0,11.44631
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,4.959895,3.33,0,-1,0,3.33,5.253852,0,1.629895,2.125885,0.1749533,3.505263,3.33,0,0,2.356596,8.504338,0,3.33031,-3.33031,8.25391,58.95639,0.1600951,5.455884,0.1399626,0,8.679292
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.866526,2.866526,0,-1,0,2.866526,0,0,4.440892E-16,0,0,3.017396,2.866526,0,0,6.05694,5.174028,0,3.017396,-3.017396,5.073296,36.23775,0.1600951,3.153179,0,0,5.174028
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,3.198667,2.048801,0,-1,0,2.048801,0,0,1.149866,1.469733,0,2.156632,2.048801,0,0,9.409602,2.156632,0,2.156632,-2.156632,2.800006,20,0.1600951,3.518534,0,0,2.156632
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,2.361663,0,0,-1,0,0,0,0,2.361663,2.597829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1600951,2.597829,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.5830369,0,0,-1,0,0,0,0,0.5830369,0.6413406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1600951,0.6413406,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.0175555,0,0,-1,0,0,0,0,0.0175555,0.01931105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1600951,0.01931105,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2738817,0,0,-1,0,0,0,0,0.2738817,0.3012699,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1600951,0.3012699,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.3047957,0,0,-1,0,0,0,0,0.3047957,0.3352752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1600951,0.3352752,0,0,0
