Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.3317425,0,0,-1,0,0,0,0,0.3317425,0.3649167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1600951,0.3649167,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.4931717,0,0,-1,0,0,0,0,0.4931717,0.5424889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1600951,0.5424889,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1600951,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.6633201,0.6633201,4.168583,0,1.303023,0.6633201,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1604369,0.7296521,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.6603239,0.6603239,4.165587,0,1.302205,0.6603239,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1607756,0.7263563,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.172547,1.172547,4.677811,0,1.442042,1.172547,72.56963,4.440892E-16,0,0,0.8509133,0,0,3.505263,3.33,5.14586,5.994,4.180913,0,4.180913,13.0846,93.46124,0.1611298,1.289802,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,1.169353,0,0,2.1343,0,0,0,0,0.9649469,9.756822,0.9649469,0,0.9649469,14.00003,100,0.1609801,0,1.70744,0,11.89112
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,2.427827,2.427827,0,-1,0,2.427827,128.2256,0.5574885,0,0,3.113096,2.555607,2.427827,0,0,0,10.62527,0,0,0,14.00003,100,0.1609801,2.670609,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,2.72969,2.72969,0,-1,0,2.72969,144.4044,1.068435,0,0,3.941792,2.873358,2.72969,0,0,0,10.62527,0,0,0,14.00003,100,0.1609801,3.002659,3.153434,0,14.56707
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.332923,0.332923,0,-1,0,0.332923,1072.846,3.221305,0,0,3.57175,0.3504453,0.332923,0,0,0,10.62527,0,0,0,14.00003,100,0.1609801,0.3662153,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.037077,1.037077,0,-1,0,1.037077,341.8658,2.453752,0,0,3.545412,1.09166,1.037077,0,0,0,10.62527,0,0,0,14.00003,100,0.1609801,1.140785,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.405578,1.405578,0,-1,0,1.405578,301.6168,2.759904,0,0,4.23946,1.479556,1.405578,0,0,0,10.62527,0,0,0,14.00003,100,0.1609801,1.546136,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609801,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.8154112,0.8154112,0,-1,0,0.8154112,375.337,2.202213,0,0,3.06054,0.8583276,0.8154112,0,0,0,10.62527,0,0,0,14.00003,100,0.1609801,0.8969523,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609801,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,2.218929,2.218929,0,-1,0,2.218929,46.15655,0,0,0,1.024181,2.335714,2.218929,0,0,0,10.62527,0,1.311533,-1.311533,12.61755,90.12518,0.1609801,2.440821,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.7293935,0.7293935,0,-1,0,0.7293935,23.30445,0,1.110223E-16,0,0.1699812,0.7677826,0.7293935,0,0,1.457259,9.313741,0,0.5978015,-0.5978015,11.98741,85.6242,0.1609801,0.8023329,0.1359849,0,9.483722
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.121483,8.71594,0,0,0,11.98741,85.6242,0.1609801,0,0,0,8.71594
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,3.272761,3.272761,0,-1,0,3.272761,0,0,0,0.2700373,0,3.445012,3.272761,0,0,2.121483,8.71594,0,3.445012,-3.445012,8.356051,59.68596,0.1609801,3.600037,0,0,8.71594
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.928049,2.928049,0,-1,0,2.928049,0,0,4.440892E-16,0,0,3.082157,2.928049,0,0,5.949274,5.270927,0,3.082157,-3.082157,5.107172,36.47973,0.1609801,3.220854,0,0,5.270927
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.0868137,0.0868137,0,-1,0,0.0868137,0,0,1.387779E-17,0,0,0.09138285,0.0868137,0,0,9.373893,2.188771,0,0.09138285,-0.09138285,5.010847,35.79169,0.1609801,0.09549507,0,0,2.188771
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.4108105,0.4108105,0,-1,0,0.4108105,0,0,5.551115E-17,0,0,0.4324321,0.4108105,0,0,9.47543,2.097388,0,0.4324321,-0.4324321,4.555023,32.53581,0.1609801,0.4518915,0,0,2.097388
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1061382,0.1061382,0,-1,0,0.1061382,0,0,0,0,0,0.1117245,0.1061382,0,0,9.95591,1.664956,0,0.1117245,-0.1117245,4.437255,31.69462,0.1609801,0.1167521,0,0,1.664956
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.9108912,0.9108912,0,-1,0,0.9108912,0,0,1.110223E-16,0,0,0.9588329,0.9108912,0,0,10.08005,1.553231,0,0.9588329,-0.9588329,3.426557,24.47536,0.1609801,1.00198,0,0,1.553231
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.5588133,0.5588133,0,-1,0,0.5588133,0,0,1.110223E-16,0.05001622,0,0.5882246,0.5588133,0,0,11.14542,0.5943984,0,0.5882246,-0.5882246,2.806513,20.04648,0.1609801,0.6146947,0,0,0.5943984
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.3023009,0.005865111,0,-1,0,0.005865111,0,0,0.2964358,0.3266659,0,0.006173801,0.005865111,0,0,11.799,0.006173801,0,0.006173801,-0.006173801,2.800006,20,0.1609801,0.332531,0,0,0.006173801
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3934487,0,0,-1,0,0,0,0,0.3934487,0.4327935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609801,0.4327935,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.397332,0.397332,3.902595,0,1.230408,0.397332,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1612378,0.4370652,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.4552176,0.4552176,3.960481,0,1.246211,0.4552176,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1615106,0.5007393,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.45009,2.45009,5,0,1.53,2.45009,37.23548,0,0,0,0.9123029,0,0,2.54991,2.422414,5.14586,5.994,3.334717,0,3.334717,12.28183,87.72716,0.1619852,2.6951,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,0.8994914,0.8994914,0,0,0,0.8994914,191.2127,0,0,0,1.719942,0.9468331,0.8994914,0,0,1.811143,8.995245,0.7731091,0,0.7731091,13.01526,92.96597,0.1618659,0.9894406,1.375954,0,10.71519
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.8909572,0.8909572,0,-1,0,0.8909572,269.7595,0.4275579,0,0,2.403442,0.9378497,0.8909572,0,0,1.038034,9.691044,1.038034,0,1.038034,14.00003,100,0.161706,0.9800529,1.922753,0,12.09449
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.03220861,0.03220861,0,-1,0,0.03220861,6128.467,1.93999,0,0,1.973894,0.0339038,0.03220861,0,0,0,10.62527,0,0,0,14.00003,100,0.161706,0.03542947,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.7584227,0.7584227,0,-1,0,0.7584227,225.9505,0.9153205,0,0,1.71366,0.7983396,0.7584227,0,0,0,10.62527,0,0,0,14.00003,100,0.161706,0.8342649,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.6534593,0.6534593,0,-1,0,0.6534593,226.6178,0.7930033,0,0,1.480855,0.6878518,0.6534593,0,0,0,10.62527,0,0,0,14.00003,100,0.161706,0.7188052,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,2.959875,2.959875,0,-1,0,2.959875,59.97323,0,0,0,1.775133,3.115658,2.959875,0,0,0,10.62527,0,1.340525,-1.340525,12.58699,89.90689,0.161706,3.255863,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.3753174,0.3753174,0,-1,0,0.3753174,367.2458,0,0,0,1.378337,0.3950709,0.3753174,0,0,1.489473,9.284749,0.9832663,0,0.9832663,13.5198,96.56979,0.1615548,0.4128491,1.10267,0,10.66309
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,2.068014,0,0,2.57422,0,0,0,0,0.5062062,10.16969,0.5062062,0,0.5062062,14.00003,100,0.1614771,0,2.059376,0,12.74391
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.007153,2.007153,0,-1,0,2.007153,87.26571,0,0,0,1.751556,2.112792,2.007153,0,0,0,10.62527,0,0.3612362,-0.3612362,13.61925,97.28017,0.1614771,2.207868,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.017243,1.017243,0,-1,0,1.017243,67.42577,0,0,0,0.6858837,1.070782,1.017243,0,0,0.4013736,10.26404,0,0.384898,-0.384898,13.21353,94.38219,0.1614771,1.118967,0.5487069,0,10.94992
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,1.935995,1.935995,0,-1,0,1.935995,5.851486,0,2.220446E-16,0,0.1132845,2.037889,1.935995,0,0,0.829038,9.87914,0,1.924605,-1.924605,11.18482,79.89143,0.1614771,2.129594,0.09062758,0,9.992424
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.967488,7.954535,0,0,0,11.18482,79.89143,0.1614771,0,0,0,7.954535
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.72559,2.72559,0,-1,0,2.72559,0,0,4.440892E-16,0,0,2.869042,2.72559,0,0,2.967488,7.954535,0,2.869042,-2.869042,8.160585,58.28978,0.1614771,2.998149,0,0,7.954535
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,3.668083,3.33,0,-1,0,3.33,0,0,0.3380831,0.7048914,0,3.505263,3.33,0,0,6.155313,5.085493,0,3.505263,-3.505263,4.465714,31.89789,0.1614771,4.034892,0,0,5.085493
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.6113572,0.6113572,0,-1,0,0.6113572,0,0,1.110223E-16,0,0,0.6435339,0.6113572,0,0,10.05005,1.58023,0,0.6435339,-0.6435339,3.787369,27.05259,0.1614771,0.672493,0,0,1.58023
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.7242674,0.7242674,0,-1,0,0.7242674,0,0,1.110223E-16,0,0,0.7623868,0.7242674,0,0,10.76509,0.9366956,0,0.7623868,-0.7623868,2.983743,21.31241,0.1614771,0.7966942,0,0,0.9366956
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.3720081,0.1655934,0,-1,0,0.1655934,0,0,0.2064147,0.2436155,0,0.1743089,0.1655934,0,0,11.61218,0.1743089,0,0.1743089,-0.1743089,2.800006,20,0.1614771,0.4092089,0,0,0.1743089
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.4965038,0,0,-1,0,0,0,0,0.4965038,0.5461542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614771,0.5461542,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.2295899,0,0,-1,0,0,0,0,0.2295899,0.2525488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614771,0.2525488,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.4646863,0,0,-1,0,0,0,0,0.4646863,0.5111549,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614771,0.5111549,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.6358677,0,0,-1,0,0,0,0,0.6358677,0.6994544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614771,0.6994544,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.5541193,0.5541193,4.059382,0,1.273211,0.5541193,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.161775,0.6095312,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1945771,0.1945771,3.69984,0,1.175056,0.1945771,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1619681,0.2140348,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,1.942391,1.942391,4.961064,0,1.51937,1.942391,32.71794,0,0,0,0.6355102,0,0,3.018673,2.86774,5.14586,5.994,3.50325,0,3.50325,12.44171,88.86919,0.1624683,2.13663,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,3.033362,3.033362,2.701595,0,0.9025355,3.033362,65.66439,0,0,0,1.991839,0.3492285,0.3317671,0,0,1.64261,9.146925,1.64261,0,1.64261,14.00003,100,0.1626313,3.336699,1.593471,5,11.13876
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.5207542,0.5207542,0,-1,0,0.5207542,465.2446,1.874618,0,0,2.422781,0.5481623,0.5207542,0,0,0,10.62527,0,0,0,14.00003,100,0.1626313,0.5728296,1.938225,0,13.04805
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,3.006767,3.006767,0,-1,0,3.006767,119.1803,0.4184571,0,0,3.583475,3.165018,3.006767,0,0,0,10.62527,0,0,0,14.00003,100,0.1626313,3.307444,2.86678,0,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.535801,1.535801,0,-1,0,1.535801,239.9114,2.067929,0,0,3.684561,1.616632,1.535801,0,0,0,10.62527,0,0,0,14.00003,100,0.1626313,1.689381,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.548428,1.548428,0,-1,0,1.548428,173.2682,1.053008,0,0,2.682933,1.629924,1.548428,0,0,0,10.62527,0,0,0,14.00003,100,0.1626313,1.703271,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,1.802823,1.802823,0,-1,0,1.802823,161.3508,1.01116,0,0,2.908869,1.897709,1.802823,0,0,0,10.62527,0,0,0,14.00003,100,0.1626313,1.983105,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,0.9287927,0.9287927,0,-1,0,0.9287927,313.1656,1.930983,0,0,2.908659,0.9776765,0.9287927,0,0,0,10.62527,0,0,0,14.00003,100,0.1626313,1.021672,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.8588333,0.8588333,0,-1,0,0.8588333,348.5791,2.089678,0,0,2.993713,0.904035,0.8588333,0,0,0,10.62527,0,0,0,14.00003,100,0.1626313,0.9447166,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,2.0718,2.0718,0,-1,0,2.0718,73.80405,0,0,0,1.529072,2.180842,2.0718,0,0,0,10.62527,0,0.6517699,-0.6517699,13.313,95.09268,0.1626313,2.27898,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.3536173,0.3536173,0,-1,0,0.3536173,202.5042,0,0,0,0.71609,0.3722288,0.3536173,0,0,0.7241887,9.973504,0.3438612,0,0.3438612,13.63922,97.42279,0.1625787,0.388979,0.572872,0,10.68959
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,4.375253,3.33,0,-1,0,3.33,4.672555,0,1.045253,1.482778,0.1555961,3.505263,3.33,0,0,0.3803276,10.28298,0,3.349667,-3.349667,10.10836,72.20242,0.1625787,4.812778,0.1244769,0,10.43858
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,3.736209,3.33,0,-1,0,3.33,0,0,0.4062093,0.7798303,0,3.505263,3.33,0,0,4.10218,6.933312,0,3.505263,-3.505263,6.413486,45.81053,0.1625787,4.10983,0,0,6.933312
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.422717,1.422717,0,-1,0,1.422717,0,0,2.220446E-16,0,0,1.497597,1.422717,0,0,7.996917,3.428049,0,1.497597,-1.497597,4.834881,34.53479,0.1625787,1.564989,0,0,3.428049
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.9882361,0.9882361,0,-1,0,0.9882361,0,0,2.220446E-16,0,0,1.040249,0.9882361,0,0,9.660913,1.930452,0,1.040249,-1.040249,3.738363,26.70254,0.1625787,1.08706,0,0,1.930452
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.3032575,0.3032575,0,-1,0,0.3032575,0,0,0,0,0,0.3192185,0.3032575,0,0,10.81674,0.8902036,0,0.3192185,-0.3192185,3.401877,24.29907,0.1625787,0.3335833,0,0,0.8902036
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.3634311,0.3634311,0,-1,0,0.3634311,0,0,0,0,0,0.382559,0.3634311,0,0,11.17143,0.5709851,0,0.382559,-0.382559,2.998624,21.4187,0.1625787,0.3997742,0,0,0.5709851
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.139037,0.139037,0,-1,0,0.139037,0,0,2.775558E-17,0,0,0.1463547,0.139037,0,0,11.5965,0.1884261,0,0.1463547,-0.1463547,2.844353,20.31676,0.1625787,0.1529407,0,0,0.1884261
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1459903,0.03996782,0,-1,0,0.03996782,0,0,0.1060225,0.1206215,0,0.04207139,0.03996782,0,0,11.75911,0.04207139,0,0.04207139,-0.04207139,2.800006,20,0.1625787,0.1605893,0,0,0.04207139
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1764504,0,0,-1,0,0,0,0,0.1764504,0.1940954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1625787,0.1940954,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.3375535,0,0,-1,0,0,0,0,0.3375535,0.3713089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1625787,0.3713089,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.378147,0,0,-1,0,0,0,0,0.378147,0.4159617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1625787,0.4159617,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1229973,0.1229973,3.62826,0,1.155515,0.1229973,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1627473,0.135297,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1628801,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.3037472,0.3037472,3.80901,0,1.20486,0.3037472,98.50645,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.1630523,0.3341219,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.1630104,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.305338,1.305338,0,-1,0,1.305338,20.30155,0,0,0,0.2650039,1.37404,1.305338,0,0,1.240414,9.508902,0,1.109036,-1.109036,11.65424,83.24441,0.1630104,1.435872,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,-1,0,0,0,0,0,0,1.100411,0,0,0,0,2.472677,8.399865,1.100411,0,1.100411,12.69818,90.70113,0.1628437,0,0.880329,0,9.500277
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.391591,1.391591,0,-1,0,1.391591,25.09116,0,2.220446E-16,0,0.3491662,1.464832,1.391591,0,0,1.372266,9.390235,0,1.115666,-1.115666,11.52217,82.30103,0.1628437,1.53075,0.279333,0,9.739402
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,3.170568,3.170568,0,-1,0,3.170568,15.31254,0,0,0.1576252,0.4854947,3.33744,3.170568,0,0,2.611894,8.27457,0,2.851946,-2.851946,8.515953,60.82811,0.1628437,3.487625,0.3883958,0,8.760064
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,3.180631,3.180631,0,-1,0,3.180631,47.25628,0,0,0.1686944,1.503048,3.348033,3.180631,0,0,5.780723,5.422624,0,1.844985,-1.844985,6.571168,46.93682,0.1628437,3.498694,1.202438,0,6.925672
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.7122157,0.7122157,0,-1,0,0.7122157,413.5492,0,0,0,2.945362,0.7497007,0.7122157,0,0,7.830706,3.577639,2.195661,0,2.195661,8.654155,61.81527,0.1625121,0.7834373,2.35629,0,6.523001
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,5.635045,5.553734,1.896775,0,1.896775,10.45359,74.66837,0.1622267,0,1.51742,0,7.450509
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,2.114735,2.114735,0,-1,0,2.114735,17.92423,0,4.440892E-16,0,0.3790499,2.226037,2.114735,0,0,3.73827,7.260831,0,1.846987,-1.846987,8.506699,60.76201,0.1622267,2.326208,0.3032399,0,7.639881
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.352926,1.352926,0,-1,0,1.352926,28.40444,0,0,0,0.3842909,1.424132,1.352926,0,0,5.790478,5.413845,0,1.039841,-1.039841,7.41061,52.93282,0.1622267,1.488218,0.3074327,0,5.798135
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,3.707654,3.33,0,-1,0,3.33,4.371345,0,0.3776545,0.7484199,0.1455658,3.505263,3.33,0,0,6.945857,4.374003,0,3.359697,-3.359697,3.869178,27.63693,0.1622267,4.07842,0.1164526,0,4.519569
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.8148195,0.8148195,0,-1,0,0.8148195,0,0,1.110223E-16,0,0,0.8577047,0.8148195,0,0,10.67885,1.014306,0,0.8577047,-0.8577047,2.965078,21.17908,0.1622267,0.8963014,0,0,1.014306
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,3.445962,0.148771,0,-1,0,0.148771,0,0,3.297191,3.641787,0,0.1566011,0.148771,0,0,11.63186,0.1566011,0,0.1566011,-0.1566011,2.800006,20,0.1622267,3.790558,0,0,0.1566011
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,2.189267,0,0,-1,0,0,0,0,2.189267,2.408193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622267,2.408193,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.3314717,0,0,-1,0,0,0,0,0.3314717,0.3646189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622267,0.3646189,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1337104,0,0,-1,0,0,0,0,0.1337104,0.1470815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622267,0.1470815,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1163138,0,0,-1,0,0,0,0,0.1163138,0.1279452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622267,0.1279452,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1668454,0,0,-1,0,0,0,0,0.1668454,0.18353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622267,0.18353,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622267,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1708689,0,0,-1,0,0,0,0,0.1708689,0.1879558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622267,0.1879558,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.05783508,0,0,-1,0,0,0,0,0.05783508,0.06361859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622267,0.06361859,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01310228,0.01310228,3.518365,0,1.125514,0.01310228,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1623632,0.01441251,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.2269814,0.2269814,3.732244,0,1.183903,0.2269814,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1625585,0.2496795,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1625659,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.080872,1.080872,0,0,0,1.080872,137.8854,0,0,0,1.490365,1.13776,1.080872,0,0,0.9870492,9.73693,0.3526046,0,0.3526046,13.39814,95.70081,0.1625133,1.188959,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,1.961519,1.961519,0,-1,0,1.961519,98.94513,0,0,0,1.940827,2.064756,1.961519,0,0,0.6344447,10.05427,0,0.1239293,-0.1239293,13.26751,94.76772,0.1625133,2.15767,1.552662,0,11.9951
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.458313,2.458313,0,-1,0,2.458313,98.05599,0,0,0,2.410524,2.587698,2.458313,0,0,0.7721438,9.930345,0,0.1771746,-0.1771746,13.08075,93.43374,0.1625133,2.704145,1.928419,0,12.34087
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.7660356,0.7660356,0,-1,0,0.7660356,479.8615,1.900552,0,0,3.67591,0.8063533,0.7660356,0,0,0.9690046,9.75317,0.9690046,0,0.9690046,14.00003,100,0.1623692,0.8426391,2.940728,0,13.42908
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.4531696,0.4531696,0,-1,0,0.4531696,905.2603,3.625343,0,0,4.102364,0.4770206,0.4531696,0,0,0,10.62527,0,0,0,14.00003,100,0.1623692,0.4984865,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.686716,1.686716,0,-1,0,1.686716,210.8106,1.780285,0,0,3.555775,1.77549,1.686716,0,0,0,10.62527,0,0,0,14.00003,100,0.1623692,1.855387,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,0.9986583,0.9986583,0,-1,0,0.9986583,236.2398,1.308009,0,0,2.359229,1.051219,0.9986583,0,0,0,10.62527,0,0,0,14.00003,100,0.1623692,1.098524,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.4483856,0.4483856,0,-1,0,0.4483856,582.8174,2.141285,0,0,2.61327,0.4719848,0.4483856,0,0,0,10.62527,0,0,0,14.00003,100,0.1623692,0.4932242,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.6204075,0.6204075,0,-1,0,0.6204075,370.6987,1.646782,0,0,2.299843,0.6530606,0.6204075,0,0,0,10.62527,0,0,0,14.00003,100,0.1623692,0.6824483,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,3.81094,3.33,0,-1,0,3.33,14.99584,0,0.4809403,0.8620344,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.1623692,4.192034,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.689586,1.689586,0,-1,0,1.689586,8.643758,0,0,0,0.1460437,1.778511,1.689586,0,0,3.339891,7.619372,0,1.632468,-1.632468,9.110758,65.07671,0.1623692,1.858544,0.116835,0,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,3.17086,3.17086,0,-1,0,3.17086,0,0,4.440892E-16,0.1579461,0,3.337748,3.17086,0,0,5.153744,5.986905,0,3.337748,-3.337748,5.592463,39.94608,0.1623692,3.487946,0,0,5.986905
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.862352,2.649158,0,0,0,5.592463,39.94608,0.1623692,0,0,0,2.649158
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.081485,2.081485,0,-1,0,2.081485,0,0,4.440892E-16,0,0,2.191037,2.081485,0,0,8.862352,2.649158,0,2.191037,-2.191037,3.282907,23.44929,0.1623692,2.289633,0,0,2.649158
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.7109657,0.4352147,0,-1,0,0.4352147,0,0,0.275751,0.3468476,0,0.4581207,0.4352147,0,0,11.29684,0.4581207,0,0.4581207,-0.4581207,2.800006,20,0.1623692,0.7820622,0,0,0.4581207
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03913107,0,0,-1,0,0,0,0,0.03913107,0.04304417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623692,0.04304417,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.770736,0,0,-1,0,0,0,0,0.770736,0.8478096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623692,0.8478096,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1620508,0,0,-1,0,0,0,0,0.1620508,0.1782559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623692,0.1782559,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.459796,0,0,-1,0,0,0,0,0.459796,0.5057756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623692,0.5057756,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.8717321,0,0,-1,0,0,0,0,0.8717321,0.9589053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623692,0.9589053,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.6644994,0,0,-1,0,0,0,0,0.6644994,0.7309494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623692,0.7309494,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.4053705,0.4053705,3.910634,0,1.232603,0.4053705,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1626123,0.4459075,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.3282375,0.3282375,3.833501,0,1.211546,0.3282375,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1628327,0.3610613,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.363922,1.363922,4.667657,0,1.43927,1.363922,73.15492,0,0,0,0.997776,0,0,3.303735,3.138549,5.14586,5.994,4.136325,0,4.136325,13.0423,93.15909,0.1631619,1.500314,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0.1573784,0,0,1.166914,0,0,0,0,1.009535,9.716692,1.009535,0,1.009535,14.00003,100,0.1630127,0,0.933531,0,10.88361
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.9984542,0,0,0.9984542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1630127,0,0.7987634,0,11.62373
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.009924,2.009924,0,-1,0,2.009924,177.9675,1.461302,0,0,3.577012,2.11571,2.009924,0,0,0,10.62527,0,0,0,14.00003,100,0.1630127,2.210917,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.493851,1.493851,0,-1,0,1.493851,246.9872,2.117146,0,0,3.689621,1.572475,1.493851,0,0,0,10.62527,0,0,0,14.00003,100,0.1630127,1.643236,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.456481,2.456481,0,-1,0,2.456481,175.5716,1.727113,0,0,4.312882,2.585769,2.456481,0,0,0,10.62527,0,0,0,14.00003,100,0.1630127,2.702128,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.370403,1.370403,0,-1,0,1.370403,202.0294,1.326087,0,0,2.768617,1.442529,1.370403,0,0,0,10.62527,0,0,0,14.00003,100,0.1630127,1.507443,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,2.782964,2.782964,0,-1,0,2.782964,49.07308,0,4.440892E-16,0,1.365686,2.929436,2.782964,0,0,0,10.62527,0,1.56375,-1.56375,12.35169,88.22619,0.1630127,3.061261,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.40275,1.40275,0,-1,0,1.40275,50.88298,0,0,0,0.7137613,1.476579,1.40275,0,0,1.7375,9.061524,0,0.7628182,-0.7628182,11.54761,82.48277,0.1630127,1.543026,0.571009,0,9.775286
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,2.565437,2.565437,0,-1,0,2.565437,72.76676,0,0,0,1.866785,2.70046,2.565437,0,0,2.585076,8.298706,0,0.8336744,-0.8336744,10.66884,76.20585,0.1630127,2.82198,1.493428,0,10.16549
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.6869962,0.6869962,0,-1,0,0.6869962,126.0643,0,0,0,0.8660567,0.7231539,0.6869962,0,0,3.51138,7.465032,0.1429028,0,0.1429028,10.80441,77.1742,0.1629916,0.7556958,0.6928453,0,8.331088
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,4.951789,3.33,0,-1,0,3.33,4.441571,0,1.621789,2.116968,0.1479043,3.505263,3.33,0,0,3.368478,7.593644,0,3.357359,-3.357359,7.265442,51.89592,0.1629916,5.446968,0.1183235,0,7.741549
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,4.558239,3.33,0,-1,0,3.33,0,0,1.228239,1.684063,0,3.505263,3.33,0,0,7.098876,4.236285,0,3.505263,-3.505263,3.570571,25.50403,0.1629916,5.014063,0,0,4.236285
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.808706,0.6944712,0,-1,0,0.6944712,0,0,2.114235,2.395105,0,0.7310223,0.6944712,0,0,10.99361,0.7310223,0,0.7310223,-0.7310223,2.800006,20,0.1629916,3.089576,0,0,0.7310223
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.863015,0,0,-1,0,0,0,0,1.863015,2.049316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1629916,2.049316,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.4935644,0,0,-1,0,0,0,0,0.4935644,0.5429208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1629916,0.5429208,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.5134175,0,0,-1,0,0,0,0,0.5134175,0.5647592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1629916,0.5647592,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.2234684,0,0,-1,0,0,0,0,0.2234684,0.2458152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1629916,0.2458152,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.3225484,0,0,-1,0,0,0,0,0.3225484,0.3548033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1629916,0.3548033,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.4426602,0,0,-1,0,0,0,0,0.4426602,0.4869263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1629916,0.4869263,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.09769962,0,0,-1,0,0,0,0,0.09769962,0.1074696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1629916,0.1074696,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.05270338,0,0,-1,0,0,0,0,0.05270338,0.05797372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1629916,0.05797372,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.45394,0.45394,3.959203,0,1.245862,0.45394,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1632436,0.499334,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.5073117,0.5073117,4.012575,0,1.260433,0.5073117,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1635086,0.5580429,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.114343,0.114343,3.619606,0,1.153152,0.114343,772.506,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.1635354,0.1257773,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,2.847127,2.847127,0,0,0,2.847127,67.43027,0,0,0,1.919826,2.996976,2.847127,0,0,0.9325533,9.785976,0,1.07715,-1.07715,11.97991,85.57065,0.1635354,3.13184,1.53586,0,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1501424,0.1501424,0,-1,0,0.1501424,2121.41,0.8977042,0,0,3.185136,0.1580446,0.1501424,0,0,2.129387,8.708826,2.129387,0,2.129387,14.00003,100,0.1632237,0.1651566,2.548109,0,11.89396
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.000463,1.000463,0,-1,0,1.000463,412.6189,3.074979,0,0,4.128098,1.053118,1.000463,0,0,0,10.62527,0,0,0,14.00003,100,0.1632237,1.100509,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.033857,2.033857,0,-1,0,2.033857,207.0202,2.069593,0,0,4.210495,2.140903,2.033857,0,0,0,10.62527,0,0,0,14.00003,100,0.1632237,2.237243,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.09738434,0.09738434,0,-1,0,0.09738434,4427.417,4.209101,0,0,4.311611,0.1025098,0.09738434,0,0,0,10.62527,0,0,0,14.00003,100,0.1632237,0.1071228,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,0.9129502,0.9129502,0,-1,0,0.9129502,473.9062,3.365528,0,0,4.326528,0.9610002,0.9129502,0,0,0,10.62527,0,0,0,14.00003,100,0.1632237,1.004245,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.4600316,0.4600316,0,-1,0,0.4600316,794.6069,3.171199,0,0,3.655442,0.4842438,0.4600316,0,0,0,10.62527,0,0,0,14.00003,100,0.1632237,0.5060347,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1196711,0.1196711,0,-1,0,0.1196711,2726.494,3.136855,0,0,3.262824,0.1259695,0.1196711,0,0,0,10.62527,0,0,0,14.00003,100,0.1632237,0.1316382,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1270681,0.1270681,0,-1,0,0.1270681,1953.228,2.348174,0,0,2.481929,0.1337559,0.1270681,0,0,0,10.62527,0,0,0,14.00003,100,0.1632237,0.1397749,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.2401321,0.2401321,0,-1,0,0.2401321,544.8892,1.055683,0,0,1.308454,0.2527707,0.2401321,0,0,0,10.62527,0,0,0,14.00003,100,0.1632237,0.2641453,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.429998,1.429998,0,-1,0,1.429998,10.594,0,0,0,0.151494,1.505261,1.429998,0,0,0,10.62527,0,1.353767,-1.353767,12.57303,89.80719,0.1632237,1.572998,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,3.654527,3.33,0,-1,0,3.33,0,0,0.3245275,0.6899803,0,3.505263,3.33,0,0,1.504186,9.271507,0,3.505263,-3.505263,8.87816,63.4153,0.1632237,4.01998,0,0,9.271507
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.398922,5.766244,0,0,0,8.87816,63.4153,0.1632237,0,0,0,5.766244
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,6.592972,3.33,0,-1,0,3.33,0,0,3.262972,3.922269,0,3.505263,3.33,0,0,5.398922,5.766244,0,3.505263,-3.505263,5.183289,37.02341,0.1632237,7.252269,0,0,5.766244
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1283761,0.1283761,0,-1,0,0.1283761,0,0,0,0,0,0.1351327,0.1283761,0,0,9.293659,2.260981,0,0.1351327,-0.1351327,5.040846,36.00597,0.1632237,0.1412137,0,0,2.260981
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1556507,0.1556507,0,-1,0,0.1556507,0,0,2.775558E-17,0,0,0.1638428,0.1556507,0,0,9.443807,2.125848,0,0.1638428,-0.1638428,4.868141,34.77236,0.1632237,0.1712158,0,0,2.125848
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.7863803,0.7863803,0,-1,0,0.7863803,0,0,1.110223E-16,0,0,0.8277687,0.7863803,0,0,9.625854,1.962005,0,0.8277687,-0.8277687,3.995596,28.53991,0.1632237,0.8650183,0,0,1.962005
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1837886,0.1837886,0,-1,0,0.1837886,0,0,2.775558E-17,0,0,0.1934617,0.1837886,0,0,10.5456,1.134236,0,0.1934617,-0.1934617,3.791669,27.0833,0.1632237,0.2021675,0,0,1.134236
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.6132511,0.6132511,0,-1,0,0.6132511,0,0,0,0,0,0.6455275,0.6132511,0,0,10.76056,0.9407747,0,0.6455275,-0.6455275,3.111223,22.22298,0.1632237,0.6745763,0,0,0.9407747
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.644843,0.2804849,0,-1,0,0.2804849,0,0,0.3643582,0.4288425,0,0.2952472,0.2804849,0,0,11.47781,0.2952472,0,0.2952472,-0.2952472,2.800006,20,0.1632237,0.7093273,0,0,0.2952472
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.6318362,0,0,-1,0,0,0,0,0.6318362,0.6950198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1632237,0.6950198,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.5025564,0.5025564,4.00782,0,1.259135,0.5025564,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1634852,0.5528121,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.2282135,0.2282135,3.733477,0,1.184239,0.2282135,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.163671,0.2510348,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.4665919,0.4665919,3.971855,0,1.249316,0.4665919,202.1545,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.1637829,0.5132511,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.025959,1.025959,0,0,0,1.025959,170.0413,0,0,0,1.744554,1.079956,1.025959,0,0,0.8726238,9.839912,0.6645973,0,0.6645973,13.80268,98.59035,0.1636865,1.128554,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,2.803393,2.803393,0,-1,0,2.803393,85.92894,0,0,0,2.408926,2.950941,2.803393,0,0,0.2080265,10.43805,0,0.5420141,-0.5420141,13.23134,94.50941,0.1636865,3.083733,1.927141,0,12.84698
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,2.754557,2.754557,0,-1,0,2.754557,111.6492,0,0,0,3.075442,2.899534,2.754557,0,0,0.8102644,9.896036,0.1759082,0,0.1759082,13.39822,95.70142,0.163661,3.030013,2.460354,0,12.97148
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,4.431991,3.33,0,-1,0,3.33,119.7764,0,1.101991,1.54519,3.988555,3.505263,3.33,0,0,0.6343563,10.05435,0.4832918,0,0.4832918,13.85672,98.97634,0.163591,4.87519,3.190844,0,14.04291
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.01707748,0.01707748,0,-1,0,0.01707748,24774.58,4.061833,0,0,4.230874,0.0179763,0.01707748,0,0,0.1510645,10.48932,0.1510645,0,0.1510645,14.00003,100,0.1635691,0.01878523,3.384699,0,14.72019
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.4037715,0.4037715,0,-1,0,0.4037715,931.1763,3.334802,0,0,3.759825,0.4250227,0.4037715,0,0,0,10.62527,0,0,0,14.00003,100,0.1635691,0.4441487,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.139123,1.139123,0,-1,0,1.139123,252.9478,1.682311,0,0,2.881388,1.199077,1.139123,0,0,0,10.62527,0,0,0,14.00003,100,0.1635691,1.253036,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,1.956565,1.956565,0,-1,0,1.956565,147.1388,0.819324,0,0,2.878866,2.059542,1.956565,0,0,0,10.62527,0,0,0,14.00003,100,0.1635691,2.152221,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.333006,1.333006,0,-1,0,1.333006,155.9533,0.675702,0,0,2.078866,1.403164,1.333006,0,0,0,10.62527,0,0,0,14.00003,100,0.1635691,1.466306,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1143215,0.1143215,0,-1,0,0.1143215,924.3705,0.9364162,0,0,1.056755,0.1203385,0.1143215,0,0,0,10.62527,0,0,0,14.00003,100,0.1635691,0.1257537,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,2.406298,2.406298,0,-1,0,2.406298,5.77585,0,4.440892E-16,0,0.1389842,2.532945,2.406298,0,0,0,10.62527,0,2.393961,-2.393961,11.47657,81.97534,0.1635691,2.646928,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.659957,8.231313,0,0,0,11.47657,81.97534,0.1635691,0,0,0,8.231313
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,3.31228,3.31228,0,-1,0,3.31228,0,0,4.440892E-16,0.3135076,0,3.48661,3.31228,0,0,2.659957,8.231313,0,3.48661,-3.48661,7.801362,55.7239,0.1635691,3.643508,0,0,8.231313
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,3.658425,3.33,0,-1,0,3.33,0,0,0.3284249,0.6942674,0,3.505263,3.33,0,0,6.533968,4.744703,0,3.505263,-3.505263,4.10649,29.33201,0.1635691,4.024267,0,0,4.744703
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.3737543,0.3737543,0,-1,0,0.3737543,0,0,5.551115E-17,0,0,0.3934256,0.3737543,0,0,10.42871,1.23944,0,0.3934256,-0.3934256,3.691783,26.36982,0.1635691,0.4111298,0,0,1.23944
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.6957223,0.6957223,0,-1,0,0.6957223,0,0,1.110223E-16,0,0,0.7323393,0.6957223,0,0,10.86584,0.846014,0,0.7323393,-0.7323393,2.919829,20.85588,0.1635691,0.7652945,0,0,0.846014
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67955,0.1136748,0,0,0,2.919829,20.85588,0.1635691,0,0,0,0.1136748
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.4188406,0.107991,0,-1,0,0.107991,0,0,0.3108495,0.3527336,0,0.1136748,0.107991,0,0,11.67955,0.1136748,0,0.1136748,-0.1136748,2.800006,20,0.1635691,0.4607247,0,0,0.1136748
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1635691,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.09492105,0,0,-1,0,0,0,0,0.09492105,0.1044132,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1635691,0.1044132,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1251791,0,0,-1,0,0,0,0,0.1251791,0.137697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1635691,0.137697,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1260304,0.1260304,3.631294,0,1.156343,0.1260304,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1637259,0.1386334,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.2400296,0.2400296,3.745293,0,1.187465,0.2400296,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1639122,0.2640325,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.1639019,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.40914,1.40914,0,0,0,1.40914,147.437,0,0,0,2.077594,1.483306,1.40914,0,0,0.9002845,9.815018,0.5942885,0,0.5942885,13.70973,97.92648,0.1638165,1.550054,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,0.7490749,0.7490749,0,-1,0,0.7490749,360.4625,1.605638,0,0,2.700134,0.7884998,0.7490749,0,0,0.305996,10.34988,0.305996,0,0.305996,14.00003,100,0.1637726,0.8239824,2.160107,0,13.05001
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,1.515495,1.515495,0,-1,0,1.515495,280.5011,2.655722,0,0,4.25098,1.595258,1.515495,0,0,0,10.62527,0,0,0,14.00003,100,0.1637726,1.667045,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,2.153643,2.153643,0,-1,0,2.153643,210.2456,2.260946,0,0,4.527938,2.266992,2.153643,0,0,0,10.62527,0,0,0,14.00003,100,0.1637726,2.369007,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.309677,1.309677,0,-1,0,1.309677,335.3755,3.013729,0,0,4.392337,1.378608,1.309677,0,0,0,10.62527,0,0,0,14.00003,100,0.1637726,1.440645,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,2.321879,2.321879,0,-1,0,2.321879,169.2426,1.485526,0,0,3.929609,2.444083,2.321879,0,0,0,10.62527,0,0,0,14.00003,100,0.1637726,2.554067,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,2.847988,2.847988,0,-1,0,2.847988,111.9175,0.1895137,0,0,3.187396,2.997882,2.847988,0,0,0,10.62527,0,0,0,14.00003,100,0.1637726,3.132787,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,3.00154,0,0,3.00154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1637726,0,2.401232,0,13.62681
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,0.8795531,0.8795531,0,-1,0,0.8795531,214.5553,0.9612821,0,0,1.887128,0.9258454,0.8795531,0,0,0,10.62527,0,0,0,14.00003,100,0.1637726,0.9675084,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,3.020045,3.020045,0,-1,0,3.020045,35.15932,0,0,0,1.061827,3.178994,3.020045,0,0,0,10.62527,0,2.117167,-2.117167,11.76834,84.05939,0.1637726,3.322049,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,2.919504,2.919504,0,-1,0,2.919504,4.750326,0,4.440892E-16,0,0.1386859,3.073162,2.919504,0,0,2.352408,8.508107,0,2.934476,-2.934476,8.675129,61.96508,0.1637726,3.211454,0.1109487,0,8.646793
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,4.982278,3.33,0,-1,0,3.33,0,0,1.652278,2.150506,0,3.505263,3.33,0,0,5.612936,5.573631,0,3.505263,-3.505263,4.980257,35.57319,0.1637726,5.480506,0,0,5.573631
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,1.766842,1.766842,0,-1,0,1.766842,0,0,2.220446E-16,0,0,1.859834,1.766842,0,0,9.507673,2.068368,0,1.859834,-1.859834,3.01982,21.5701,0.1637726,1.943527,0,0,2.068368
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57416,0.2085341,0,0,0,3.01982,21.5701,0.1637726,0,0,0,0.2085341
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.05909638,0.05909638,0,-1,0,0.05909638,0,0,6.938894E-18,0,0,0.06220672,0.05909638,0,0,11.57416,0.2085341,0,0.06220672,-0.06220672,2.954248,21.10173,0.1637726,0.06500602,0,0,0.2085341
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.5169594,0.139011,0,-1,0,0.139011,0,0,0.3779483,0.4296443,0,0.1463274,0.139011,0,0,11.64327,0.1463274,0,0.1463274,-0.1463274,2.800006,20,0.1637726,0.5686553,0,0,0.1463274
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.1483658,0,0,-1,0,0,0,0,0.1483658,0.1632023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637726,0.1632023,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.5134063,0,0,-1,0,0,0,0,0.5134063,0.5647469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637726,0.5647469,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.367716,0,0,-1,0,0,0,0,0.367716,0.4044876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637726,0.4044876,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.9883105,0,0,-1,0,0,0,0,0.9883105,1.087142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637726,1.087142,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.4115097,0,0,-1,0,0,0,0,0.4115097,0.4526607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637726,0.4526607,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1637726,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.1637693,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.163634,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,0.9040236,0.9040236,0,0,0,0.9040236,218.4457,0,0,0,1.974801,0.9516038,0.9040236,0,0,10.83915,0.8700376,1.023197,0,1.023197,4.687796,33.48419,0.1634876,0.994426,1.579841,0,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.167829,1.167829,0,-1,0,1.167829,274.7071,0,0,0,3.208107,1.229293,1.167829,0,0,9.815954,1.790915,1.978814,0,1.978814,6.565064,46.89322,0.1632051,1.284611,2.566486,0,4.999022
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,1.629705,1.629705,0,-1,0,1.629705,229.5874,0,0,0,3.741596,1.715479,1.629705,0,0,7.83714,3.571848,2.026118,0,2.026118,8.487207,60.62279,0.1629169,1.792675,2.993277,0,7.313445
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,1.658988,1.658988,0,-1,0,1.658988,216.606,0,0,0,3.593468,1.746303,1.658988,0,0,5.811023,5.395354,1.847165,0,1.847165,10.23958,73.13973,0.162655,1.824887,2.874775,0,8.988822
