Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,-1,0,0,0,0.4561051,0,0,4.419963,0,0,0,0,3.963858,7.057802,3.963858,0,3.963858,14.00003,100,0.1620959,0,3.53597,0,11.47777
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,2.626146,2.626146,0,-1,0,2.626146,165.3758,1.578645,0,0,4.343009,2.764364,2.626146,0,0,0,10.62527,0,0,0,14.00003,100,0.1620959,2.88876,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.469439,1.469439,0,-1,0,1.469439,230.5939,1.841659,0,0,3.388437,1.546778,1.469439,0,0,0,10.62527,0,0,0,14.00003,100,0.1620959,1.616383,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.411861,1.411861,0,-1,0,1.411861,182.4637,1.089964,0,0,2.576133,1.486169,1.411861,0,0,0,10.62527,0,0,0,14.00003,100,0.1620959,1.553047,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.311886,1.311886,0,-1,0,1.311886,159.6575,0.7135918,0,0,2.094524,1.380932,1.311886,0,0,0,10.62527,0,0,0,14.00003,100,0.1620959,1.443074,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1620959,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1620959,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.130149,1.130149,0,-1,0,1.130149,0,0,2.220446E-16,0,0,1.18963,1.130149,0,0,0,10.62527,0,1.18963,-1.18963,12.74605,91.04301,0.1620959,1.243163,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,7.499016,3.33,0,-1,0,3.33,0,0,4.169016,4.918917,0,3.505263,3.33,0,0,1.321811,9.435644,0,3.505263,-3.505263,9.051176,64.65113,0.1620959,8.248918,0,0,9.435644
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,2.573908,2.573908,0,-1,0,2.573908,0,0,0,0,0,2.709377,2.573908,0,0,5.216548,5.930381,0,2.709377,-2.709377,6.195242,44.25164,0.1620959,2.831299,0,0,5.930381
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.9027099,0.9027099,0,-1,0,0.9027099,0,0,0,0,0,0.9502209,0.9027099,0,0,8.226967,3.221004,0,0.9502209,-0.9502209,5.193621,37.09722,0.1620959,0.9929809,0,0,3.221004
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.3471123,0.3471123,0,-1,0,0.3471123,0,0,5.551115E-17,0,0,0.3653814,0.3471123,0,0,9.282768,2.270783,0,0.3653814,-0.3653814,4.808475,34.34618,0.1620959,0.3818236,0,0,2.270783
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.6105848,0.6105848,0,-1,0,0.6105848,0,0,0,0,0,0.6427208,0.6105848,0,0,9.688747,1.905401,0,0.6427208,-0.6427208,4.130988,29.507,0.1620959,0.6716433,0,0,1.905401
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40288,1.262681,0,0,0,4.130988,29.507,0.1620959,0,0,0,1.262681
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.3236052,0.3236052,0,-1,0,0.3236052,0,0,5.551115E-17,0,0,0.3406371,0.3236052,0,0,10.40288,1.262681,0,0.3406371,-0.3406371,3.771925,26.94227,0.1620959,0.3559658,0,0,1.262681
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.5500723,0.5500723,0,-1,0,0.5500723,0,0,0,0,0,0.5790234,0.5500723,0,0,10.78137,0.9220436,0,0.5790234,-0.5790234,3.161581,22.58267,0.1620959,0.6050795,0,0,0.9220436
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42473,0.3430201,0,0,0,3.161581,22.58267,0.1620959,0,0,0,0.3430201
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.42473,0.3430201,0,0,0,3.161581,22.58267,0.1620959,0,0,0,0.3430201
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.42473,0.3430201,0.01064578,0,0.01064578,3.17168,22.65481,0.1620944,0,0.008516627,0,0.3536659
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.075594,1.075594,4.580858,0,1.415574,1.075594,107.0137,4.440892E-16,0,0,1.151033,0,0,3.505263,3.33,11.41408,0.3526013,4.481033,0,4.481033,7.422761,53.01962,0.1623398,1.183154,0.9208266,5,1.503635
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,1.695934,1.695934,4.81747,0,1.480169,1.695934,120.8767,0,0,0,2.049988,0,0,3.121536,2.96546,6.933048,4.385531,5.015448,0,5.015448,12.18083,87.00578,0.1625702,1.865527,1.639991,5,6.435519
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,1.939377,1.939377,0,-1,0,1.939377,167.2382,0,0,0,3.243379,2.041449,1.939377,0,0,1.9176,8.899434,1.20193,0,1.20193,13.32108,95.15041,0.1624023,2.133315,2.594703,0,12.14281
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,0.889617,0.889617,0,-1,0,0.889617,360.0294,1.550774,0,0,3.202883,0.9364389,0.889617,0,0,0.7156703,9.981171,0.7156703,0,0.7156703,14.00003,100,0.1623025,0.9785787,2.562306,0,13.18405
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.043758,1.043758,0,-1,0,1.043758,373.9214,2.804142,0,0,3.902835,1.098693,1.043758,0,0,0,10.62527,0,0,0,14.00003,100,0.1623025,1.148134,3.122268,0,14.52811
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,1.557158,1.557158,0,-1,0,1.557158,289.6613,2.871371,0,0,4.510485,1.639114,1.557158,0,0,0,10.62527,0,0,0,14.00003,100,0.1623025,1.712874,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.283818,1.283818,0,-1,0,1.283818,335.7946,2.959603,0,0,4.31099,1.351387,1.283818,0,0,0,10.62527,0,0,0,14.00003,100,0.1623025,1.412199,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.1867301,0.1867301,0,-1,0,0.1867301,2011.979,3.560413,0,0,3.756971,0.196558,0.1867301,0,0,0,10.62527,0,0,0,14.00003,100,0.1623025,0.2054031,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,1.746008,1.746008,0,-1,0,1.746008,169.5198,1.121926,0,0,2.959828,1.837903,1.746008,0,0,0,10.62527,0,0,0,14.00003,100,0.1623025,1.920608,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.5643031,0.5643031,0,-1,0,0.5643031,397.1631,1.6472,0,0,2.241204,0.5940033,0.5643031,0,0,0,10.62527,0,0,0,14.00003,100,0.1623025,0.6207334,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1623025,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,1.543759,1.543759,0,-1,0,1.543759,8.637492,0,2.220446E-16,0,0.1333421,1.62501,1.543759,0,0,0,10.62527,0,1.491668,-1.491668,12.42767,88.76891,0.1623025,1.698135,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.3041225,0.3041225,0,-1,0,0.3041225,0,0,5.551115E-17,0,0,0.3201289,0.3041225,0,0,1.657408,9.133607,0,0.3201289,-0.3201289,12.09023,86.35859,0.1623025,0.3345347,0,0,9.133607
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.761049,0.761049,0,-1,0,0.761049,0,0,1.110223E-16,0,0,0.8011042,0.761049,0,0,2.013107,8.813478,0,0.8011042,-0.8011042,11.24579,80.3269,0.1623025,0.8371539,0,0,8.813478
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.253073,1.253073,0,-1,0,1.253073,0,0,0,0,0,1.319024,1.253073,0,0,2.903223,8.012374,0,1.319024,-1.319024,9.855415,70.39568,0.1623025,1.37838,0,0,8.012374
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.2289026,0.2289026,0,-1,0,0.2289026,0,0,0,0,0,0.2409501,0.2289026,0,0,4.368805,6.693349,0,0.2409501,-0.2409501,9.601432,68.58152,0.1623025,0.2517929,0,0,6.693349
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.3131192,0.3131192,0,-1,0,0.3131192,0,0,0,0,0,0.3295992,0.3131192,0,0,4.636528,6.452399,0,0.3295992,-0.3295992,9.254004,66.09989,0.1623025,0.3444312,0,0,6.452399
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.4594534,0.4594534,0,-1,0,0.4594534,0,0,5.551115E-17,0,0,0.4836352,0.4594534,0,0,5.002749,6.1228,0,0.4836352,-0.4836352,8.744207,62.4585,0.1623025,0.5053988,0,0,6.1228
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.3216833,0.3216833,0,-1,0,0.3216833,0,0,5.551115E-17,0,0,0.338614,0.3216833,0,0,5.540122,5.639165,0,0.338614,-0.338614,8.387277,59.909,0.1623025,0.3538516,0,0,5.639165
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.1791145,0.1791145,0,-1,0,0.1791145,0,0,0,0,0,0.1885416,0.1791145,0,0,5.916359,5.300551,0,0.1885416,-0.1885416,8.188537,58.48943,0.1623025,0.1970259,0,0,5.300551
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.2114777,0.2114777,0,-1,0,0.2114777,0,0,2.775558E-17,0,0,0.2226081,0.2114777,0,0,6.12585,5.11201,0,0.2226081,-0.2226081,7.953887,56.81337,0.1623025,0.2326255,0,0,5.11201
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.3414843,0.3414843,0,-1,0,0.3414843,0,0,5.551115E-17,0,0,0.3594571,0.3414843,0,0,6.373192,4.889401,0,0.3594571,-0.3594571,7.574986,54.10693,0.1623025,0.3756327,0,0,4.889401
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.4007861,0.4007861,0,0,0,0.4007861,0,0,5.551115E-17,0,0,0.4218801,0.4007861,0,0,6.772589,4.529944,0,0.4218801,-0.4218801,7.130285,50.93051,0.1623025,0.4408647,0,0,4.529944
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.3894426,0.3894426,0,0,0,0.3894426,12.66352,0,1.110223E-16,0,0.04931713,0.4099396,0.3894426,0,0,7.241344,4.108064,0,0.3606224,-0.3606224,6.750156,48.2153,0.1623025,0.4283868,0.0394537,0,4.157381
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.027515,1.027515,0,0,0,1.027515,61.27852,0,0,0,0.6296461,1.081595,1.027515,0,0,7.642036,3.747442,0,0.4519489,-0.4519489,6.27376,44.81248,0.1623025,1.130267,0.5037169,0,4.377088
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,0.8358969,0.8358969,0,0,0,0.8358969,206.8231,0,0,0,1.728827,0.8798915,0.8358969,0,0,8.144201,3.295493,0.848936,0,0.848936,7.079131,50.56512,0.1621843,0.9194866,1.383062,0,5.02432
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0,0,0,2.02047,0,0,0,0,7.295266,4.059535,2.02047,0,2.02047,8.995917,64.25642,0.1619036,0,1.616376,0,6.080005
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,1.577414,1.577414,0,-1,0,1.577414,190.2669,0,0,0,3.001296,1.660436,1.577414,0,0,5.274796,5.877958,1.340861,0,1.340861,10.26797,73.34249,0.1617179,1.735155,2.401037,0,8.879254
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,2.222385,2.222385,0,-1,0,2.222385,132.5872,0,0,0,2.946598,2.339352,2.222385,0,0,3.933935,7.084733,0.6072458,0,0.6072458,10.84405,77.45737,0.1616339,2.444623,2.357279,0,10.03133
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.419115,1.419115,0,-1,0,1.419115,155.2029,0,0,0,2.202507,1.493805,1.419115,0,0,3.326689,7.631254,0.7087016,0,0.7087016,11.51639,82.25974,0.161536,1.561026,1.762005,0,9.83376
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,2.40967,2.40967,0,-1,0,2.40967,134.1087,0,0,0,3.231577,2.536495,2.40967,0,0,2.617988,8.269085,0.6950817,0,0.6950817,12.1758,86.96982,0.1614401,2.650638,2.585262,0,11.50066
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.3913796,0.3913796,0,-1,0,0.3913796,914.7055,1.245086,0,0,3.579971,0.4119785,0.3913796,0,0,1.922906,8.894659,1.922906,0,1.922906,14.00003,100,0.1611754,0.4305176,2.863977,0,12.47463
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611754,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,1.712303,1.712303,0,-1,0,1.712303,101.2911,0,0,0,1.734409,1.802424,1.712303,0,0,0,10.62527,0,0.0680145,-0.0680145,13.92833,99.48791,0.1611754,1.883533,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.450528,1.450528,0,-1,0,1.450528,64.80164,0,2.220446E-16,0,0.939966,1.526872,1.450528,0,0,0.07557167,10.55726,0,0.5869057,-0.5869057,13.30968,95.06896,0.1611754,1.595581,0.7519728,0,11.49723
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.251049,1.251049,0,-1,0,1.251049,9.847478,0,2.220446E-16,0,0.1231968,1.316894,1.251049,0,0,0.727689,9.970354,0,1.193697,-1.193697,12.05141,86.08136,0.1611754,1.376154,0.09855745,0,10.09355
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,4.196023,3.33,0,-1,0,3.33,0,0,0.8660228,1.285625,0,3.505263,3.33,0,0,2.054019,8.776657,0,3.505263,-3.505263,8.356543,59.68947,0.1611754,4.615625,0,0,8.776657
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,2.970289,2.970289,0,-1,0,2.970289,0,0,4.440892E-16,0,0,3.126621,2.970289,0,0,5.948756,5.271394,0,3.126621,-3.126621,5.060795,36.14846,0.1611754,3.267318,0,0,5.271394
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,3.074567,2.037534,0,-1,0,2.037534,0,0,1.037033,1.34449,0,2.144773,2.037534,0,0,9.422779,2.144773,0,2.144773,-2.144773,2.800006,20,0.1611754,3.382024,0,0,2.144773
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611754,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.3047798,0,0,-1,0,0,0,0,0.3047798,0.3352578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611754,0.3352578,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.0979501,0,0,-1,0,0,0,0,0.0979501,0.1077451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611754,0.1077451,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.05931236,0,0,-1,0,0,0,0,0.05931236,0.06524359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611754,0.06524359,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.04132247,0,0,-1,0,0,0,0,0.04132247,0.04545472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611754,0.04545472,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611754,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.147435,0,0,-1,0,0,0,0,0.147435,0.1621785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611754,0.1621785,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.4557675,0.4557675,3.961031,0,1.246361,0.4557675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1614183,0.5013442,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.7090228,0.7090228,4.214286,0,1.3155,0.7090228,8.986054,0,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.1617162,0.779925,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.173023,1.173023,4.678286,0,1.442172,1.173023,39.06457,0,0,0,0.4582362,0,0,3.505263,3.33,5.082147,6.051342,3.788236,0,3.788236,12.77252,91.23208,0.1620773,1.290325,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.193516,1.193516,0,0,0,1.193516,76.50784,0,0,0,0.9131335,1.256333,1.193516,0,0,1.293911,9.460754,0,0.3431994,-0.3431994,12.41075,88.64806,0.1620773,1.312868,0.7305068,0,10.37389
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1416405,0.1416405,0,-1,0,0.1416405,1671.617,0.5433477,0,0,2.367687,0.1490952,0.1416405,0,0,1.675243,9.117555,1.675243,0,1.675243,14.00003,100,0.1618481,0.1558045,1.894149,0,11.48524
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.680559,0.680559,0,-1,0,0.680559,583.7899,3.256657,0,0,3.973035,0.716378,0.680559,0,0,0,10.62527,0,0,0,14.00003,100,0.1618481,0.748615,3.178428,0,14.59831
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,-1,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1618481,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,2.34548,2.34548,0,-1,0,2.34548,209.0967,2.435396,0,0,4.904323,2.468926,2.34548,0,0,0,10.62527,0,0,0,14.00003,100,0.1618481,2.580028,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,0.9426513,0.9426513,0,-1,0,0.9426513,320.0549,2.024737,0,0,3.017002,0.9922646,0.9426513,0,0,0,10.62527,0,0,0,14.00003,100,0.1618481,1.036916,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,3.696034,3.33,0,-1,0,3.33,82.28814,0,0.3660339,0.7356373,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.1618481,4.065637,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,0.9078568,0.9078568,0,-1,0,0.9078568,209.5459,0.09666187,0,0,1.902376,0.9556388,0.9078568,0,0,0.8500757,9.860206,0.8500757,0,0.8500757,14.00003,100,0.1617321,0.9986425,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,2.306734,2.306734,0,-1,0,2.306734,69.29372,0,0,0,1.598422,2.428141,2.306734,0,0,0,10.62527,0,0.8297191,-0.8297191,13.12543,93.75286,0.1617321,2.537407,1.278738,0,12.2237
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0.04557266,0,0,0.9674827,0,0,0,0,0.92191,9.795555,0.92191,0,0.92191,14.00003,100,0.1616065,0,0.7739862,0,10.76304
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,0.9737999,0.9737999,0,-1,0,0.9737999,12.9635,0,1.110223E-16,0,0.1262385,1.025053,0.9737999,0,0,0,10.62527,0,0.898814,-0.898814,13.0526,93.23264,0.1616065,1.07118,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,2.488959,2.488959,0,-1,0,2.488959,0,0,4.440892E-16,0,0,2.619957,2.488959,0,0,0.9986822,9.72646,0,2.619957,-2.619957,10.29092,73.50641,0.1616065,2.737855,0,0,9.72646
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.7570534,0.7570534,0,-1,0,0.7570534,0,0,1.110223E-16,0,0,0.7968984,0.7570534,0,0,3.909745,7.106503,0,0.7968984,-0.7968984,9.450913,67.50639,0.1616065,0.8327588,0,0,7.106503
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,3.953673,3.33,0,-1,0,3.33,0,0,0.6236728,1.01904,0,3.505263,3.33,0,0,4.795188,6.309605,0,3.505263,-3.505263,5.756042,41.1145,0.1616065,4.34904,0,0,6.309605
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.3245355,0.3245355,0,-1,0,0.3245355,0,0,0,0,0,0.3416164,0.3245355,0,0,8.689925,2.804342,0,0.3416164,-0.3416164,5.395946,38.5424,0.1616065,0.3569891,0,0,2.804342
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.176605,0.176605,0,-1,0,0.176605,0,0,0,0,0,0.1859,0.176605,0,0,9.069498,2.462726,0,0.1859,-0.1859,5.19999,37.14272,0.1616065,0.1942655,0,0,2.462726
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.276054,2.276825,0,0,0,5.19999,37.14272,0.1616065,0,0,0,2.276825
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.549848,0.549848,0,-1,0,0.549848,0,0,1.110223E-16,0,0,0.5787874,0.549848,0,0,9.276054,2.276825,0,0.5787874,-0.5787874,4.589895,32.7849,0.1616065,0.6048328,0,0,2.276825
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.5357214,0.5357214,0,-1,0,0.5357214,0,0,0,0,0,0.5639172,0.5357214,0,0,9.919151,1.698038,0,0.5639172,-0.5639172,3.995474,28.53904,0.1616065,0.5892935,0,0,1.698038
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.2597429,0.2597429,0,-1,0,0.2597429,0,0,5.551115E-17,0,0,0.2734135,0.2597429,0,0,10.54573,1.134121,0,0.2734135,-0.2734135,3.707271,26.48045,0.1616065,0.2857172,0,0,1.134121
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.511717,0.511717,0,-1,0,0.511717,0,0,0,0,0,0.5386494,0.511717,0,0,10.84952,0.8607074,0,0.5386494,-0.5386494,3.139484,22.42484,0.1616065,0.5628886,0,0,0.8607074
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.44802,0.322058,0,0,0,3.139484,22.42484,0.1616065,0,0,0,0.322058
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.2616967,0.2616967,0,0,0,0.2616967,25.95934,0,0,0,0.06793474,0.2754702,0.2616967,0,0,11.44802,0.322058,0,0.2075354,-0.2075354,2.920723,20.86226,0.1616065,0.2878664,0.05434779,0,0.3899927
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.253229,1.253229,4.582293,0,1.415966,1.253229,67.52616,0,0,0,0.8462574,0,0,3.329064,3.162611,11.67861,0.1145225,4.008868,0,4.008868,6.723869,48.02754,0.1619113,1.378552,0.6770059,5,0.96078
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.225261,1.225261,4.730524,0,1.456433,1.225261,169.6805,4.440892E-16,0,0,2.079028,0,0,3.505263,3.33,7.669744,3.722504,5.409029,0,5.409029,11.85532,84.68072,0.1620618,1.347787,1.663223,5,5.801532
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.2311753,0.2311753,0,-1,0,0.2311753,1495.38,0.9528905,0,0,3.456949,0.2433424,0.2311753,0,0,2.260716,8.59063,2.260716,0,2.260716,14.00003,100,0.161756,0.2542928,2.765559,0,12.04758
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,2.374946,2.374946,0,-1,0,2.374946,172.4654,1.596017,0,0,4.09596,2.499943,2.374946,0,0,0,10.62527,0,0,0,14.00003,100,0.161756,2.61244,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,0.7974984,0.7974984,0,-1,0,0.7974984,555.8414,3.593354,0,0,4.432826,0.839472,0.7974984,0,0,0,10.62527,0,0,0,14.00003,100,0.161756,0.8772483,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,0.9253406,0.9253406,0,-1,0,0.9253406,499.8757,3.65151,0,0,4.625553,0.9740427,0.9253406,0,0,0,10.62527,0,0,0,14.00003,100,0.161756,1.017875,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.25406,1.25406,0,-1,0,1.25406,310.8787,2.578541,0,0,3.898604,1.320063,1.25406,0,0,0,10.62527,0,0,0,14.00003,100,0.161756,1.379466,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.154249,1.154249,0,-1,0,1.154249,335.4405,2.65682,0,0,3.871819,1.214999,1.154249,0,0,0,10.62527,0,0,0,14.00003,100,0.161756,1.269674,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.161756,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,1.861313,1.861313,0,-1,0,1.861313,97.92039,0,0,0,1.822605,1.959277,1.861313,0,0,0,10.62527,0,0.1366719,-0.1366719,13.85596,98.97097,0.161756,2.047445,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,0.9208343,0,0,1.072692,0,0,0,0,0.1518576,10.4886,0.1518576,0,0.1518576,14.00003,100,0.1617355,0,0.8581535,0,11.56129
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,0.8890667,0.8890667,0,-1,0,0.8890667,14.15879,0,1.110223E-16,0,0.1258811,0.9358597,0.8890667,0,0,0,10.62527,0,0.8099786,-0.8099786,13.14624,93.9015,0.1617355,0.9779734,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.2234,1.2234,0,-1,0,1.2234,0,0,0,0,0,1.287789,1.2234,0,0,0.8999762,9.815295,0,1.287789,-1.287789,11.78879,84.20545,0.1617355,1.34574,0,0,9.815295
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,2.997629,2.997629,0,-1,0,2.997629,0,0,4.440892E-16,0,0,3.155399,2.997629,0,0,2.330853,8.527506,0,3.155399,-3.155399,8.462705,60.44777,0.1617355,3.297392,0,0,8.527506
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.836852,5.372108,0,0,0,8.462705,60.44777,0.1617355,0,0,0,5.372108
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.5701616,0.5701616,0,-1,0,0.5701616,0,0,1.110223E-16,0,0,0.6001701,0.5701616,0,0,5.836852,5.372108,0,0.6001701,-0.6001701,7.83007,55.92896,0.1617355,0.6271778,0,0,5.372108
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.2484152,0.2484152,0,-1,0,0.2484152,0,0,2.775558E-17,0,0,0.2614897,0.2484152,0,0,6.503707,4.771937,0,0.2614897,-0.2614897,7.554435,53.96014,0.1617355,0.2732567,0,0,4.771937
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.9112299,0.9112299,0,-1,0,0.9112299,0,0,1.110223E-16,0,0,0.9591894,0.9112299,0,0,6.794251,4.510448,0,0.9591894,-0.9591894,6.543361,46.7382,0.1617355,1.002353,0,0,4.510448
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.08767925,0.08767925,0,-1,0,0.08767925,0,0,0,0,0,0.09229396,0.08767925,0,0,7.860017,3.551258,0,0.09229396,-0.09229396,6.446074,46.0433,0.1617355,0.09644718,0,0,3.551258
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.3542292,0.3542292,0,-1,0,0.3542292,0,0,5.551115E-17,0,0,0.3728728,0.3542292,0,0,7.962566,3.458965,0,0.3728728,-0.3728728,6.053032,43.23586,0.1617355,0.3896521,0,0,3.458965
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.376869,3.086092,0,0,0,6.053032,43.23586,0.1617355,0,0,0,3.086092
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.012546,1.012546,0,-1,0,1.012546,0,0,2.220446E-16,0,0,1.065838,1.012546,0,0,8.376869,3.086092,0,1.065838,-1.065838,4.92954,35.21093,0.1617355,1.113801,0,0,3.086092
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1254705,0.1254705,0,0,0,0.1254705,0,0,2.775558E-17,0,0,0.1320742,0.1254705,0,0,9.561134,2.020253,0,0.1320742,-0.1320742,4.790321,34.21651,0.1617355,0.1380175,0,0,2.020253
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.2216529,0.2216529,0,0,0,0.2216529,9.717037,0,2.775558E-17,0,0.0215381,0.2333189,0.2216529,0,0,9.707884,1.888179,0,0.2117808,-0.2117808,4.567085,32.62197,0.1617355,0.2438182,0.01723048,0,1.909717
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,2.562649,2.562649,5,0,1.53,2.562649,42.29552,0,0,0,1.083886,0,0,2.437351,2.315484,9.943195,1.676398,3.399369,0,3.399369,7.792009,55.6571,0.1621531,2.818914,0.8671085,5,2.760284
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,1.839846,1.839846,4.789079,0,1.472418,1.839846,122.3423,0,0,0,2.25091,0,0,2.949232,2.801771,6.543826,4.735831,5.05268,0,5.05268,12.5854,89.89555,0.1623637,2.023831,1.800728,5,6.98674
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.4831375,0.4831375,0,-1,0,0.4831375,645.377,1.118347,0,0,3.118058,0.5085657,0.4831375,0,0,1.491146,9.283243,1.491146,0,1.491146,14.00003,100,0.1621634,0.5314512,2.494447,0,12.4013
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.428338,1.428338,0,-1,0,1.428338,278.6017,2.47586,0,0,3.979374,1.503514,1.428338,0,0,0,10.62527,0,0,0,14.00003,100,0.1621634,1.571172,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,1.76077,1.76077,0,-1,0,1.76077,216.0127,1.950045,0,0,3.803488,1.853443,1.76077,0,0,0,10.62527,0,0,0,14.00003,100,0.1621634,1.936847,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,1.881928,1.881928,0,-1,0,1.881928,210.763,1.985432,0,0,3.966409,1.980977,1.881928,0,0,0,10.62527,0,0,0,14.00003,100,0.1621634,2.070121,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.0409,1.0409,0,-1,0,1.0409,383.0066,2.89103,0,0,3.986714,1.095684,1.0409,0,0,0,10.62527,0,0,0,14.00003,100,0.1621634,1.14499,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.3052348,0.3052348,0,-1,0,0.3052348,1293.889,3.628098,0,0,3.949398,0.3212998,0.3052348,0,0,0,10.62527,0,0,0,14.00003,100,0.1621634,0.3357582,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.1597678,0.1597678,0,-1,0,0.1597678,1793.772,2.697693,0,0,2.86587,0.1681766,0.1597678,0,0,0,10.62527,0,0,0,14.00003,100,0.1621634,0.1757445,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.47364,1.47364,0,-1,0,1.47364,117.207,0.1760093,0,0,1.727209,1.5512,1.47364,0,0,0,10.62527,0,0,0,14.00003,100,0.1621634,1.621004,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.048368,1.048368,0,-1,0,1.048368,105.4114,0.001553794,0,0,1.1051,1.103546,1.048368,0,0,0,10.62527,0,0,0,14.00003,100,0.1621634,1.153205,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.021422,2.021422,0,-1,0,2.021422,6.124583,0,4.440892E-16,0,0.1238037,2.127813,2.021422,0,0,0,10.62527,0,2.004009,-2.004009,11.88762,84.91138,0.1621634,2.223564,0.09904294,0,10.74908
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.3278349,0.3278349,0,-1,0,0.3278349,0,0,5.551115E-17,0,0,0.3450894,0.3278349,0,0,2.226677,8.621265,0,0.3450894,-0.3450894,11.52386,82.31313,0.1621634,0.3606184,0,0,8.621265
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.417002,1.417002,0,-1,0,1.417002,0,0,2.220446E-16,0,0,1.491582,1.417002,0,0,2.610109,8.276175,0,1.491582,-1.491582,9.951596,71.08269,0.1621634,1.558703,0,0,8.276175
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,1.890602,1.890602,0,-1,0,1.890602,0,0,0,0,0,1.990108,1.890602,0,0,4.267422,6.784594,0,1.990108,-1.990108,7.853838,56.09873,0.1621634,2.079663,0,0,6.784594
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.5886754,0.5886754,0,-1,0,0.5886754,0,0,0,0,0,0.6196584,0.5886754,0,0,6.478653,4.794487,0,0.6196584,-0.6196584,7.200661,51.43319,0.1621634,0.647543,0,0,4.794487
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.6673329,0.6673329,0,-1,0,0.6673329,0,0,0,0,0,0.7024557,0.6673329,0,0,7.167162,4.174828,0,0.7024557,-0.7024557,6.460207,46.14425,0.1621634,0.7340662,0,0,4.174828
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.284494,0.284494,0,-1,0,0.284494,0,0,0,0,0,0.2994674,0.284494,0,0,7.947669,3.472372,0,0.2994674,-0.2994674,6.144541,43.88949,0.1621634,0.3129434,0,0,3.472372
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.28041,3.172905,0,0,0,6.144541,43.88949,0.1621634,0,0,0,3.172905
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.6001213,0.6001213,0,-1,0,0.6001213,0,0,0,0,0,0.6317066,0.6001213,0,0,8.28041,3.172905,0,0.6317066,-0.6317066,5.478664,39.13324,0.1621634,0.6601334,0,0,3.172905
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.6146821,0.6146821,0,-1,0,0.6146821,0,0,1.110223E-16,0,0,0.6470339,0.6146821,0,0,8.982306,2.541198,0,0.6470339,-0.6470339,4.79663,34.26158,0.1621634,0.6761504,0,0,2.541198
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.2072189,0.2072189,0,-1,0,0.2072189,0,0,2.775558E-17,0,0,0.2181251,0.2072189,0,0,9.701233,1.894164,0,0.2181251,-0.2181251,4.566706,32.61927,0.1621634,0.2279407,0,0,1.894164
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.943594,1.676039,0,0,0,4.566706,32.61927,0.1621634,0,0,0,1.676039
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.6121271,0.6121271,0,0,0,0.6121271,12.27566,0,1.110223E-16,0,0.07514265,0.6443444,0.6121271,0,0,9.943594,1.676039,0,0.5692017,-0.5692017,3.966715,28.33362,0.1621634,0.6733398,0.06011412,0,1.751182
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,0.9073524,0.9073524,0,0,0,0.9073524,96.97346,0,0,0,0.879891,0.9551077,0.9073524,0,0,10.57604,1.106838,0,0.07521679,-0.07521679,3.887429,27.7673,0.1621634,0.9980876,0.7039128,0,1.986729
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,2.394857,2.394857,4.684571,0,1.443888,2.394857,88.64172,0,0,0,2.122843,0,0,2.289714,2.175229,10.65961,1.031621,4.298071,0,4.298071,7.964938,56.8923,0.1624477,2.634343,1.698274,5,3.154463
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,0.7904227,0.7904227,0,-1,0,0.7904227,402.8274,0,0,0,3.184039,0.8320239,0.7904227,0,0,6.361544,4.899885,2.352015,0,2.352015,10.19626,72.83025,0.1621332,0.869465,2.547231,0,8.083924
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,1.895491,1.895491,0,-1,0,1.895491,195.5029,0,0,0,3.705739,1.995253,1.895491,0,0,4.009528,7.016699,1.710485,0,1.710485,11.81896,84.42101,0.1619053,2.08504,2.964591,0,10.72244
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,3.62212,3.33,0,-1,0,3.33,124.1167,0,0.2921197,0.6543316,4.133087,3.505263,3.33,0,0,2.299043,8.556136,0.6278241,0,0.6278241,12.41457,88.67533,0.1618219,3.984332,3.30647,0,12.68922
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,1.828292,1.828292,0,-1,0,1.828292,219.0824,0.40973,0,0,4.005467,1.924518,1.828292,0,0,1.671219,9.121178,1.671219,0,1.671219,14.00003,100,0.1616,2.011122,3.204374,0,13.12664
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.3065045,0.3065045,0,-1,0,0.3065045,1137.31,3.163269,0,0,3.485906,0.3226363,0.3065045,0,0,0,10.62527,0,0,0,14.00003,100,0.1616,0.337155,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.263898,1.263898,0,-1,0,1.263898,292.0107,2.360297,0,0,3.690716,1.330419,1.263898,0,0,0,10.62527,0,0,0,14.00003,100,0.1616,1.390288,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,1.612414,1.612414,0,-1,0,1.612414,158.3672,0.8562563,0,0,2.553534,1.697278,1.612414,0,0,0,10.62527,0,0,0,14.00003,100,0.1616,1.773655,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,2.878913,2.878913,0,-1,0,2.878913,73.1013,0,0,0,2.104522,3.030434,2.878913,0,0,0,10.62527,0,0.9259119,-0.9259119,13.02403,93.02861,0.1616,3.166804,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.130552,1.130552,0,-1,0,1.130552,74.89255,0,2.220446E-16,0,0.8466989,1.190054,1.130552,0,0,1.028791,9.699363,0,0.3433554,-0.3433554,12.6621,90.44341,0.1616,1.243607,0.6773592,0,10.54606
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,4.287953,3.33,0,-1,0,3.33,3.666271,4.440892E-16,0.9579527,1.386748,0.1220868,3.505263,3.33,0,0,1.410297,9.356007,0,3.383176,-3.383176,9.095922,64.97074,0.1616,4.716748,0.09766946,0,9.478094
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.466537,1.466537,0,-1,0,1.466537,0,0,2.220446E-16,0,0,1.543723,1.466537,0,0,5.169382,5.972831,0,1.543723,-1.543723,7.468695,53.34771,0.1616,1.61319,0,0,5.972831
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,4.185843,3.33,0,-1,0,3.33,0,0,0.8558428,1.274427,0,3.505263,3.33,0,0,6.884629,4.429108,0,3.505263,-3.505263,3.773823,26.95583,0.1616,4.604427,0,0,4.429108
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77937,0.9238445,0,0,0,3.773823,26.95583,0.1616,0,0,0,0.9238445
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.2213873,0.2213873,0,-1,0,0.2213873,0,0,2.775558E-17,0,0,0.2330392,0.2213873,0,0,10.77937,0.9238445,0,0.2330392,-0.2330392,3.528178,25.20122,0.1616,0.243526,0,0,0.9238445
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.05193767,0.05193767,0,-1,0,0.05193767,0,0,6.938894E-18,0,0,0.05467122,0.05193767,0,0,11.0383,0.6908053,0,0.05467122,-0.05467122,3.47055,24.78959,0.1616,0.05713143,0,0,0.6908053
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.4076929,0.4076929,0,-1,0,0.4076929,0,0,0,0,0,0.4291504,0.4076929,0,0,11.09904,0.6361341,0,0.4291504,-0.4291504,3.018186,21.55843,0.1616,0.4484622,0,0,0.6361341
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.2687427,0.1966345,0,-1,0,0.1966345,0,0,0.07210816,0.09898242,0,0.2069837,0.1966345,0,0,11.57588,0.2069837,0,0.2069837,-0.2069837,2.800006,20,0.1616,0.2956169,0,0,0.2069837
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.2814691,0,0,-1,0,0,0,0,0.2814691,0.309616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616,0.309616,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.1770768,0,0,-1,0,0,0,0,0.1770768,0.1947844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616,0.1947844,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.1841522,0,0,-1,0,0,0,0,0.1841522,0.2025675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616,0.2025675,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.741656,0.741656,4.246919,0,1.324409,0.741656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1619035,0.8158216,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.4135793,0.4135793,3.918843,0,1.234844,0.4135793,18.64321,0,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.1621139,0.4549373,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,1.772107,1.772107,4.904752,0,1.503997,1.772107,46.3335,0,0,0,0.8210793,0,0,3.132644,2.976012,5.068756,6.063394,3.797091,0,3.797091,12.79362,91.38283,0.1625148,1.949318,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,2.081304,2.081304,0,0,0,2.081304,110.3571,0,0,0,2.296866,2.190846,2.081304,0,0,1.271664,9.480777,0.1060204,0,0.1060204,12.8942,92.10125,0.1625008,2.289434,1.837493,0,11.77764
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,0.9560559,0.9560559,0,-1,0,0.9560559,328.83,0.9717796,0,0,3.143798,1.006375,0.9560559,0,0,1.165644,9.576195,1.165644,0,1.165644,14.00003,100,0.1623469,1.051661,2.515038,0,12.71999
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.464211,1.464211,0,-1,0,1.464211,277.1593,2.516922,0,0,4.058196,1.541274,1.464211,0,0,0,10.62527,0,0,0,14.00003,100,0.1623469,1.610632,3.246557,0,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,1.584469,1.584469,0,-1,0,1.584469,235.7063,2.066832,0,0,3.734694,1.667862,1.584469,0,0,0,10.62527,0,0,0,14.00003,100,0.1623469,1.742916,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.414328,1.414328,0,-1,0,1.414328,306.7638,2.84988,0,0,4.338645,1.488766,1.414328,0,0,0,10.62527,0,0,0,14.00003,100,0.1623469,1.55576,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.407423,1.407423,0,-1,0,1.407423,306.8862,2.83769,0,0,4.319189,1.481498,1.407423,0,0,0,10.62527,0,0,0,14.00003,100,0.1623469,1.548166,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,2.474952,2.474952,0,-1,0,2.474952,143.3147,0.9417571,0,0,3.54697,2.605213,2.474952,0,0,0,10.62527,0,0,0,14.00003,100,0.1623469,2.722447,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,2.352136,2.352136,0,-1,0,2.352136,123.6505,0.4324946,0,0,2.908427,2.475932,2.352136,0,0,0,10.62527,0,0,0,14.00003,100,0.1623469,2.587349,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,1.727109,1.727109,0,-1,0,1.727109,107.7384,0.04274942,0,0,1.860759,1.81801,1.727109,0,0,0,10.62527,0,0,0,14.00003,100,0.1623469,1.89982,1.488608,0,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1623469,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,6.249821,3.33,0,-1,0,3.33,3.649125,0,2.919821,3.544803,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.1623469,6.874803,0.09721269,0,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,1.700159,1.700159,0,-1,0,1.700159,0,0,2.220446E-16,0,0,1.789641,1.700159,0,0,3.759719,7.241527,0,1.789641,-1.789641,8.546798,61.04844,0.1623469,1.870175,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.2718833,0.2718833,0,-1,0,0.2718833,0,0,0,0,0,0.2861929,0.2718833,0,0,5.748209,5.451886,0,0.2861929,-0.2861929,8.245124,58.89362,0.1623469,0.2990716,0,0,5.451886
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,3.86495,3.33,0,-1,0,3.33,0,0,0.53495,0.921445,0,3.505263,3.33,0,0,6.066201,5.165693,0,3.505263,-3.505263,4.550252,32.50174,0.1623469,4.251445,0,0,5.165693
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.3123831,0.3123831,0,-1,0,0.3123831,0,0,5.551115E-17,0,0,0.3288243,0.3123831,0,0,9.960938,1.66043,0,0.3288243,-0.3288243,4.203641,30.02595,0.1623469,0.3436214,0,0,1.66043
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.1684383,0.1684383,0,-1,0,0.1684383,0,0,2.775558E-17,0,0,0.1773035,0.1684383,0,0,10.3263,1.331605,0,0.1773035,-0.1773035,4.016747,28.69099,0.1623469,0.1852822,0,0,1.331605
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.7951491,0.7951491,0,-1,0,0.7951491,0,0,1.110223E-16,0,0,0.8369991,0.7951491,0,0,10.5233,1.154302,0,0.8369991,-0.8369991,3.134472,22.38904,0.1623469,0.8746641,0,0,1.154302
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4533,0.3173028,0,0,0,3.134472,22.38904,0.1623469,0,0,0,0.3173028
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4533,0.3173028,0,0,0,3.134472,22.38904,0.1623469,0,0,0,0.3173028
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4533,0.3173028,0,0,0,3.134472,22.38904,0.1623469,0,0,0,0.3173028
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.4196265,0.3014377,0,-1,0,0.3014377,0,0,0.1181889,0.1601515,0,0.3173028,0.3014377,0,0,11.4533,0.3173028,0,0.3173028,-0.3173028,2.800006,20,0.1623469,0.4615892,0,0,0.3173028
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.2279125,0.2279125,3.733176,0,1.184157,0.2279125,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1625192,0.2507037,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.3851343,0.3851343,3.890398,0,1.227079,0.3851343,11.60329,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.1627232,0.4236478,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,1.681775,1.681775,4.704204,0,1.449248,1.681775,57.03495,4.440892E-16,0,0,0.9591998,0,0,3.022428,2.871307,5.101172,6.034219,3.830507,0,3.830507,12.79457,91.3896,0.1630651,1.849953,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.7597367,0,0,2.030402,0,0,0,0,1.270665,9.481675,1.270665,0,1.270665,14.00003,100,0.1628983,0,1.624322,0,11.51208
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,1.867965,1.867965,0,-1,0,1.867965,141.6023,0.6788022,0,0,2.645081,1.966278,1.867965,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,2.054761,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.338546,1.338546,0,-1,0,1.338546,221.0803,1.550267,0,0,2.959263,1.408996,1.338546,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,1.472401,2.36741,0,13.58454
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,-1,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.02339965,0.02339965,0,-1,0,0.02339965,15826.49,3.678711,0,0,3.703342,0.02463121,0.02339965,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,0.02573962,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,4.46878,3.33,0,-1,0,3.33,118.5193,0.441429,1.138779,1.585657,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,4.915658,3.157354,0,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.008369,2.008369,0,-1,0,2.008369,185.9277,1.620041,0,0,3.734115,2.114073,2.008369,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,2.209207,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,2.442062,2.442062,0,-1,0,2.442062,113.6249,0.2041996,0,0,2.774791,2.570592,2.442062,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,2.686269,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.6267636,0.6267636,0,-1,0,0.6267636,259.5546,0.9670424,0,0,1.626794,0.6597512,0.6267636,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,0.68944,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1628983,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,3.172891,3.172891,0,-1,0,3.172891,3.596897,0,0,0.1601806,0.1141256,3.339886,3.172891,0,0,0,10.62527,0,3.22576,-3.22576,10.59978,75.71255,0.1628983,3.49018,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.584178,7.399514,0,0,0,10.59978,75.71255,0.1628983,0,0,0,7.399514
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.002486,1.002486,0,-1,0,1.002486,0,0,2.220446E-16,0,0,1.055248,1.002486,0,0,3.584178,7.399514,0,1.055248,-1.055248,9.48745,67.76736,0.1628983,1.102734,0,0,7.399514
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.062304,2.062304,0,-1,0,2.062304,0,0,4.440892E-16,0,0,2.170846,2.062304,0,0,4.756676,6.344266,0,2.170846,-2.170846,7.199177,51.42259,0.1628983,2.268534,0,0,6.344266
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.5968393,0.5968393,0,-1,0,0.5968393,0,0,1.110223E-16,0,0,0.6282519,0.5968393,0,0,7.168727,4.17342,0,0.6282519,-0.6282519,6.536941,46.69234,0.1628983,0.6565232,0,0,4.17342
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.866785,3.545168,0,0,0,6.536941,46.69234,0.1628983,0,0,0,3.545168
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.4070651,0.4070651,0,-1,0,0.4070651,0,0,0,0,0,0.4284896,0.4070651,0,0,7.866785,3.545168,0,0.4284896,-0.4284896,6.085273,43.46615,0.1628983,0.4477716,0,0,3.545168
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.4601797,0.4601797,0,-1,0,0.4601797,0,0,0,0,0,0.4843997,0.4601797,0,0,8.342884,3.116678,0,0.4843997,-0.4843997,5.574671,39.819,0.1628983,0.5061977,0,0,3.116678
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.2063272,0.2063272,0,-1,0,0.2063272,0,0,2.775558E-17,0,0,0.2171865,0.2063272,0,0,8.881105,2.632279,0,0.2171865,-0.2171865,5.345737,38.18376,0.1628983,0.2269599,0,0,2.632279
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.4189195,0.4189195,0,-1,0,0.4189195,0,0,5.551115E-17,0,0,0.4409679,0.4189195,0,0,9.122424,2.415092,0,0.4409679,-0.4409679,4.880916,34.86361,0.1628983,0.4608115,0,0,2.415092
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.4151207,0.4151207,0,-1,0,0.4151207,0,0,5.551115E-17,0,0,0.4369692,0.4151207,0,0,9.612389,1.974125,0,0.4369692,-0.4369692,4.42031,31.57358,0.1628983,0.4566328,0,0,1.974125
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.8200826,0.8200826,0,0,0,0.8200826,0,0,1.110223E-16,0,0,0.8632448,0.8200826,0,0,10.09791,1.537155,0,0.8632448,-0.8632448,3.51037,25.07402,0.1628983,0.9020908,0,0,1.537155
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.514773,0.514773,0,0,0,0.514773,10.6255,0,1.110223E-16,0,0.05469719,0.5418663,0.514773,0,0,11.05707,0.6739105,0,0.4871691,-0.4871691,2.996848,21.40602,0.1628983,0.5662503,0.04375775,0,0.7286077
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,3.076472,3.076472,5,0,1.53,3.076472,29.99104,0,0,0,0.922666,0,0,1.923528,1.827352,11.59837,0.1867414,2.750017,0,2.750017,5.605744,40.04095,0.1632206,3.384119,0.7381327,5,1.109407
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,2.117293,2.117293,4.719171,0,1.453334,2.117293,103.4554,0,0,0,2.190454,0,0,2.601878,2.471784,8.848352,2.661757,4.662238,0,4.662238,10.02873,71.63365,0.1634537,2.329022,1.752363,5,4.852211
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.088994,1.088994,0,-1,0,1.088994,216.6748,0,0,0,2.359576,1.14631,1.088994,0,0,4.186114,6.857771,1.213266,0,1.213266,11.17974,79.8551,0.1632952,1.197894,1.887661,0,9.217347
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,2.718494,2.718494,0,-1,0,2.718494,112.8133,0,0,0,3.066822,2.861572,2.718494,0,0,2.972848,7.949711,0.2052498,0,0.2052498,11.37445,81.24593,0.1632684,2.990343,2.453458,0,11.01653
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,-1,0,0,0,0.1985092,0,0,2.966108,0,0,0,0,2.767599,8.134436,2.767599,0,2.767599,14.00003,100,0.1629082,0,2.372886,0,11.10054
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.4615239,0.4615239,0,-1,0,0.4615239,870.6258,3.532331,0,0,4.018146,0.4858146,0.4615239,0,0,0,10.62527,0,0,0,14.00003,100,0.1629082,0.5076762,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.5964348,0.5964348,0,-1,0,0.5964348,712.4878,3.621699,0,0,4.249526,0.6278262,0.5964348,0,0,0,10.62527,0,0,0,14.00003,100,0.1629082,0.6560783,3.39962,0,14.8748
