Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.266142,1.266142,0,-1,0,1.266142,335.8463,2.919508,0,0,4.252289,1.332781,1.266142,0,0,0,10.62527,0,0,0,14.00003,100,0.1629082,1.392756,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.01912105,0.01912105,0,-1,0,0.01912105,17640.58,3.352937,0,0,3.373064,0.02012742,0.01912105,0,0,0,10.62527,0,0,0,14.00003,100,0.1629082,0.02103316,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,1.616911,1.616911,0,-1,0,1.616911,97.6676,0,0,0,1.579199,1.702012,1.616911,0,0,0,10.62527,0,0.1228134,-0.1228134,13.87057,99.07531,0.1629082,1.778602,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,2.542357,2.542357,0,-1,0,2.542357,37.39862,0,4.440892E-16,0,0.9508064,2.676165,2.542357,0,0,0.1364593,10.50246,0,1.725359,-1.725359,12.05188,86.08471,0.1629082,2.796593,0.7606452,0,11.45327
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,4.075655,3.33,0,-1,0,3.33,3.427569,0,0.7456554,1.153221,0.1141381,3.505263,3.33,0,0,2.053525,8.777102,0,3.391125,-3.391125,8.477324,60.55219,0.1629082,4.483221,0.09131045,0,8.89124
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.098533,2.098533,0,-1,0,2.098533,0,0,0,0,0,2.208982,2.098533,0,0,5.821442,5.385977,0,2.208982,-2.208982,6.148852,43.92028,0.1629082,2.308386,0,0,5.385977
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.003402,1.003402,0,-1,0,1.003402,0,0,2.220446E-16,0,0,1.056212,1.003402,0,0,8.275866,3.176995,0,1.056212,-1.056212,5.035507,35.96783,0.1629082,1.103742,0,0,3.176995
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.6192291,0.6192291,0,-1,0,0.6192291,0,0,1.110223E-16,0,0,0.6518201,0.6192291,0,0,9.449435,2.120783,0,0.6518201,-0.6518201,4.348428,31.06014,0.1629082,0.681152,0,0,2.120783
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.01602056,0.01602056,0,-1,0,0.01602056,0,0,0,0,0,0.01686375,0.01602056,0,0,10.17368,1.468963,0,0.01686375,-0.01686375,4.330652,30.93317,0.1629082,0.01762262,0,0,1.468963
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.2679208,0.2679208,0,-1,0,0.2679208,0,0,5.551115E-17,0,0,0.2820219,0.2679208,0,0,10.19242,1.452099,0,0.2820219,-0.2820219,4.033375,28.80976,0.1629082,0.2947128,0,0,1.452099
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.2702691,0.2702691,0,-1,0,0.2702691,0,0,0,0,0,0.2844937,0.2702691,0,0,10.50577,1.170077,0,0.2844937,-0.2844937,3.733492,26.66775,0.1629082,0.297296,0,0,1.170077
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.1569199,0.1569199,0,-1,0,0.1569199,0,0,2.775558E-17,0,0,0.1651788,0.1569199,0,0,10.82188,0.8855832,0,0.1651788,-0.1651788,3.559378,25.42408,0.1629082,0.1726119,0,0,0.8855832
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.1947438,0.1947438,0,-1,0,0.1947438,0,0,2.775558E-17,0,0,0.2049935,0.1947438,0,0,11.00541,0.7204043,0,0.2049935,-0.2049935,3.343296,23.88064,0.1629082,0.2142182,0,0,0.7204043
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.4029883,0.4029883,0,-1,0,0.4029883,0,0,5.551115E-17,0,0,0.4241982,0.4029883,0,0,11.23318,0.5154109,0,0.4241982,-0.4241982,2.896152,20.68676,0.1629082,0.4432871,0,0,0.5154109
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.3348812,0.08665204,0,-1,0,0.08665204,0,0,0.2482292,0.2817173,0,0.09121267,0.08665204,0,0,11.70451,0.09121267,0,0.09121267,-0.09121267,2.800006,20,0.1629082,0.3683694,0,0,0.09121267
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.1926755,0.1926755,3.697939,0,1.174537,0.1926755,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1630672,0.211943,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.4018435,0.4018435,3.907107,0,1.23164,0.4018435,20.61699,4.440892E-16,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.163265,0.4420279,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,0.8823633,0.8823633,4.387627,0,1.362822,0.8823633,68.65171,0,0,0,0.6057575,0,0,3.505263,3.33,5.063012,6.068563,3.935757,0,3.935757,12.93062,92.36139,0.1635094,0.9705996,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.7444888,0,0,1.871743,0,0,0,0,1.127255,9.610744,1.127255,0,1.127255,14.00003,100,0.1633639,0,1.497395,0,11.48249
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,0.844317,0.844317,0,-1,0,0.844317,208.9703,0.8756173,0,0,1.764372,0.8887547,0.844317,0,0,0,10.62527,0,0,0,14.00003,100,0.1633639,0.9287487,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,1.90961,1.90961,0,-1,0,1.90961,126.707,0.4094942,0,0,2.41961,2.010116,1.90961,0,0,0,10.62527,0,0,0,14.00003,100,0.1633639,2.100571,1.935688,0,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.4139144,0.4139144,0,-1,0,0.4139144,883.3923,3.220789,0,0,3.656488,0.4356994,0.4139144,0,0,0,10.62527,0,0,0,14.00003,100,0.1633639,0.4553059,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.4752479,0.4752479,0,-1,0,0.4752479,785.8217,3.234341,0,0,3.734601,0.500261,0.4752479,0,0,0,10.62527,0,0,0,14.00003,100,0.1633639,0.5227727,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.3024529,0.3024529,0,-1,0,0.3024529,1407.586,3.938913,0,0,4.257285,0.3183714,0.3024529,0,0,0,10.62527,0,0,0,14.00003,100,0.1633639,0.3326981,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1633639,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.5858508,0.5858508,0,-1,0,0.5858508,392.422,1.682323,0,0,2.299008,0.6166851,0.5858508,0,0,0,10.62527,0,0,0,14.00003,100,0.1633639,0.6444359,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.3729727,0.3729727,0,-1,0,0.3729727,326.3091,0.8244411,0,0,1.217044,0.3926028,0.3729727,0,0,0,10.62527,0,0,0,14.00003,100,0.1633639,0.41027,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,0.809203,0.809203,0,-1,0,0.809203,69.15976,0,0,0,0.5596428,0.8517926,0.809203,0,0,0,10.62527,0,0.2921498,-0.2921498,13.69207,97.80034,0.1633639,0.8901232,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.000876,2.000876,0,-1,0,2.000876,5.817751,0,4.440892E-16,0,0.116406,2.106186,2.000876,0,0,0.3246109,10.33312,0,1.98978,-1.98978,11.59466,82.81886,0.1633639,2.200964,0.09312481,0,10.44953
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,2.779746,2.779746,0,-1,0,2.779746,0,0,4.440892E-16,0,0,2.926049,2.779746,0,0,2.535477,8.343345,0,2.926049,-2.926049,8.510337,60.788,0.1633639,3.057721,0,0,8.343345
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.786643,5.417296,0,0,0,8.510337,60.788,0.1633639,0,0,0,5.417296
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,3.754679,3.33,0,-1,0,3.33,0,0,0.4246787,0.8001466,0,3.505263,3.33,0,0,5.786643,5.417296,0,3.505263,-3.505263,4.815465,34.39611,0.1633639,4.130147,0,0,5.417296
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.5534338,0.5534338,0,-1,0,0.5534338,0,0,1.110223E-16,0,0,0.5825619,0.5534338,0,0,9.681379,1.912033,0,0.5825619,-0.5825619,4.201391,30.00988,0.1633639,0.6087771,0,0,1.912033
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.5373631,0.5373631,0,-1,0,0.5373631,0,0,1.110223E-16,0,0,0.5656454,0.5373631,0,0,10.32867,1.329471,0,0.5656454,-0.5656454,3.605149,25.75101,0.1633639,0.5910994,0,0,1.329471
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.1079752,0.1079752,0,-1,0,0.1079752,0,0,1.387779E-17,0,0,0.1136581,0.1079752,0,0,10.95716,0.7638257,0,0.1136581,-0.1136581,3.485343,24.89525,0.1633639,0.1187727,0,0,0.7638257
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.08345,0.6501676,0,0,0,3.485343,24.89525,0.1633639,0,0,0,0.6501676
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.9288929,0.6176592,0,-1,0,0.6176592,0,0,0.3112337,0.404123,0,0.6501676,0.6176592,0,0,11.08345,0.6501676,0,0.6501676,-0.6501676,2.800006,20,0.1633639,1.021782,0,0,0.6501676
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.2769671,0,0,-1,0,0,0,0,0.2769671,0.3046638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633639,0.3046638,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.2631592,0,0,-1,0,0,0,0,0.2631592,0.2894751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633639,0.2894751,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1423341,0.1423341,3.647597,0,1.160794,0.1423341,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1635082,0.1565675,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.1636073,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.09654,1.09654,4.601803,0,1.421292,1.09654,49.06866,0,0,0,0.5380574,0,0,3.505263,3.33,5.062952,6.068617,3.868057,0,3.868057,12.86645,91.90304,0.1639079,1.206194,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,0.8752509,0.8752509,0,0,0,0.8752509,192.7423,0,0,0,1.686978,0.9213167,0.8752509,0,0,1.194895,9.549869,0.7656618,0,0.7656618,13.59282,97.09139,0.1638097,0.9627759,1.349583,0,11.23685
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.35143,1.35143,0,-1,0,1.35143,179.7901,0.5779467,0,0,2.429738,1.422558,1.35143,0,0,0.429233,10.23896,0.429233,0,0.429233,14.00003,100,0.1637547,1.486573,1.94379,0,12.6687
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,2.198421,2.198421,0,-1,0,2.198421,157.1986,1.14176,0,0,3.455887,2.314127,2.198421,0,0,0,10.62527,0,0,0,14.00003,100,0.1637547,2.418263,2.76471,0,14.08116
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,-1,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1637547,0,3.327466,0,14.78461
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,-1,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1637547,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,-1,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1637547,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,0.9180108,0.9180108,0,-1,0,0.9180108,373.7245,2.464504,0,0,3.430832,0.9663272,0.9180108,0,0,0,10.62527,0,0,0,14.00003,100,0.1637547,1.009812,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.087978,1.087978,0,-1,0,1.087978,178.9191,0.8013607,0,0,1.946601,1.145241,1.087978,0,0,0,10.62527,0,0,0,14.00003,100,0.1637547,1.196776,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.212699,1.212699,0,-1,0,1.212699,76.3437,0,0,0,0.9258189,1.276525,1.212699,0,0,0,10.62527,0,0.3507059,-0.3507059,13.63035,97.35946,0.1637547,1.333968,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0.2762236,0,0,0.6658968,0,0,0,0,0.3896732,10.27457,0.3896732,0,0.3896732,14.00003,100,0.1637048,0,0.5327175,0,10.94046
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.04837802,0.04837802,0,-1,0,0.04837802,214.3486,0.0527734,0,0,0.1036976,0.05092423,0.04837802,0,0,0,10.62527,0,0,0,14.00003,100,0.1637048,0.05321582,0.0829581,0,10.72897
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1637048,0,0,0,10.62527
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1637048,0,0,0,10.62527
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.136093,2.136093,0,-1,0,2.136093,0,0,0,0,0,2.248519,2.136093,0,0,0,10.62527,0,2.248519,-2.248519,11.62988,83.07041,0.1637048,2.349702,0,0,10.62527
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.2970838,0.2970838,0,-1,0,0.2970838,0,0,5.551115E-17,0,0,0.3127198,0.2970838,0,0,2.498354,8.376756,0,0.3127198,-0.3127198,11.30025,80.71588,0.1637048,0.3267922,0,0,8.376756
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.84582,8.064035,0,0,0,11.30025,80.71588,0.1637048,0,0,0,8.064035
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.84582,8.064035,0,0,0,11.30025,80.71588,0.1637048,0,0,0,8.064035
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.84582,8.064035,0,0,0,11.30025,80.71588,0.1637048,0,0,0,8.064035
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.84582,8.064035,0,0,0,11.30025,80.71588,0.1637048,0,0,0,8.064035
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.4104321,0.4104321,0,-1,0,0.4104321,0,0,5.551115E-17,0,0,0.4320338,0.4104321,0,0,2.84582,8.064035,0,0.4320338,-0.4320338,10.84484,77.46301,0.1637048,0.4514753,0,0,8.064035
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.5070839,0.5070839,0,-1,0,0.5070839,0,0,1.110223E-16,0,0,0.5337725,0.5070839,0,0,3.325858,7.632002,0,0.5337725,-0.5337725,10.2822,73.44411,0.1637048,0.5577923,0,0,7.632002
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.435477,0.435477,0,0,0,0.435477,0,0,5.551115E-17,0,0,0.4583969,0.435477,0,0,3.918939,7.098229,0,0.4583969,-0.4583969,9.799004,69.99274,0.1637048,0.4790247,0,0,7.098229
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.09178239,0.09178239,0,0,0,0.09178239,88.34927,0,0,0,0.08108908,0.09661305,0.09178239,0,0,4.428268,6.639832,0,0.01552397,-0.01552397,9.78264,69.87586,0.1637048,0.1009606,0.06487127,0,6.720922
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,4.445518,6.624309,0.8577732,0,0.8577732,10.5964,75.68839,0.163595,0,0.6862186,0,7.482082
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,3.587744,7.396305,1.759505,0,1.759505,12.26561,87.61131,0.1633703,0,1.407604,0,9.155809
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,1.69743,1.69743,0,-1,0,1.69743,180.6756,0,0,0,3.066842,1.786769,1.69743,0,0,1.828239,8.979859,1.280073,0,1.280073,13.47999,96.28547,0.1632072,1.867173,2.453474,0,12.0467
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.057779,1.057779,0,-1,0,1.057779,301.9105,1.531928,0,0,3.193546,1.113452,1.057779,0,0,0.5481659,10.13192,0.5481659,0,0.5481659,14.00003,100,0.1631374,1.163557,2.554837,0,13.32547
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.2828071,0.2828071,0,-1,0,0.2828071,1381.597,3.609562,0,0,3.907253,0.2976916,0.2828071,0,0,0,10.62527,0,0,0,14.00003,100,0.1631374,0.3110878,3.125803,0,14.53253
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,-1,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1631374,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,3.179075,3.179075,0,-1,0,3.179075,118.3096,0.4147549,0,0.1669827,3.76115,3.346395,3.179075,0,0,0,10.62527,0,0,0,14.00003,100,0.1631374,3.496983,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.246433,1.246433,0,-1,0,1.246433,261.4335,1.946559,0,0,3.258593,1.312034,1.246433,0,0,0,10.62527,0,0,0,14.00003,100,0.1631374,1.371076,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1631374,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.6199624,0.6199624,0,-1,0,0.6199624,326.7203,1.372951,0,0,2.025543,0.652592,0.6199624,0,0,0,10.62527,0,0,0,14.00003,100,0.1631374,0.6819586,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.256584,1.256584,0,-1,0,1.256584,91.65077,0,0,0,1.151669,1.32272,1.256584,0,0,0,10.62527,0,0.1710511,-0.1710511,13.81972,98.71212,0.1631374,1.382243,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,1.506772,1.506772,0,-1,0,1.506772,5.11644,0,0,0,0.07709309,1.586076,1.506772,0,0,0.1900568,10.45422,0,1.508983,-1.508983,12.22912,87.35066,0.1631374,1.657449,0.06167447,0,10.53132
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.07782,2.07782,0,-1,0,2.07782,0,0,0,0,0,2.187179,2.07782,0,0,1.866704,8.94524,0,2.187179,-2.187179,9.923628,70.88291,0.1631374,2.285602,0,0,8.94524
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,4.00842,3.33,0,-1,0,3.33,0,0,0.6784203,1.079262,0,3.505263,3.33,0,0,4.296904,6.758061,0,3.505263,-3.505263,6.228756,44.49102,0.1631374,4.409262,0,0,6.758061
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.6897022,0.6897022,0,-1,0,0.6897022,0,0,1.110223E-16,0,0,0.7260023,0.6897022,0,0,8.19164,3.252798,0,0.7260023,-0.7260023,5.463482,39.0248,0.1631374,0.7586724,0,0,3.252798
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2005969,0.2005969,0,-1,0,0.2005969,0,0,2.775558E-17,0,0,0.2111546,0.2005969,0,0,8.998309,2.526796,0,0.2111546,-0.2111546,5.240906,37.43497,0.1631374,0.2206566,0,0,2.526796
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.8620622,0.8620622,0,-1,0,0.8620622,0,0,1.110223E-16,0,0,0.9074339,0.8620622,0,0,9.232925,2.315641,0,0.9074339,-0.9074339,4.284386,30.6027,0.1631374,0.9482684,0,0,2.315641
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.3602032,0.3602032,0,-1,0,0.3602032,0,0,5.551115E-17,0,0,0.3791613,0.3602032,0,0,10.24119,1.408207,0,0.3791613,-0.3791613,3.884715,27.74791,0.1631374,0.3962235,0,0,1.408207
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.3923502,0.3923502,0,-1,0,0.3923502,0,0,0,0,0,0.4130002,0.3923502,0,0,10.66248,1.029046,0,0.4130002,-0.4130002,3.449375,24.63834,0.1631374,0.4315852,0,0,1.029046
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.1838692,0.1838692,0,-1,0,0.1838692,0,0,2.775558E-17,0,0,0.1935465,0.1838692,0,0,11.12136,0.6160457,0,0.1935465,-0.1935465,3.245359,23.18109,0.1631374,0.2022561,0,0,0.6160457
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.3989,0.3989,0,-1,0,0.3989,0,0,5.551115E-17,0.0374157,0,0.4198947,0.3989,0,0,11.33642,0.4224993,0,0.4198947,-0.4198947,2.802751,20.01961,0.1631374,0.43879,0,0,0.4224993
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.2276083,0.002474298,0,-1,0,0.002474298,0,0,0.225134,0.2478948,0,0.002604524,0.002474298,0,0,11.80297,0.002604524,0,0.002604524,-0.002604524,2.800006,20,0.1631374,0.2503691,0,0,0.002604524
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1631374,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.2530245,0.2530245,3.758288,0,1.191013,0.2530245,29.62282,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.1632971,0.278327,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1415933,0.1415933,3.646857,0,1.160592,0.1415933,631.2233,4.440892E-16,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.163326,0.1557527,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.033658,1.033658,4.090972,0,1.281835,1.033658,123.1247,0,0,0,1.272689,0,0,3.057314,2.904449,4.177137,6.865851,4.177137,0,4.177137,14.00003,100,0.1634647,1.137024,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.178951,1.178951,0,-1,0,1.178951,153.1507,0.5645702,0,0,1.805571,1.241001,1.178951,0,0,0,10.62527,0,0,0,14.00003,100,0.1634647,1.296846,1.444457,0,12.43085
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,-1,0,0,0,3.468194,0,0,3.468194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1634647,0,2.774555,0,14.09347
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,1.595593,1.595593,0,-1,0,1.595593,203.6199,1.569374,0,0,3.248946,1.679572,1.595593,0,0,0,10.62527,0,0,0,14.00003,100,0.1634647,1.755152,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,2.47964,2.47964,0,-1,0,2.47964,144.098,0.9629642,0,0,3.573111,2.610147,2.47964,0,0,0,10.62527,0,0,0,14.00003,100,0.1634647,2.727603,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,2.969731,2.969731,0,-1,0,2.969731,115.9929,0.3186444,0,0,3.444677,3.126033,2.969731,0,0,0,10.62527,0,0,0,14.00003,100,0.1634647,3.266704,2.755742,0,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,2.867188,2.867188,0,-1,0,2.867188,77.18877,0,4.440892E-16,0,2.213147,3.018092,2.867188,0,0,0,10.62527,0,0.8049454,-0.8049454,13.15154,93.93939,0.1634647,3.153907,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.434856,1.434856,0,-1,0,1.434856,132.6006,0,0,0,1.902628,1.510375,1.434856,0,0,0.8943838,9.820329,0.3922532,0,0.3922532,13.52367,96.59741,0.1634152,1.578342,1.522103,0,11.72296
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,3.538077,3.33,0,-1,0,3.33,30.23578,4.440892E-16,0.2080771,0.5618848,1.006852,3.505263,3.33,0,0,0.5021306,10.17336,0,2.498412,-2.498412,10.89011,77.78633,0.1634152,3.891885,0.8054813,0,11.18021
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,3.278143,7.674945,0.6321375,0,0.6321375,11.48981,82.06988,0.1633355,0,0.50571,0,8.307082
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,2.646006,8.243869,0.07142508,0,0.07142508,11.55757,82.55388,0.1633265,0,0.05714006,0,8.315294
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,1.719659,1.719659,0,-1,0,1.719659,0,0,2.220446E-16,0,0,1.810168,1.719659,0,0,2.574581,8.308151,0,1.810168,-1.810168,9.649482,68.92474,0.1633265,1.891625,0,0,8.308151
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,2.578859,2.578859,0,-1,0,2.578859,0,0,4.440892E-16,0,0,2.714589,2.578859,0,0,4.585878,6.497984,0,2.714589,-2.714589,6.788054,48.486,0.1633265,2.836745,0,0,6.497984
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.098943,2.098943,0,-1,0,2.098943,0,0,4.440892E-16,0,0,2.209413,2.098943,0,0,7.602088,3.783395,0,2.209413,-2.209413,4.459128,31.85085,0.1633265,2.308837,0,0,3.783395
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.695129,0.695129,0,-1,0,0.695129,0,0,1.110223E-16,0,0,0.7317147,0.695129,0,0,10.05699,1.573982,0,0.7317147,-0.7317147,3.687833,26.34161,0.1633265,0.7646419,0,0,1.573982
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.03701101,0.03701101,0,-1,0,0.03701101,0,0,0,0,0,0.03895896,0.03701101,0,0,10.87001,0.8422672,0,0.03895896,-0.03895896,3.646767,26.04828,0.1633265,0.04071211,0,0,0.8422672
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.3075486,0.3075486,0,-1,0,0.3075486,0,0,0,0,0,0.3237353,0.3075486,0,0,10.9133,0.8033082,0,0.3237353,-0.3237353,3.30552,23.61081,0.1633265,0.3383034,0,0,0.8033082
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.7528704,0.4555943,0,-1,0,0.4555943,0,0,0.2972762,0.3725632,0,0.4795729,0.4555943,0,0,11.273,0.4795729,0,0.4795729,-0.4795729,2.800006,20,0.1633265,0.8281575,0,0,0.4795729
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633265,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.208647,0,0,-1,0,0,0,0,0.208647,0.2295117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633265,0.2295117,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.5947122,0,0,-1,0,0,0,0,0.5947122,0.6541834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633265,0.6541834,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.2016925,0.2016925,3.706956,0,1.176999,0.2016925,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1634815,0.2218617,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.1635822,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,1.565026,1.565026,4.715287,0,1.452273,1.565026,55.53324,0,0,0,0.8691097,0,0,3.150261,2.992748,5.093758,6.040893,3.861858,0,3.861858,12.83135,91.65228,0.1639033,1.721529,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,2.055576,2.055576,0,0,0,2.055576,48.30345,0,4.440892E-16,0,0.992914,2.163764,2.055576,0,0,1.2319,9.516564,0,1.17085,-1.17085,11.59716,82.8367,0.1639033,2.261133,0.7943311,0,10.50948
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.022559,2.022559,0,-1,0,2.022559,49.75003,0,0,0,1.006224,2.12901,2.022559,0,0,2.532844,8.345715,0,1.122786,-1.122786,10.41364,74.383,0.1639033,2.224815,0.8049791,0,9.351938
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,-1,0,0,0,0,0,0,3.077281,0,0,0,0,3.780384,7.222929,3.077281,0,3.077281,13.33301,95.23557,0.1635181,0,2.461825,0,10.30021
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,0.883668,0.883668,0,-1,0,0.883668,340.7796,1.378081,0,0,3.01136,0.9301768,0.883668,0,0,0.7031028,9.992481,0.7031028,0,0.7031028,14.00003,100,0.1634303,0.9720348,2.409088,0,13.00384
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,2.375814,2.375814,0,-1,0,2.375814,149.4993,1.050969,0,0,3.551826,2.500857,2.375814,0,0,0,10.62527,0,0,0,14.00003,100,0.1634303,2.613396,2.84146,0,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,-1,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1634303,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1634303,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.01567235,0.01567235,0,-1,0,0.01567235,9593.42,1.487018,0,0,1.503515,0.01649722,0.01567235,0,0,0,10.62527,0,0,0,14.00003,100,0.1634303,0.01723959,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1634303,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1634303,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.005025,1.005025,0,-1,0,1.005025,5.655414,0,0,0,0.05683831,1.057921,1.005025,0,0,0,10.62527,0,1.001083,-1.001083,12.94479,92.46263,0.1634303,1.105527,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.112314,9.624191,0,0,0,12.94479,92.46263,0.1634303,0,0,0,9.624191
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.112314,9.624191,0,0,0,12.94479,92.46263,0.1634303,0,0,0,9.624191
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1161974,0.1161974,0,-1,0,0.1161974,0,0,1.387779E-17,0,0,0.122313,0.1161974,0,0,1.112314,9.624191,0,0.122313,-0.122313,12.81587,91.54171,0.1634303,0.1278171,0,0,9.624191
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.2077414,0.2077414,0,-1,0,0.2077414,0,0,2.775558E-17,0,0,0.2186752,0.2077414,0,0,1.248217,9.501879,0,0.2186752,-0.2186752,12.58536,89.89526,0.1634303,0.2285156,0,0,9.501879
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.49119,9.283203,0,0,0,12.58536,89.89526,0.1634303,0,0,0,9.283203
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.49119,9.283203,0,0,0,12.58536,89.89526,0.1634303,0,0,0,9.283203
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.49119,9.283203,0,0,0,12.58536,89.89526,0.1634303,0,0,0,9.283203
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.3387051,0.3387051,0,-1,0,0.3387051,0,0,0,0,0,0.3565316,0.3387051,0,0,1.49119,9.283203,0,0.3565316,-0.3565316,12.20954,87.21085,0.1634303,0.3725756,0,0,9.283203
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.258081,0.258081,0,-1,0,0.258081,0,0,0,0,0,0.2716642,0.258081,0,0,1.887336,8.926672,0,0.2716642,-0.2716642,11.92318,85.16544,0.1634303,0.2838891,0,0,8.926672
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.1823034,0.1823034,0,-1,0,0.1823034,0,0,2.775558E-17,0,0,0.1918983,0.1823034,0,0,2.189185,8.655007,0,0.1918983,-0.1918983,11.72091,83.72059,0.1634303,0.2005338,0,0,8.655007
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.8187445,0.8187445,0,0,0,0.8187445,0,0,1.110223E-16,0,0,0.8618363,0.8187445,0,0,2.402406,8.463109,0,0.8618363,-0.8618363,10.81245,77.23164,0.1634303,0.9006189,0,0,8.463109
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.6383628,0.6383628,0,0,0,0.6383628,12.57276,0,1.110223E-16,0,0.08025983,0.6719608,0.6383628,0,0,3.360001,7.601273,0,0.591701,-0.591701,10.18874,72.77659,0.1634303,0.7021991,0.06420787,0,7.681533
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,2.374685,2.374685,0,0,0,2.374685,18.60563,4.440892E-16,0,0,0.4418249,2.499668,2.374685,0,0,4.017447,7.009572,0,2.057843,-2.057843,8.019587,57.28265,0.1634303,2.612153,0.3534599,0,7.451397
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.505706,0.505706,0,0,0,0.505706,154.1958,0,0,0,0.7797771,0.532322,0.505706,0,0,6.303939,4.951729,0.2474551,0,0.2474551,8.254343,58.95947,0.1633995,0.5562766,0.6238217,0,5.731506
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,2.776326,2.776326,0,-1,0,2.776326,40.66061,0,0,0,1.128871,2.922449,2.776326,0,0,6.056484,5.174438,0,1.793578,-1.793578,6.363746,45.45524,0.1633995,3.053959,0.903097,0,6.30331
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,1.919907,1.919907,0,-1,0,1.919907,96.35031,0,0,0,1.849836,2.020955,1.919907,0,0,8.049348,3.380861,0,0.1711184,-0.1711184,6.183371,44.16685,0.1633995,2.111898,1.479869,0,5.230697
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,-1,0,0,0,0,0,0,1.343449,0,0,0,0,8.23948,3.209743,1.343449,0,1.343449,7.457879,53.27046,0.1632321,0,1.074759,0,4.553192
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1192109,0.1192109,0,-1,0,0.1192109,831.3982,0,0,0,0.9911174,0.1254852,0.1192109,0,0,6.896031,4.418847,0.8656322,0,0.8656322,8.27909,59.13623,0.1631244,0.131132,0.7928939,0,5.409964
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,2.349114,2.349114,0,-1,0,2.349114,32.04861,0,0,0,0.7528584,2.472751,2.349114,0,0,6.030398,5.197916,0,1.719893,-1.719893,6.466163,46.18679,0.1631244,2.584025,0.6022867,0,5.950774
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,0.9840149,0.9840149,0,-1,0,0.9840149,177.9772,0,0,0,1.751322,1.035805,0.9840149,0,0,7.941391,3.478023,0.7155172,0,0.7155172,7.144962,51.03534,0.1630356,1.082416,1.401058,0,5.229345
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.5064552,0.5064552,0,-1,0,0.5064552,191.7236,0,0,0,0.9709942,0.5331107,0.5064552,0,0,7.225873,4.121988,0.4378834,0,0.4378834,7.560375,54.00257,0.1629812,0.5571007,0.7767953,0,5.092982
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0,0,0,0.7615213,0,0,0,0,6.78799,4.516083,0.7615213,0,0.7615213,8.282818,59.16286,0.1628868,0,0.609217,0,5.277605
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,2.691421,2.691421,0,-1,0,2.691421,5.951154,0,4.440892E-16,0,0.1601706,2.833075,2.691421,0,0,6.026469,5.201452,0,2.672904,-2.672904,5.46533,39.03799,0.1628868,2.960563,0.1281365,0,5.361623
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,2.181539,2.181539,0,-1,0,2.181539,3.73927,0,4.440892E-16,0,0.08157361,2.296356,2.181539,0,0,8.996362,2.528548,0,2.214783,-2.214783,3.130744,22.36241,0.1628868,2.399693,0.06525889,0,2.610122
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,1.924347,0.2980773,0,-1,0,0.2980773,0,0,1.62627,1.818704,0,0.3137655,0.2980773,0,0,11.45723,0.3137655,0,0.3137655,-0.3137655,2.800006,20,0.1628868,2.116781,0,0,0.3137655
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.6122344,0,0,-1,0,0,0,0,0.6122344,0.6734578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.6734578,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.608225,0,0,-1,0,0,0,0,0.608225,0.6690475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.6690475,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.1798515,0,0,-1,0,0,0,0,0.1798515,0.1978367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.1978367,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.7187818,0,0,-1,0,0,0,0,0.7187818,0.7906599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.7906599,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1390756,0,0,-1,0,0,0,0,0.1390756,0.1529831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.1529831,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.6827985,0,0,-1,0,0,0,0,0.6827985,0.7510784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.7510784,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.01728781,0,0,-1,0,0,0,0,0.01728781,0.01901659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.01901659,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1441351,0,0,-1,0,0,0,0,0.1441351,0.1585487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.1585487,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.08642759,0,0,-1,0,0,0,0,0.08642759,0.09507035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628868,0.09507035,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.3179363,0.3179363,3.8232,0,1.208733,0.3179363,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1630675,0.3497299,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,0.8175757,0.8175757,4.322839,0,1.345135,0.8175757,4.161496,0,0,0,0.03402338,0,0,3.505263,3.33,8.475861,2.997,3.364023,0,3.364023,9.150514,65.36068,0.1633578,0.8993332,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.111837,6.024621,4.444204,0,4.444204,13.36666,95.47592,0.1633262,0,0.8913635,5,7.138825
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.415901,1.415901,0,0,0,1.415901,141.4402,0,0,0,2.002653,1.490422,1.415901,0,0,0.6676325,10.0244,0.5122311,0,0.5122311,13.8526,98.94695,0.1632631,1.557491,1.602123,0,12.02706
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,1.662392,1.662392,0,-1,0,1.662392,167.1152,0.8728223,0,0,2.77811,1.749886,1.662392,0,0,0.1554014,10.48541,0.1554014,0,0.1554014,14.00003,100,0.163244,1.828631,2.222488,0,13.26352
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.2284457,0.2284457,0,-1,0,0.2284457,1717.757,3.683672,0,0,3.924141,0.2404692,0.2284457,0,0,0,10.62527,0,0,0,14.00003,100,0.163244,0.2512903,3.139313,0,14.54942
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.47004,1.47004,0,-1,0,1.47004,278.6374,2.548671,0,0,4.096082,1.547411,1.47004,0,0,0,10.62527,0,0,0,14.00003,100,0.163244,1.617044,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.212295,1.212295,0,-1,0,1.212295,327.7296,2.69695,0,0,3.973051,1.2761,1.212295,0,0,0,10.62527,0,0,0,14.00003,100,0.163244,1.333525,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.5696835,0.5696835,0,-1,0,0.5696835,646.0887,3.080994,0,0,3.68066,0.5996668,0.5696835,0,0,0,10.62527,0,0,0,14.00003,100,0.163244,0.6266518,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.163244,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.477987,1.477987,0,-1,0,1.477987,178.0982,1.076493,0,0,2.632269,1.555776,1.477987,0,0,0,10.62527,0,0,0,14.00003,100,0.163244,1.625786,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.2510394,0.2510394,0,-1,0,0.2510394,894.408,1.981065,0,0,2.245317,0.264252,0.2510394,0,0,0,10.62527,0,0,0,14.00003,100,0.163244,0.2761434,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,4.759965,3.33,0,-1,0,3.33,31.26409,4.440892E-16,1.429965,1.905962,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.163244,5.235962,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,3.352985,3.33,0,-1,0,3.33,3.209727,0,0.02298503,0.3582835,0.1068839,3.505263,3.33,0,0,2.737966,8.161105,0,3.398379,-3.398379,7.82036,55.8596,0.163244,3.688283,0.08550712,0,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.02077,2.02077,0,-1,0,2.02077,0,0,0,0,0,2.127126,2.02077,0,0,6.513942,4.762726,0,2.127126,-2.127126,5.578172,39.84401,0.163244,2.222847,0,0,4.762726
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.789365,1.789365,0,-1,0,1.789365,0,0,2.220446E-16,0,0,1.883542,1.789365,0,0,8.877416,2.6356,0,1.883542,-1.883542,3.592744,25.66241,0.163244,1.968301,0,0,2.6356
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2926395,0.2926395,0,-1,0,0.2926395,0,0,5.551115E-17,0,0,0.3080416,0.2926395,0,0,10.97024,0.7520581,0,0.3080416,-0.3080416,3.26804,23.3431,0.163244,0.3219035,0,0,0.7520581
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.2260244,0.2260244,0,-1,0,0.2260244,0,0,2.775558E-17,0,0,0.2379204,0.2260244,0,0,11.31251,0.4440165,0,0.2379204,-0.2379204,3.01725,21.55174,0.163244,0.2486268,0,0,0.4440165
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.5750008,0.1957913,0,-1,0,0.1957913,0,0,0.3792095,0.4367096,0,0.2060961,0.1957913,0,0,11.57686,0.2060961,0,0.2060961,-0.2060961,2.800006,20,0.163244,0.6325009,0,0,0.2060961
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.4248766,0,0,-1,0,0,0,0,0.4248766,0.4673643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.163244,0.4673643,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.4445587,0,0,-1,0,0,0,0,0.4445587,0.4890146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.163244,0.4890146,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1674392,0,0,-1,0,0,0,0,0.1674392,0.1841831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.163244,0.1841831,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.5465658,0,0,-1,0,0,0,0,0.5465658,0.6012224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.163244,0.6012224,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.02301614,0,0,-1,0,0,0,0,0.02301614,0.02531775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.163244,0.02531775,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.4240184,0.4240184,3.929281,0,1.237694,0.4240184,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1634464,0.4664202,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.8312668,0.8312668,4.33653,0,1.348873,0.8312668,11.45087,0,0,0,0.09518725,0,0,3.505263,3.33,8.475861,2.997,3.425187,0,3.425187,9.208539,65.77515,0.1637288,0.9143935,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.050673,6.079669,4.042992,0,4.042992,13.04406,93.17165,0.1637453,0,0.5703936,5,6.792661
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.6139112,0.6139112,0,0,0,0.6139112,213.7712,0,0,0,1.312365,0.6462223,0.6139112,0,0,1.007681,9.718361,0.6661429,0,0.6661429,13.67602,97.68564,0.1636638,0.6753023,1.049892,0,11.03073
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.4275323,0.4275323,0,-1,0,0.4275323,400.0782,0.9188911,0,0,1.710463,0.4500339,0.4275323,0,0,0.3415381,10.31789,0.3415381,0,0.3415381,14.00003,100,0.163622,0.4702855,1.368371,0,12.02835
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,2.631611,2.631611,0,-1,0,2.631611,121.4249,0.4253132,0,0,3.19543,2.770116,2.631611,0,0,0,10.62527,0,0,0,14.00003,100,0.163622,2.894772,2.556344,0,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,2.514093,2.514093,0,-1,0,2.514093,101.246,0,4.440892E-16,0,2.545418,2.646413,2.514093,0,0,0,10.62527,0,0.1009956,-0.1009956,13.89357,99.23959,0.163622,2.765502,2.036334,0,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.010748,1.010748,0,-1,0,1.010748,328.2136,2.141251,0,0,3.317413,1.063946,1.010748,0,0,0.1122173,10.52428,0.1122173,0,0.1122173,14.00003,100,0.1636083,1.111823,2.653931,0,13.84169
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.7156856,0.7156856,0,-1,0,0.7156856,408.1864,2.167978,0,0,2.921331,0.7533532,0.7156856,0,0,0,10.62527,0,0,0,14.00003,100,0.1636083,0.7872542,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.189852,1.189852,0,-1,0,1.189852,203.5104,1.168996,0,0,2.421473,1.252476,1.189852,0,0,0,10.62527,0,0,0,14.00003,100,0.1636083,1.308838,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.5797797,0.5797797,0,-1,0,0.5797797,333.8072,1.325052,0,0,1.935346,0.6102944,0.5797797,0,0,0,10.62527,0,0,0,14.00003,100,0.1636083,0.6377577,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.199934,0.199934,0,-1,0,0.199934,281.7321,0.3528214,0,0,0.5632782,0.2104568,0.199934,0,0,0,10.62527,0,0,0,14.00003,100,0.1636083,0.2199274,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.538107,1.538107,0,-1,0,1.538107,9.543781,0,0,0,0.1467936,1.61906,1.538107,0,0,0,10.62527,0,1.472267,-1.472267,12.44812,88.91499,0.1636083,1.691918,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.13106,1.13106,0,-1,0,1.13106,7.290843,0,0,0,0.08246385,1.19059,1.13106,0,0,1.635852,9.153008,0,1.108126,-1.108126,11.28006,80.57166,0.1636083,1.244167,0.06597108,0,9.235472
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,6.016413,3.33,0,-1,0,3.33,0,0,2.686413,3.288054,0,3.505263,3.33,0,0,2.867103,8.044882,0,3.505263,-3.505263,7.585183,54.17977,0.1636083,6.618054,0,0,8.044882
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.76184,4.539618,0,0,0,7.585183,54.17977,0.1636083,0,0,0,4.539618
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,2.527453,2.527453,0,-1,0,2.527453,0,0,4.440892E-16,0,0,2.660477,2.527453,0,0,6.76184,4.539618,0,2.660477,-2.660477,4.780795,34.14846,0.1636083,2.780198,0,0,4.539618
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.3273844,0.3273844,0,-1,0,0.3273844,0,0,5.551115E-17,0,0,0.3446151,0.3273844,0,0,9.717925,1.879141,0,0.3446151,-0.3446151,4.417538,31.55378,0.1636083,0.3601228,0,0,1.879141
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2674392,0.2674392,0,-1,0,0.2674392,0,0,0,0,0,0.2815149,0.2674392,0,0,10.10083,1.534526,0,0.2815149,-0.2815149,4.120795,29.43419,0.1636083,0.2941831,0,0,1.534526
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.4158791,0.4158791,0,-1,0,0.4158791,0,0,5.551115E-17,0,0,0.4377674,0.4158791,0,0,10.41363,1.253011,0,0.4377674,-0.4377674,3.659348,26.13815,0.1636083,0.457467,0,0,1.253011
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.2124621,0.2124621,0,-1,0,0.2124621,0,0,2.775558E-17,0,0,0.2236443,0.2124621,0,0,10.90003,0.8152437,0,0.2236443,-0.2236443,3.423606,24.45428,0.1636083,0.2337083,0,0,0.8152437
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.14853,0.5915995,0,0,0,3.423606,24.45428,0.1636083,0,0,0,0.5915995
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.2176451,0.2176451,0,-1,0,0.2176451,0,0,2.775558E-17,0,0,0.2291001,0.2176451,0,0,11.14853,0.5915995,0,0.2291001,-0.2291001,3.182113,22.72934,0.1636083,0.2394096,0,0,0.5915995
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.0990997,0.0990997,0,-1,0,0.0990997,0,0,1.387779E-17,0,0,0.1043155,0.0990997,0,0,11.40308,0.3624994,0,0.1043155,-0.1043155,3.072155,21.94392,0.1636083,0.1090097,0,0,0.3624994
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.3133475,0.3133475,3.818611,0,1.207481,0.3133475,0,0,0,0,0,0,0,3.505263,3.33,11.51899,0.2581839,3.33,0,3.33,6.231271,44.50899,0.163783,0.3446822,0,5,0.2581839
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.05616384,0.05616384,3.561427,0,1.13727,0.05616384,49.69347,0,0,0,0.02790976,0,0,3.505263,3.33,8.18899,3.255184,3.35791,0,3.35791,9.416863,67.26318,0.1638954,0.06178023,0.02232781,5,3.283094
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.458029,0.458029,3.963292,0,1.246979,0.458029,260.8004,0,0,0,1.194542,0,0,3.505263,3.33,4.831079,6.277303,4.524541,0,4.524541,13.70922,97.92281,0.1639557,0.5038319,0.9556332,5,7.471844
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.741606,1.741606,0,0,0,1.741606,137.9519,0.2627716,0,0,2.402579,1.83327,1.741606,0,0,0.306538,10.34939,0.306538,0,0.306538,14.00003,100,0.1639185,1.915767,1.922063,0,12.75197
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.6623002,0.6623002,0,-1,0,0.6623002,456.8804,2.328761,0,0,3.025919,0.6971581,0.6623002,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,0.7285302,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.4824153,0.4824153,0,-1,0,0.4824153,832.4173,3.507903,0,0,4.015708,0.5078056,0.4824153,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,0.5306568,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,-1,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,1.853648,1.853648,0,-1,0,1.853648,252.9961,2.738449,0,0,4.689657,1.951209,1.853648,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,2.039013,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,-1,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,3.683435,3.33,0,-1,0,3.33,121.4156,0.5378764,0.3534349,0.7217784,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,4.051778,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.118649,1.118649,0,-1,0,1.118649,296.3506,2.137598,0,0,3.315124,1.177526,1.118649,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,1.230514,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.2204431,0.2204431,0,-1,0,0.2204431,1042.376,2.065801,0,0,2.297846,0.2320453,0.2204431,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,0.2424874,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.6901492,0.6901492,0,-1,0,0.6901492,131.9507,0.1841835,0,0,0.9106564,0.7264729,0.6901492,0,0,0,10.62527,0,0,0,14.00003,100,0.1639185,0.7591642,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,2.671786,2.671786,0,-1,0,2.671786,3.842376,0,4.440892E-16,0,0.1026601,2.812406,2.671786,0,0,0,10.62527,0,2.709746,-2.709746,11.14371,79.59773,0.1639185,2.938964,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.676885,1.676885,0,-1,0,1.676885,0,0,2.220446E-16,0,0,1.765142,1.676885,0,0,3.010828,7.915528,0,1.765142,-1.765142,9.283082,66.30759,0.1639185,1.844573,0,0,7.915528
