Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,3.962821,3.33,0,-1,0,3.33,0,0,0.6328209,1.029103,0,3.505263,3.33,0,0,4.972097,6.150386,0,3.505263,-3.505263,5.588211,39.91571,0.1639185,4.359103,0,0,6.150386
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,3.958905,2.512867,0,-1,0,2.512867,0,0,1.446038,1.841929,0,2.645123,2.512867,0,0,8.866835,2.645123,0,2.645123,-2.645123,2.800006,20,0.1639185,4.354796,0,0,2.645123
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.5492553,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5492553,0.6041808,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1639185,0.6041808,0,0,4.213E-16
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.4241362,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4241362,0.4665498,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1639185,0.4665498,0,0,4.213E-16
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2474585,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.2474585,0.2722044,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1639185,0.2722044,0,0,4.213E-16
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1639185,0,0,0,4.213E-16
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.3119331,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3119331,0.3431264,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1639185,0.3431264,0,0,4.213E-16
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1163962,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1163962,0.1280358,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1639185,0.1280358,0,0,4.213E-16
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.10517,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.10517,0.115687,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1639185,0.115687,0,0,4.213E-16
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2785926,0.2785926,3.783856,0,1.197993,0.2785926,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1640832,0.3064519,0,5,4.213E-16
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.6953765,0.6953765,4.20064,0,1.311775,0.6953765,14.13251,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.1643283,0.7649142,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.1643265,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.091189,1.091189,0,0,0,1.091189,144.665,0,0,0,1.578568,1.14862,1.091189,0,0,0.8699697,9.842301,0.4299487,0,0.4299487,13.58259,97.01829,0.1642746,1.200308,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.420296,0.420296,0,-1,0,0.420296,650.7266,1.85254,0,0,2.734978,0.4424168,0.420296,0,0,0.440021,10.22926,0.440021,0,0.440021,14.00003,100,0.1642215,0.4623256,2.187982,0,12.96423
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,-1,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1642215,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,2.878886,2.878886,0,-1,0,2.878886,142.2061,1.063545,0,0,4.093951,3.030406,2.878886,0,0,0,10.62527,0,0,0,14.00003,100,0.1642215,3.166774,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.41152,1.41152,0,-1,0,1.41152,296.0059,2.692372,0,0,4.178183,1.48581,1.41152,0,0,0,10.62527,0,0,0,14.00003,100,0.1642215,1.552672,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,-1,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1642215,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1642215,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.123539,1.123539,0,-1,0,1.123539,290.1329,2.077084,0,0,3.259757,1.182673,1.123539,0,0,0,10.62527,0,0,0,14.00003,100,0.1642215,1.235893,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.3490944,0.3490944,0,-1,0,0.3490944,638.6241,1.861933,0,0,2.229401,0.3674678,0.3490944,0,0,0,10.62527,0,0,0,14.00003,100,0.1642215,0.3840038,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.4864426,0.4864426,0,-1,0,0.4864426,183.7512,0.3817991,0,0,0.8938439,0.5120448,0.4864426,0,0,0,10.62527,0,0,0,14.00003,100,0.1642215,0.5350869,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.8895682,0.8895682,0,-1,0,0.8895682,9.815022,0,1.110223E-16,0,0.08731131,0.9363876,0.8895682,0,0,0,10.62527,0,0.8490763,-0.8490763,13.10502,93.60712,0.1642215,0.978525,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.7359453,0.7359453,0,-1,0,0.7359453,0,0,0,0,0,0.7746792,0.7359453,0,0,0.9434181,9.776197,0,0.7746792,-0.7746792,12.28844,87.77439,0.1642215,0.8095398,0,0,9.776197
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.804173,9.001518,0,0,0,12.28844,87.77439,0.1642215,0,0,0,9.001518
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.804173,9.001518,0,0,0,12.28844,87.77439,0.1642215,0,0,0,9.001518
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.5652609,0.5652609,0,-1,0,0.5652609,0,0,1.110223E-16,0,0,0.5950115,0.5652609,0,0,1.804173,9.001518,0,0.5950115,-0.5950115,11.66124,83.29442,0.1642215,0.621787,0,0,9.001518
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1687048,0.1687048,0,-1,0,0.1687048,0,0,0,0,0,0.1775839,0.1687048,0,0,2.465297,8.406507,0,0.1775839,-0.1775839,11.47405,81.95735,0.1642215,0.1855752,0,0,8.406507
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.5713267,0.5713267,0,-1,0,0.5713267,0,0,0,0,0,0.6013965,0.5713267,0,0,2.662612,8.228923,0,0.6013965,-0.6013965,10.84013,77.42931,0.1642215,0.6284593,0,0,8.228923
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.233162,0.233162,0,-1,0,0.233162,0,0,2.775558E-17,0,0,0.2454337,0.233162,0,0,3.330831,7.627527,0,0.2454337,-0.2454337,10.58142,75.58138,0.1642215,0.2564782,0,0,7.627527
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.5162335,0.5162335,0,-1,0,0.5162335,0,0,0,0,0,0.5434037,0.5162335,0,0,3.603535,7.382093,0,0.5434037,-0.5434037,10.00862,71.48998,0.1642215,0.5678568,0,0,7.382093
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.54739,0.54739,0,-1,0,0.54739,0,0,1.110223E-16,0,0,0.5762,0.54739,0,0,4.207316,6.838689,0,0.5762,-0.5762,9.401249,67.15164,0.1642215,0.602129,0,0,6.838689
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.3302736,0.3302736,0,-1,0,0.3302736,0,0,5.551115E-17,0,0,0.3476565,0.3302736,0,0,4.847539,6.262489,0,0.3476565,-0.3476565,9.034787,64.53407,0.1642215,0.363301,0,0,6.262489
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.246951,0.246951,0,0,0,0.246951,0,0,2.775558E-17,0,0,0.2599484,0.246951,0,0,5.233824,5.914833,0,0.2599484,-0.2599484,8.760777,62.57685,0.1642215,0.2716461,0,0,5.914833
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.3899933,0.3899933,0,0,0,0.3899933,19.63242,0,5.551115E-17,0,0.0765651,0.4105192,0.3899933,0,0,5.522655,5.654884,0,0.3339541,-0.3339541,8.408759,60.06244,0.1642215,0.4289926,0.06125208,0,5.73145
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,2.050879,2.050879,0,0,0,2.050879,33.80011,0,0,0,0.6931994,2.15882,2.050879,0,0,5.893715,5.32093,0,1.465621,-1.465621,6.863859,49.02746,0.1642215,2.255967,0.5545595,0,6.01413
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.8331744,0.8331744,0,0,0,0.8331744,108.2551,0,0,0,0.9019541,0.8770257,0.8331744,0,0,7.522183,3.855309,0.0249284,0,0.0249284,6.887507,49.19638,0.1642185,0.9164918,0.7215633,0,4.757264
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,2.957057,2.957057,0,-1,0,2.957057,53.34482,0,0,0,1.577437,3.112691,2.957057,0,0,7.497255,3.877745,0,1.535255,-1.535255,5.269207,37.63712,0.1642185,3.252763,1.261949,0,5.455182
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.078533,1.078533,0,-1,0,1.078533,234.4049,0,0,0,2.528134,1.135298,1.078533,0,0,9.203094,2.34249,1.392836,0,1.392836,6.590567,47.07539,0.1640507,1.186386,2.022507,0,4.870624
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.02717124,0.02717124,0,-1,0,0.02717124,12078.02,0,0,0,3.281748,0.02860131,0.02717124,0,0,7.810257,3.596042,3.253146,0,3.253146,9.676773,69.11967,0.16366,0.02988837,2.625398,0,6.87779
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.5356739,0.5356739,0,-1,0,0.5356739,581.165,0,0,0,3.113149,0.5638673,0.5356739,0,0,4.557111,6.523874,2.549282,0,2.549282,12.09523,86.39436,0.1633552,0.5892413,2.490519,0,9.637023
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,2.465679,2.465679,0,-1,0,2.465679,167.8607,0,0,0,4.138906,2.595452,2.465679,0,0,2.007829,8.818228,1.543454,0,1.543454,13.55948,96.85326,0.1631712,2.712247,3.311125,0,12.95713
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.709345,1.709345,0,-1,0,1.709345,242.5606,1.882511,0,0,4.146197,1.79931,1.709345,0,0,0.4643752,10.20734,0.4643752,0,0.4643752,14.00003,100,0.1631159,1.880279,3.316957,0,14.35353
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1631159,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.640154,1.640154,0,-1,0,1.640154,110.3901,0.08408947,0,0,1.810568,1.726478,1.640154,0,0,0,10.62527,0,0,0,14.00003,100,0.1631159,1.80417,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.400673,1.400673,0,-1,0,1.400673,68.71547,0,0,0,0.9624793,1.474393,1.400673,0,0,0,10.62527,0,0.5119138,-0.5119138,13.46042,96.14569,0.1631159,1.540741,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.238634,1.238634,0,-1,0,1.238634,7.367661,0,2.220446E-16,0,0.09125838,1.303826,1.238634,0,0,0.5687931,10.11336,0,1.212567,-1.212567,12.18227,87.01601,0.1631159,1.362498,0.0730067,0,10.20462
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,2.222709,2.222709,0,-1,0,2.222709,0,0,4.440892E-16,0,0,2.339693,2.222709,0,0,1.91609,8.900793,0,2.339693,-2.339693,9.716012,69.39995,0.1631159,2.444979,0,0,8.900793
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.515749,6.5611,0,0,0,9.716012,69.39995,0.1631159,0,0,0,6.5611
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,3.33831,3.33,0,-1,0,3.33,0,0,0.008310023,0.342141,0,3.505263,3.33,0,0,4.515749,6.5611,0,3.505263,-3.505263,6.02114,43.00806,0.1631159,3.672141,0,0,6.5611
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.4901504,0.4901504,0,-1,0,0.4901504,0,0,5.551115E-17,0,0,0.5159478,0.4901504,0,0,8.410486,3.055837,0,0.5159478,-0.5159478,5.477283,39.12337,0.1631159,0.5391654,0,0,3.055837
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.4634838,0.4634838,0,-1,0,0.4634838,0,0,0,0,0,0.4878777,0.4634838,0,0,8.983762,2.539889,0,0.4878777,-0.4878777,4.963016,35.45004,0.1631159,0.5098321,0,0,2.539889
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.525847,2.052011,0,0,0,4.963016,35.45004,0.1631159,0,0,0,2.052011
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.5412097,0.5412097,0,-1,0,0.5412097,0,0,1.110223E-16,0,0,0.5696945,0.5412097,0,0,9.525847,2.052011,0,0.5696945,-0.5696945,4.362505,31.16069,0.1631159,0.5953307,0,0,2.052011
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.3462178,0.3462178,0,-1,0,0.3462178,0,0,0,0,0,0.3644397,0.3462178,0,0,10.15884,1.482317,0,0.3644397,-0.3644397,3.978352,28.41674,0.1631159,0.3808395,0,0,1.482317
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56377,1.117877,0,0,0,3.978352,28.41674,0.1631159,0,0,0,1.117877
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.330976,0.330976,0,-1,0,0.330976,0,0,0,0,0,0.3483958,0.330976,0,0,10.56377,1.117877,0,0.3483958,-0.3483958,3.61111,25.79359,0.1631159,0.3640736,0,0,1.117877
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02802889,0.02802889,0,0,0,0.02802889,0,0,0,0,0,0.0295041,0.02802889,0,0,10.95088,0.7694813,0,0.0295041,-0.0295041,3.58001,25.57145,0.1631159,0.03083178,0,0,0.7694813
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.4047436,0.4047436,0,0,0,0.4047436,10.39025,0,0,0,0.04205386,0.4260459,0.4047436,0,0,10.98366,0.7399772,0,0.383992,-0.383992,3.175247,22.68029,0.1631159,0.445218,0.03364309,0,0.7820311
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,1.895699,1.895699,5,0,1.53,1.895699,61.83112,0,0,0,1.172132,0,0,3.104301,2.949086,11.41032,0.3559852,4.121218,0,4.121218,7.084978,50.60688,0.1634543,2.085268,0.9377053,5,1.528117
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.775991,1.775991,4.931936,0,1.511418,1.775991,114.4257,0,0,0,2.032189,0,0,3.155945,2.998148,7.289103,4.065081,5.030337,0,5.030337,11.85717,84.69393,0.1636679,1.95359,1.625751,5,6.09727
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.195582,1.195582,0,-1,0,1.195582,256.6547,0,0,0,3.068518,1.258508,1.195582,0,0,2.258766,8.592384,1.810011,0,1.810011,13.5743,96.9591,0.1634534,1.31514,2.454815,0,11.6609
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.7221263,0.7221263,0,-1,0,0.7221263,544.0429,2.719789,0,0,3.928677,0.760133,0.7221263,0,0,0.4487554,10.22139,0.4487554,0,0.4487554,14.00003,100,0.1634004,0.7943389,3.142941,0,14.15007
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,2.456255,2.456255,0,-1,0,2.456255,188.8163,2.052278,0,0,4.637809,2.585532,2.456255,0,0,0,10.62527,0,0,0,14.00003,100,0.1634004,2.701881,3.710248,0,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.342153,1.342153,0,-1,0,1.342153,357.5562,3.386158,0,0,4.79895,1.412792,1.342153,0,0,0,10.62527,0,0,0,14.00003,100,0.1634004,1.476368,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,2.713686,2.713686,0,-1,0,2.713686,176.0686,1.921437,0,0,4.777948,2.856511,2.713686,0,0,0,10.62527,0,0,0,14.00003,100,0.1634004,2.985054,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.202358,1.202358,0,-1,0,1.202358,341.9005,2.845229,0,0,4.110869,1.265641,1.202358,0,0,0,10.62527,0,0,0,14.00003,100,0.1634004,1.322594,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,3.470993,3.33,0,-1,0,3.33,102.5246,0,0.1409931,0.4880924,3.414068,3.505263,3.33,0,0,0,10.62527,0,0.09119471,-0.09119471,13.9039,99.31338,0.1634004,3.818092,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.783229,1.783229,0,-1,0,1.783229,121.3831,0.1861288,0,0,2.164539,1.877083,1.783229,0,0,0.1013275,10.53408,0.1013275,0,0.1013275,14.00003,100,0.1633884,1.961552,1.731632,0,12.69862
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01518867,0.01518867,0,-1,0,0.01518867,6745.987,1.008638,0,0,1.024626,0.01598808,0.01518867,0,0,0,10.62527,0,0,0,14.00003,100,0.1633884,0.01670754,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,3.324052,3.324052,0,-1,0,3.324052,3.382886,0,0,0.3264571,0.1124489,3.499002,3.324052,0,0,0,10.62527,0,3.386553,-3.386553,10.43029,74.50191,0.1633884,3.656457,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.572903,1.572903,0,-1,0,1.572903,0,0,2.220446E-16,0,0,1.655687,1.572903,0,0,3.762837,7.238721,0,1.655687,-1.655687,8.68504,62.03587,0.1633884,1.730193,0,0,7.238721
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.625234,2.625234,0,-1,0,2.625234,0,0,4.440892E-16,0,0,2.763404,2.625234,0,0,5.602489,5.583034,0,2.763404,-2.763404,5.772156,41.2296,0.1633884,2.887757,0,0,5.583034
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.5909207,0.5909207,0,-1,0,0.5909207,0,0,0,0,0,0.6220218,0.5909207,0,0,8.672938,2.81963,0,0.6220218,-0.6220218,5.116488,36.54627,0.1633884,0.6500127,0,0,2.81963
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.5996437,0.5996437,0,-1,0,0.5996437,0,0,1.110223E-16,0,0,0.6312039,0.5996437,0,0,9.364074,2.197608,0,0.6312039,-0.6312039,4.45114,31.7938,0.1633884,0.6596081,0,0,2.197608
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06541,1.566404,0,0,0,4.45114,31.7938,0.1633884,0,0,0,1.566404
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.7348993,0.7348993,0,-1,0,0.7348993,0,0,0,0,0,0.7735782,0.7348993,0,0,10.06541,1.566404,0,0.7735782,-0.7735782,3.635717,25.96936,0.1633884,0.8083892,0,0,1.566404
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1238582,0.1238582,0,-1,0,0.1238582,0,0,0,0,0,0.130377,0.1238582,0,0,10.92494,0.7928257,0,0.130377,-0.130377,3.498288,24.98772,0.1633884,0.136244,0,0,0.7928257
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.7074121,0.6293262,0,-1,0,0.6293262,0,0,0.07808581,0.148827,0,0.6624486,0.6293262,0,0,11.06981,0.6624486,0,0.6624486,-0.6624486,2.800006,20,0.1633884,0.7781532,0,0,0.6624486
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.8604561,0,0,-1,0,0,0,0,0.8604561,0.9465017,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633884,0.9465017,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.2404227,0,0,-1,0,0,0,0,0.2404227,0.264465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633884,0.264465,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633884,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.1633819,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,0.9176528,0.9176528,4.422916,0,1.372456,0.9176528,116.3036,0,0,0,1.067263,0,0,3.505263,3.33,11.75078,0.04957677,4.397264,0,4.397264,7.023875,50.17043,0.1635579,1.009418,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.618955,1.618955,4.939556,0,1.513499,1.618955,133.4917,0,0,0,2.161172,0,0,3.3206,3.15457,7.353511,4.007114,5.315742,0,5.315742,12.06683,86.19147,0.1637373,1.780851,1.728938,5,6.168286
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0.9186937,0,0,2.956463,0,0,0,0,2.03777,8.791282,2.03777,0,2.03777,14.00003,100,0.1634979,0,2.365171,0,11.74774
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,2.707584,2.707584,0,-1,0,2.707584,146.1514,1.107083,0,0,3.957171,2.850088,2.707584,0,0,0,10.62527,0,0,0,14.00003,100,0.1634979,2.978342,3.165737,0,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,3.033993,3.033993,0,-1,0,3.033993,143.6505,1.164671,0,0.007392887,4.358348,3.193677,3.033993,0,0,0,10.62527,0,0,0,14.00003,100,0.1634979,3.337393,3.486678,0,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,-1,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1634979,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.102493,1.102493,0,-1,0,1.102493,370.3821,2.922917,0,0,4.083436,1.160519,1.102493,0,0,0,10.62527,0,0,0,14.00003,100,0.1634979,1.212742,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.8485872,0.8485872,0,-1,0,0.8485872,424.733,2.71098,0,0,3.604229,0.8932496,0.8485872,0,0,0,10.62527,0,0,0,14.00003,100,0.1634979,0.9334459,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,2.178583,2.178583,0,-1,0,2.178583,149.7794,0.9698222,0,0,3.263067,2.293245,2.178583,0,0,0,10.62527,0,0,0,14.00003,100,0.1634979,2.396441,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,2.532107,2.532107,0,-1,0,2.532107,90.15815,0,0,0,2.282901,2.665375,2.532107,0,0,0,10.62527,0,0.382475,-0.382475,13.59686,97.12026,0.1634979,2.785317,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.06073663,0.06073663,0,-1,0,0.06073663,1753.25,0.5759593,0,0,1.064865,0.06393329,0.06073663,0,0,0.4249722,10.2428,0.4249722,0,0.4249722,14.00003,100,0.1634481,0.06681029,0.8518919,0,11.30766
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1634481,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.7836181,0.7836181,0,-1,0,0.7836181,0,0,0,0,0,0.8248611,0.7836181,0,0,0,10.62527,0,0.8248611,-0.8248611,13.13055,93.78944,0.1634481,0.8619799,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,4.132952,3.33,0,-1,0,3.33,0,0,0.8029521,1.216247,0,3.505263,3.33,0,0,0.9165124,9.800413,0,3.505263,-3.505263,9.435677,67.39755,0.1634481,4.546247,0,0,9.800413
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,4.260659,3.33,0,-1,0,3.33,0,0,0.9306592,1.356725,0,3.505263,3.33,0,0,4.811249,6.29515,0,3.505263,-3.505263,5.740804,41.00566,0.1634481,4.686725,0,0,6.29515
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.6011643,0.6011643,0,-1,0,0.6011643,0,0,1.110223E-16,0,0,0.6328046,0.6011643,0,0,8.705986,2.789887,0,0.6328046,-0.6328046,5.07377,36.24114,0.1634481,0.6612808,0,0,2.789887
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.5773063,0.5773063,0,-1,0,0.5773063,0,0,1.110223E-16,0,0,0.6076909,0.5773063,0,0,9.409102,2.157082,0,0.6076909,-0.6076909,4.433208,31.6657,0.1634481,0.635037,0,0,2.157082
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08431,1.549391,0,0,0,4.433208,31.6657,0.1634481,0,0,0,1.549391
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08431,1.549391,0,0,0,4.433208,31.6657,0.1634481,0,0,0,1.549391
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08431,1.549391,0,0,0,4.433208,31.6657,0.1634481,0,0,0,1.549391
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.5491616,0.5491616,0,-1,0,0.5491616,0,0,0,0,0,0.5780649,0.5491616,0,0,10.08431,1.549391,0,0.5780649,-0.5780649,3.823874,27.31333,0.1634481,0.6040778,0,0,1.549391
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.481907,0.481907,0,-1,0,0.481907,0,0,0,0,0,0.5072705,0.481907,0,0,10.72661,0.9713264,0,0.5072705,-0.5072705,3.289164,23.49398,0.1634481,0.5300977,0,0,0.9713264
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2537791,0.2537791,0,0,0,0.2537791,0,0,5.551115E-17,0,0,0.2671359,0.2537791,0,0,11.29024,0.4640559,0,0.2671359,-0.2671359,3.007578,21.48265,0.1634481,0.279157,0,0,0.4640559
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001174631,0.001174631,0,0,0,0.001174631,8384.67,0,0,0,0.09848896,0.001236454,0.001174631,0,0,11.58706,0.19692,0.0972525,0,0.0972525,3.099839,22.14167,0.1634367,0.001292094,0.07879116,0,0.295409
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.7733614,0.7733614,4.278625,0,1.333065,0.7733614,57.42516,0,0,0,0.444104,0,0,3.505263,3.33,11.48981,0.2844473,3.774104,0,3.774104,6.680269,47.71611,0.1636526,0.8506975,0.3552832,5,0.7285513
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.7903221,0.7903221,4.295585,0,1.337695,0.7903221,160.5416,0,0,0,1.268796,0,0,3.505263,3.33,7.715703,3.681141,4.598795,0,4.598795,11.04307,78.87891,0.1637746,0.8693544,1.015036,5,4.949936
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.728675,1.728675,0,-1,0,1.728675,101.8903,0,0,0,1.761352,1.819658,1.728675,0,0,3.116908,7.820057,0,0.05830606,-0.05830606,10.98161,78.43991,0.1637746,1.901543,1.409082,0,9.581409
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,0.9555255,0.9555255,0,-1,0,0.9555255,268.5034,0,0,0,2.565618,1.005816,0.9555255,0,0,3.181693,7.761751,1.559802,0,1.559802,12.46137,89.00959,0.1635927,1.051078,2.052495,0,10.32737
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1701869,0.1701869,0,-1,0,0.1701869,1200.387,0.2418666,0,0,2.042901,0.1791441,0.1701869,0,0,1.621891,9.165573,1.621891,0,1.621891,14.00003,100,0.163404,0.1872056,1.634321,0,11.20847
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.1816958,0.1816958,0,-1,0,0.1816958,920.2874,1.480865,0,0,1.672124,0.1912587,0.1816958,0,0,0,10.62527,0,0,0,14.00003,100,0.163404,0.1998654,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,-1,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.163404,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,2.131333,2.131333,0,-1,0,2.131333,22.73049,0,4.440892E-16,0,0.4844624,2.243509,2.131333,0,0,0,10.62527,0,1.759046,-1.759046,12.14583,86.75576,0.163404,2.344467,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.6615812,0.6615812,0,-1,0,0.6615812,192.0684,0,0,0,1.270689,0.6964012,0.6615812,0,0,1.954496,8.866228,0.5742872,0,0.5742872,12.69065,90.6473,0.1633373,0.7277393,1.016551,0,10.13692
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.4968461,0.4968461,0,-1,0,0.4968461,114.7118,0,0,0,0.569941,0.5229958,0.4968461,0,0,1.380209,9.383086,0.04694512,0,0.04694512,12.73518,90.96542,0.1633319,0.5465307,0.4559528,0,9.953028
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.315836,1.315836,0,-1,0,1.315836,10.74391,0,2.220446E-16,0,0.1413722,1.38509,1.315836,0,0,1.333264,9.425337,0,1.243718,-1.243718,11.42419,81.60119,0.1633319,1.447419,0.1130977,0,9.56671
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,3.06166,3.06166,0,-1,0,3.06166,2.719107,0,0,0.03782606,0.08324982,3.2228,3.06166,0,0,2.715173,8.181619,0,3.13955,-3.13955,8.114813,57.96283,0.1633319,3.367826,0.06659985,0,8.264869
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,3.896519,3.33,0,-1,0,3.33,0,0,0.5665188,0.9561707,0,3.505263,3.33,0,0,6.203562,5.042068,0,3.505263,-3.505263,4.419941,31.57094,0.1633319,4.286171,0,0,5.042068
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,4.36411,1.459965,0,-1,0,1.459965,0,0,2.904145,3.340556,0,1.536806,1.459965,0,0,10.0983,1.536806,0,1.536806,-1.536806,2.800006,20,0.1633319,4.800521,0,0,1.536806
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633319,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.347975,0,0,-1,0,0,0,0,0.347975,0.3827725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633319,0.3827725,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.6037357,0,0,-1,0,0,0,0,0.6037357,0.6641093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633319,0.6641093,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.225391,0,0,-1,0,0,0,0,0.225391,0.2479301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633319,0.2479301,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.9234918,0,0,-1,0,0,0,0,0.9234918,1.015841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633319,1.015841,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633319,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.5278592,0,0,-1,0,0,0,0,0.5278592,0.5806451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633319,0.5806451,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.2201165,0,0,-1,0,0,0,0,0.2201165,0.2421282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633319,0.2421282,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.5292895,0.5292895,4.034553,0,1.266433,0.5292895,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1635452,0.5822184,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.179621,0.179621,3.684884,0,1.170973,0.179621,50.51463,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1636719,0.1975831,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.611702,1.611702,4.86702,0,1.493696,1.611702,44.40877,0,0,0,0.715737,0,0,3.255317,3.092552,5.055125,6.075661,3.808289,0,3.808289,12.81717,91.55106,0.1640062,1.772872,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.246837,9.503121,0.3386339,0,0.3386339,13.13843,93.84575,0.1639671,0,0.2709071,0,9.841755
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,2.263226,2.263226,0,-1,0,2.263226,24.77126,0,0,0,0.5606296,2.382344,2.263226,0,0,0.9082028,9.807892,0,1.821714,-1.821714,11.21818,80.12967,0.1639671,2.489549,0.4485037,0,10.36852
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.003649825,0.003649825,0,-1,0,0.003649825,47736.02,0,0,0,1.742281,0.003841921,0.003649825,0,0,2.932329,7.986178,1.738439,0,1.738439,12.8674,91.90984,0.1637662,0.004014807,1.393825,0,9.728458
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.351321,0.351321,0,-1,0,0.351321,366.0191,0,0,0,1.285902,0.3698116,0.351321,0,0,1.19389,9.550773,0.9160905,0,0.9160905,13.73648,98.11755,0.1636606,0.3864532,1.028722,0,10.83667
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,-1,0,0,0,1.381334,0,0,1.659133,0,0,0,0,0.2777998,10.37525,0.2777998,0,0.2777998,14.00003,100,0.1636286,0,1.327307,0,12.03439
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.537089,1.537089,0,-1,0,1.537089,109.1118,0.05915729,0,0,1.677146,1.617988,1.537089,0,0,0,10.62527,0,0,0,14.00003,100,0.1636286,1.690798,1.341717,0,12.30242
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.324602,1.324602,0,-1,0,1.324602,132.5759,0.3617854,0,0,1.756103,1.394318,1.324602,0,0,0,10.62527,0,0,0,14.00003,100,0.1636286,1.457062,1.404883,0,12.38138
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.7232785,0.7232785,0,-1,0,0.7232785,180.8732,0.5468709,0,0,1.308217,0.7613459,0.7232785,0,0,0,10.62527,0,0,0,14.00003,100,0.1636286,0.7956064,1.046573,0,11.93349
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,1.99707,1.99707,0,-1,0,1.99707,7.910854,0,0,0,0.1579853,2.102179,1.99707,0,0,0,10.62527,0,1.944194,-1.944194,11.95067,85.36174,0.1636286,2.196778,0.1263883,0,10.78326
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,2.160216,8.68108,0.5164806,0,0.5164806,12.44064,88.86156,0.1635691,0,0.4131845,0,9.19756
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,1.643735,9.145912,0.1034797,0,0.1034797,12.53881,89.56277,0.1635572,0,0.08278378,0,9.249393
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.02523434,0.02523434,0,-1,0,0.02523434,0,0,3.469447E-18,0,0,0.02656247,0.02523434,0,0,1.540255,9.239044,0,0.02656247,-0.02656247,12.51081,89.36278,0.1635572,0.02775778,0,0,9.239044
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.569769,9.212481,0,0,0,12.51081,89.36278,0.1635572,0,0,0,9.212481
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.485157,0.485157,0,-1,0,0.485157,0,0,5.551115E-17,0,0,0.5106915,0.485157,0,0,1.569769,9.212481,0,0.5106915,-0.5106915,11.9725,85.51767,0.1635572,0.5336727,0,0,9.212481
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.6469609,0.6469609,0,-1,0,0.6469609,0,0,1.110223E-16,0,0,0.6810115,0.6469609,0,0,2.137204,8.701791,0,0.6810115,-0.6810115,11.25465,80.39019,0.1635572,0.711657,0,0,8.701791
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.103457,0.103457,0,-1,0,0.103457,0,0,1.387779E-17,0,0,0.1089021,0.103457,0,0,2.893884,8.020779,0,0.1089021,-0.1089021,11.13986,79.57024,0.1635572,0.1138027,0,0,8.020779
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.014886,7.911877,0,0,0,11.13986,79.57024,0.1635572,0,0,0,7.911877
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.07709146,0.07709146,0,-1,0,0.07709146,0,0,1.387779E-17,0,0,0.08114891,0.07709146,0,0,3.014886,7.911877,0,0.08114891,-0.08114891,11.05432,78.95925,0.1635572,0.08480061,0,0,7.911877
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.3159323,0.3159323,0,-1,0,0.3159323,0,0,5.551115E-17,0,0,0.3325603,0.3159323,0,0,3.105052,7.830728,0,0.3325603,-0.3325603,10.70377,76.45534,0.1635572,0.3475255,0,0,7.830728
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.3483113,0.3483113,0,-1,0,0.3483113,0,0,0,0,0,0.3666435,0.3483113,0,0,3.474563,7.498168,0,0.3666435,-0.3666435,10.31729,73.69479,0.1635572,0.3831425,0,0,7.498168
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.08036999,0.08036999,0,-1,0,0.08036999,0,0,0,0,0,0.08459999,0.08036999,0,0,3.881945,7.131524,0,0.08459999,-0.08459999,10.22812,73.05782,0.1635572,0.08840699,0,0,7.131524
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1976272,0.1976272,0,0,0,0.1976272,0,0,0,0,0,0.2080287,0.1976272,0,0,3.975945,7.046924,0,0.2080287,-0.2080287,10.00883,71.49153,0.1635572,0.21739,0,0,7.046924
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.2943935,0.2943935,0,0,0,0.2943935,12.53794,0,5.551115E-17,0,0.03691087,0.3098879,0.2943935,0,0,4.207088,6.838895,0,0.2729771,-0.2729771,9.721091,69.43623,0.1635572,0.3238329,0.0295287,0,6.875806
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1176651,0.1176651,0,0,0,0.1176651,686.3911,0,0,0,0.8076424,0.1238579,0.1176651,0,0,4.510396,6.565918,0.6837844,0,0.6837844,10.36979,74.06976,0.1634786,0.1294316,0.6461139,0,7.373561
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.555521,1.555521,0,0,0,1.555521,75.52041,0,0,0,1.174736,1.637391,1.555521,0,0,3.826611,7.181324,0,0.4626548,-0.4626548,9.882105,70.58633,0.1634786,1.711074,0.9397889,0,8.35606
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,2.335725,2.335725,0,-1,0,2.335725,77.6956,0,0,0,1.814756,2.458658,2.335725,0,0,4.340672,6.718669,0,0.6439023,-0.6439023,9.203373,65.73824,0.1634786,2.569298,1.451805,0,8.533425
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.041055,1.041055,0,-1,0,1.041055,186.2627,0,0,0,1.939097,1.095847,1.041055,0,0,5.056119,6.074767,0.84325,0,0.84325,10.00335,71.45235,0.1633817,1.14516,1.551278,0,8.013865
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.123785,0.123785,0,-1,0,0.123785,2022.843,0,0,0,2.503977,0.1303,0.123785,0,0,4.212869,6.833693,2.373677,0,2.373677,12.25522,87.53709,0.1631095,0.1361635,2.003181,0,9.337669
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,2.095612,2.095612,0,-1,0,2.095612,169.5085,0,0,0,3.552241,2.205908,2.095612,0,0,1.839192,8.970001,1.346333,0,1.346333,13.53246,96.66024,0.1629556,2.305173,2.841793,0,12.52224
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,1.930084,1.930084,0,-1,0,1.930084,177.4874,0.9011287,0,0,3.425655,2.031667,1.930084,0,0,0.4928588,10.1817,0.4928588,0,0.4928588,14.00003,100,0.1628993,2.123092,2.740524,0,13.60736
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.5943546,0.5943546,0,-1,0,0.5943546,639.3365,3.174289,0,0,3.799926,0.6256364,0.5943546,0,0,0,10.62527,0,0,0,14.00003,100,0.1628993,0.6537901,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.390844,0.390844,0,-1,0,0.390844,711.2825,2.36859,0,0,2.780005,0.4114147,0.390844,0,0,0,10.62527,0,0,0,14.00003,100,0.1628993,0.4299284,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.5165837,0.5165837,0,-1,0,0.5165837,366.2186,1.348053,0,0,1.891826,0.5437723,0.5165837,0,0,0,10.62527,0,0,0,14.00003,100,0.1628993,0.568242,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,2.673578,2.673578,0,-1,0,2.673578,33.21181,0,0,0,0.8879437,2.814293,2.673578,0,0,0,10.62527,0,1.926349,-1.926349,11.96948,85.4961,0.1628993,2.940936,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,2.140388,8.698925,0.07425752,0,0.07425752,12.03992,85.99929,0.1628908,0,0.05940602,0,8.773183
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,3.302454,3.302454,0,-1,0,3.302454,0,0,4.440892E-16,0.3026989,0,3.476267,3.302454,0,0,2.06613,8.765757,0,3.476267,-3.476267,8.375618,59.82572,0.1628908,3.632699,0,0,8.765757
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,5.355925,3.33,0,-1,0,3.33,0,0,2.025924,2.561517,0,3.505263,3.33,0,0,5.928649,5.28949,0,3.505263,-3.505263,4.680746,33.43383,0.1628908,5.891517,0,0,5.28949
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,3.885239,1.695016,0,-1,0,1.695016,0,0,2.190223,2.578747,0,1.784227,1.695016,0,0,9.823386,1.784227,0,1.784227,-1.784227,2.800006,20,0.1628908,4.273763,0,0,1.784227
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.5680108,0,0,-1,0,0,0,0,0.5680108,0.6248119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628908,0.6248119,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628908,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.6647242,0,0,-1,0,0,0,0,0.6647242,0.7311966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628908,0.7311966,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628908,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.5904018,0,0,-1,0,0,0,0,0.5904018,0.649442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628908,0.649442,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.7963374,0,0,-1,0,0,0,0,0.7963374,0.8759711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628908,0.8759711,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.5407786,0,0,-1,0,0,0,0,0.5407786,0.5948565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1628908,0.5948565,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1466641,0.1466641,3.651927,0,1.161976,0.1466641,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.163021,0.1613305,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.7792909,0.7792909,4.284554,0,1.334683,0.7792909,13.19374,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1632726,0.8572199,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,3.688614,3.688614,5,0,1.53,3.688614,23.37637,0,0,0,0.862264,0,0,1.311386,1.245817,5.043043,6.086536,2.108081,0,2.108081,11.21568,80.11183,0.163483,4.057475,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,1.869919,1.869919,0,0,0,1.869919,111.9438,0,0,0,2.093259,1.968336,1.869919,0,0,2.934962,7.983809,0.1249235,0,0.1249235,11.33419,80.95835,0.1634688,2.056911,1.674607,0,10.07707
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.6841947,0.6841947,0,-1,0,0.6841947,302.4759,0,0,0,2.069524,0.7202049,0.6841947,0,0,2.810038,8.09624,1.349319,0,1.349319,12.61427,90.10174,0.1633153,0.7526141,1.655619,0,10.16576
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.076145,1.076145,0,-1,0,1.076145,194.1689,0,0,0,2.089539,1.132784,1.076145,0,0,1.460719,9.310627,0.9567547,0,0.9567547,13.52193,96.58499,0.1632067,1.183759,1.671631,0,11.40017
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,0.9471794,0.9471794,0,-1,0,0.9471794,283.4919,1.184181,0,0,2.685177,0.997031,0.9471794,0,0,0.5039642,10.17171,0.5039642,0,0.5039642,14.00003,100,0.1631496,1.041897,2.148141,0,12.85688
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.651571,0.651571,0,-1,0,0.651571,622.062,3.367312,0,0,4.053176,0.6858643,0.651571,0,0,0,10.62527,0,0,0,14.00003,100,0.1631496,0.7167282,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.695839,1.695839,0,-1,0,1.695839,216.8427,1.89221,0,0,3.677304,1.785094,1.695839,0,0,0,10.62527,0,0,0,14.00003,100,0.1631496,1.865423,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1631496,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,0.9284428,0.9284428,0,-1,0,0.9284428,261.989,1.45511,0,0,2.432418,0.9773083,0.9284428,0,0,0,10.62527,0,0,0,14.00003,100,0.1631496,1.021287,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,2.187615,2.187615,0,-1,0,2.187615,65.9828,0,0,0,1.44345,2.302753,2.187615,0,0,0,10.62527,0,0.8593032,-0.8593032,13.09424,93.53012,0.1631496,2.406377,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,2.106858,2.106858,0,-1,0,2.106858,36.21661,0,4.440892E-16,0,0.7630328,2.217746,2.106858,0,0,0.9547813,9.765971,0,1.454713,-1.454713,11.56084,82.57727,0.1631496,2.317544,0.6104262,0,10.529
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.643448,1.643448,0,-1,0,1.643448,5.931187,0,4.440892E-16,0,0.09747595,1.729945,1.643448,0,0,2.571129,8.311258,0,1.632469,-1.632469,9.840067,70.28606,0.1631496,1.807793,0.07798076,0,8.408734
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.048155,2.048155,0,-1,0,2.048155,0,0,0,0,0,2.155953,2.048155,0,0,4.384984,6.678789,0,2.155953,-2.155953,7.567493,54.05342,0.1631496,2.252971,0,0,6.678789
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,5.372447,3.33,0,-1,0,3.33,0,0,2.042447,2.579692,0,3.505263,3.33,0,0,6.780487,4.522836,0,3.505263,-3.505263,3.872622,27.66153,0.1631496,5.909692,0,0,4.522836
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.60707,0.9666943,0,-1,0,0.9666943,0,0,1.640375,1.901082,0,1.017573,0.9666943,0,0,10.67522,1.017573,0,1.017573,-1.017573,2.800006,20,0.1631496,2.867777,0,0,1.017573
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.173782,0,0,-1,0,0,0,0,0.173782,0.1911602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1631496,0.1911602,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.5301327,0,0,-1,0,0,0,0,0.5301327,0.583146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1631496,0.583146,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2728854,0,0,-1,0,0,0,0,0.2728854,0.3001739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1631496,0.3001739,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.06525614,0,0,-1,0,0,0,0,0.06525614,0.07178176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1631496,0.07178176,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.5376075,0,0,-1,0,0,0,0,0.5376075,0.5913682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1631496,0.5913682,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.3791267,0,0,-1,0,0,0,0,0.3791267,0.4170393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1631496,0.4170393,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2922637,0,0,-1,0,0,0,0,0.2922637,0.32149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1631496,0.32149,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.5590872,0.5590872,4.064351,0,1.274568,0.5590872,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1633648,0.614996,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.3413378,0.3413378,3.846601,0,1.215122,0.3413378,31.53761,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.1635212,0.3754716,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.18342,1.18342,4.688683,0,1.44501,1.18342,80.13784,0,0,0,0.9483671,0,0,3.505263,3.33,5.03821,6.090885,4.278367,0,4.278367,13.27918,94.85107,0.1637581,1.301762,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.646576,1.646576,0,0,0,1.646576,102.8148,0,0,0,1.692923,1.733238,1.646576,0,0,0.7598433,9.941415,0,0.04031457,-0.04031457,13.23668,94.54754,0.1637581,1.811233,1.354339,0,11.63434
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.334031,1.334031,0,-1,0,1.334031,150.5061,0,0,0,2.007797,1.404243,1.334031,0,0,0.8046373,9.901101,0.6035544,0,0.6035544,13.80926,98.63741,0.1636899,1.467434,1.606238,0,11.9089
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.8768493,0.8768493,0,-1,0,0.8768493,276.6877,1.302052,0,0,2.426134,0.9229993,0.8768493,0,0,0.2010829,10.4443,0.2010829,0,0.2010829,14.00003,100,0.1636672,0.9645342,1.940907,0,12.87043
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,1.831554,1.831554,0,-1,0,1.831554,136.5797,0.573579,0,0,2.501531,1.927952,1.831554,0,0,0,10.62527,0,0,0,14.00003,100,0.1636672,2.014709,2.001225,0,13.1268
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.626002,1.626002,0,-1,0,1.626002,164.5582,0.9641377,0,0,2.675719,1.711581,1.626002,0,0,0,10.62527,0,0,0,14.00003,100,0.1636672,1.788602,2.140575,0,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,1.812166,1.812166,0,-1,0,1.812166,186.6429,1.474735,0,0,3.382279,1.907543,1.812166,0,0,0,10.62527,0,0,0,14.00003,100,0.1636672,1.993383,2.705823,0,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.3770122,0.3770122,0,-1,0,0.3770122,545.9,1.661255,0,0,2.05811,0.396855,0.3770122,0,0,0,10.62527,0,0,0,14.00003,100,0.1636672,0.4147134,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.673812,0.673812,0,-1,0,0.673812,191.1819,0.578931,0,0,1.288207,0.7092758,0.673812,0,0,0,10.62527,0,0,0,14.00003,100,0.1636672,0.7411932,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1581367,0.1581367,0,-1,0,0.1581367,748.4598,1.01713,0,0,1.18359,0.1664597,0.1581367,0,0,0,10.62527,0,0,0,14.00003,100,0.1636672,0.1739504,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.37038,1.37038,0,-1,0,1.37038,51.82167,0,2.220446E-16,0,0.7101539,1.442505,1.37038,0,0,0,10.62527,0,0.7323515,-0.7323515,13.22806,94.48597,0.1636672,1.507418,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,0.8137239,9.892922,0.05265518,0,0.05265518,13.27802,94.84277,0.1636613,0,0.04212414,0,9.945578
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.667508,2.667508,0,-1,0,2.667508,0,0,4.440892E-16,0,0,2.807903,2.667508,0,0,0.7610687,9.940312,0,2.807903,-2.807903,10.31822,73.70146,0.1636613,2.934259,0,0,9.940312
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.042535,2.042535,0,-1,0,2.042535,0,0,0,0,0,2.150037,2.042535,0,0,3.880961,7.13241,0,2.150037,-2.150037,8.051888,57.51337,0.1636613,2.246788,0,0,7.13241
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1463943,0.1463943,0,-1,0,0.1463943,0,0,0,0,0,0.1540992,0.1463943,0,0,6.26989,4.982373,0,0.1540992,-0.1540992,7.889453,56.35312,0.1636613,0.1610337,0,0,4.982373
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.9907135,0.9907135,0,-1,0,0.9907135,0,0,1.110223E-16,0,0,1.042856,0.9907135,0,0,6.441112,4.828274,0,1.042856,-1.042856,6.790186,48.50123,0.1636613,1.089785,0,0,4.828274
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2524947,0.2524947,0,-1,0,0.2524947,0,0,5.551115E-17,0,0,0.2657839,0.2524947,0,0,7.599841,3.785417,0,0.2657839,-0.2657839,6.510025,46.50009,0.1636613,0.2777442,0,0,3.785417
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2566007,0.2566007,0,-1,0,0.2566007,0,0,0,0,0,0.270106,0.2566007,0,0,7.895156,3.519634,0,0.270106,-0.270106,6.225308,44.4664,0.1636613,0.2822608,0,0,3.519634
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1768533,0.1768533,0,-1,0,0.1768533,0,0,0,0,0,0.1861613,0.1768533,0,0,8.195274,3.249527,0,0.1861613,-0.1861613,6.029077,43.06475,0.1636613,0.1945386,0,0,3.249527
