Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1312796,0.1312796,0,-1,0,0.1312796,0,0,0,0,0,0.1381891,0.1312796,0,0,8.40212,3.063366,0,0.1381891,-0.1381891,5.883413,42.0243,0.1636613,0.1444076,0,0,3.063366
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.555663,2.925177,0,0,0,5.883413,42.0243,0.1636613,0,0,0,2.925177
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.4901831,0.4901831,0,-1,0,0.4901831,0,0,1.110223E-16,0,0,0.5159822,0.4901831,0,0,8.555663,2.925177,0,0.5159822,-0.5159822,5.33952,38.13935,0.1636613,0.5392014,0,0,2.925177
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.4476992,0.4476992,0,0,0,0.4476992,0,0,5.551115E-17,0,0,0.4712623,0.4476992,0,0,9.128977,2.409195,0,0.4712623,-0.4712623,4.842766,34.59111,0.1636613,0.4924691,0,0,2.409195
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,9.652602,1.937933,0.03162457,0,0.03162457,4.872767,34.80541,0.1636577,0,0.02529966,0,1.969557
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,2.31795,2.31795,5,0,1.53,2.31795,46.77558,0,0,0,1.084234,0,0,2.68205,2.547948,9.620977,1.966395,3.632182,0,3.632182,8.318558,59.41816,0.1640232,2.549745,0.8673875,5,3.050629
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,3.260355,3.260355,5,0,1.53,3.260355,66.36668,0,0,0,2.163789,0,0,1.739645,1.652663,5.988795,5.235359,3.816452,0,3.816452,11.93916,85.27956,0.164374,3.58639,1.731031,5,7.399148
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,2.394631,2.394631,0,-1,0,2.394631,133.9959,0,0,0,3.208708,2.520664,2.394631,0,0,2.172343,8.670166,0.6880435,0,0.6880435,12.5919,89.94195,0.1642965,2.634094,2.566966,0,11.87887
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,-1,0,0,0,1.461752,0,0,2.946052,0,0,0,0,1.484299,9.289405,1.484299,0,1.484299,14.00003,100,0.1641295,0,2.356841,0,12.23546
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,0.9914014,0.9914014,0,-1,0,0.9914014,392.2821,2.84551,0,0,3.889091,1.04358,0.9914014,0,0,0,10.62527,0,0,0,14.00003,100,0.1641295,1.090542,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.387561,1.387561,0,-1,0,1.387561,325.8071,3.060183,0,0,4.520774,1.460591,1.387561,0,0,0,10.62527,0,0,0,14.00003,100,0.1641295,1.526317,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.6406067,0.6406067,0,-1,0,0.6406067,507.4064,2.576157,0,0,3.25048,0.6743228,0.6406067,0,0,0,10.62527,0,0,0,14.00003,100,0.1641295,0.7046674,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1641295,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.653008,1.653008,0,-1,0,1.653008,172.0657,1.10425,0,0,2.844259,1.740008,1.653008,0,0,0,10.62527,0,0,0,14.00003,100,0.1641295,1.818309,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,3.154783,3.154783,0,-1,0,3.154783,56.57146,0,0,0.1402612,1.784707,3.320824,3.154783,0,0,0,10.62527,0,1.536117,-1.536117,12.38082,88.43423,0.1641295,3.470261,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.3147004,0.3147004,0,-1,0,0.3147004,258.0057,0,0,0,0.8119451,0.3312636,0.3147004,0,0,1.706797,9.089157,0.4806815,0,0.4806815,12.83683,91.69147,0.1640755,0.3461705,0.6495561,0,9.901102
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,3.817015,3.33,0,-1,0,3.33,3.441355,0,0.4870153,0.8687168,0.1145971,3.505263,3.33,0,0,1.226116,9.52177,0,3.390666,-3.390666,9.262757,66.16241,0.1640755,4.198717,0.09167771,0,9.636367
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,2.18609,2.18609,0,-1,0,2.18609,0,0,0,0,0,2.301148,2.18609,0,0,4.993522,6.131104,0,2.301148,-2.301148,6.837134,48.83657,0.1640755,2.404699,0,0,6.131104
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.870096,2.870096,0,-1,0,2.870096,0,0,0,0,0,3.021154,2.870096,0,0,7.550353,3.829957,0,3.021154,-3.021154,3.652558,26.08965,0.1640755,3.157106,0,0,3.829957
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.09360399,0.09360399,0,-1,0,0.09360399,0,0,0,0,0,0.09853052,0.09360399,0,0,10.90719,0.8088025,0,0.09853052,-0.09853052,3.548698,25.34779,0.1640755,0.1029644,0,0,0.8088025
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.6839398,0.6747584,0,-1,0,0.6747584,0,0,0.009181404,0.07757539,0,0.710272,0.6747584,0,0,11.01667,0.710272,0,0.710272,-0.710272,2.800006,20,0.1640755,0.7523338,0,0,0.710272
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.4865769,0,0,-1,0,0,0,0,0.4865769,0.5352346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1640755,0.5352346,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.807128,0,0,-1,0,0,0,0,0.807128,0.8878408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1640755,0.8878408,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.5676595,0,0,-1,0,0,0,0,0.5676595,0.6244255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1640755,0.6244255,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.3585986,0,0,-1,0,0,0,0,0.3585986,0.3944585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1640755,0.3944585,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.09484464,0,0,-1,0,0,0,0,0.09484464,0.1043291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1640755,0.1043291,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.08173496,0,0,-1,0,0,0,0,0.08173496,0.08990845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1640755,0.08990845,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.5149512,0.5149512,4.020215,0,1.262519,0.5149512,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1642762,0.5664463,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.005645562,0.005645562,3.510909,0,1.123478,0.005645562,979.4964,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.1643646,0.006210119,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.1643875,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.268738,1.268738,0,0,0,1.268738,71.68335,0,2.220446E-16,0,0.9094741,1.335514,1.268738,0,0,1.133647,9.604992,0,0.4260398,-0.4260398,12.47547,89.11033,0.1643875,1.395612,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.301687,1.301687,0,-1,0,1.301687,78.37476,0,0,0,1.020194,1.370197,1.301687,0,0,1.607025,9.178952,0,0.3500029,-0.3500029,12.10653,86.47507,0.1643875,1.431856,0.8161554,0,10.19915
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,-1,0,0,0,0,0,0,0.7588159,0,0,0,0,1.995917,8.828949,0.7588159,0,0.7588159,12.82641,91.61703,0.1643028,0,0.6070527,0,9.587765
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.674079,1.674079,0,-1,0,1.674079,58.98429,0,0,0,0.9874438,1.762189,1.674079,0,0,1.237101,9.511884,0,0.7747449,-0.7747449,12.00976,85.78381,0.1643028,1.841487,0.789955,0,10.49933
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1446719,0.1446719,0,-1,0,0.1446719,248.4227,0,0,0,0.3593978,0.1522862,0.1446719,0,0,2.097929,8.737139,0.2071116,0,0.2071116,12.20624,87.18726,0.1642797,0.1591391,0.2875182,0,9.096537
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1320188,0.1320188,0,-1,0,0.1320188,304.3751,0,0,0,0.4018323,0.1389671,0.1320188,0,0,1.890817,8.923539,0.2628651,0,0.2628651,12.45562,88.96851,0.1642503,0.1452207,0.3214658,0,9.325371
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.274375,1.274375,0,-1,0,1.274375,37.46349,0,2.220446E-16,0,0.4774255,1.341447,1.274375,0,0,1.627952,9.160117,0,0.8640221,-0.8640221,11.54486,82.4631,0.1642503,1.401813,0.3819404,0,9.637543
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,2.119695,2.119695,0,-1,0,2.119695,38.39911,0,4.440892E-16,0,0.8139441,2.231258,2.119695,0,0,2.587976,8.296096,0,1.417314,-1.417314,10.05088,71.79184,0.1642503,2.331665,0.6511553,0,9.11004
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,4.16277,6.878781,0.412155,0,0.412155,10.44188,74.58472,0.1642044,0,0.329724,0,7.290936
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,2.805509,2.805509,0,-1,0,2.805509,24.25972,0,0,0,0.6806086,2.953167,2.805509,0,0,3.750615,7.249721,0,2.272558,-2.272558,8.046395,57.47414,0.1642044,3.08606,0.5444869,0,7.930329
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,3.762328,3.33,0,-1,0,3.33,3.155298,0,0.4323282,0.8085611,0.1050714,3.505263,3.33,0,0,6.27568,4.977162,0,3.400192,-3.400192,4.462279,31.87336,0.1642044,4.138561,0.08405713,0,5.082234
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.717029,1.498122,0,-1,0,1.498122,0,0,0.2189068,0.3906097,0,1.576971,1.498122,0,0,10.05367,1.576971,0,1.576971,-1.576971,2.800006,20,0.1642044,1.888732,0,0,1.576971
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.549571,0,0,-1,0,0,0,0,2.549571,2.804528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,2.804528,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.019065,0,0,-1,0,0,0,0,2.019065,2.220972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,2.220972,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.148509,0,0,-1,0,0,0,0,0.148509,0.1633599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,0.1633599,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.5077739,0,0,-1,0,0,0,0,0.5077739,0.5585513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,0.5585513,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.3364009,0,0,-1,0,0,0,0,0.3364009,0.370041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,0.370041,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.5003269,0,0,-1,0,0,0,0,0.5003269,0.5503597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,0.5503597,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2688751,0,0,-1,0,0,0,0,0.2688751,0.2957627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,0.2957627,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2009035,0,0,-1,0,0,0,0,0.2009035,0.2209939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,0.2209939,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.5601757,0,0,-1,0,0,0,0,0.5601757,0.6161932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1642044,0.6161932,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2508732,0.2508732,3.756136,0,1.190425,0.2508732,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1643489,0.2759606,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.705662,0.705662,4.210925,0,1.314583,0.705662,2.309615,0,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1645842,0.7762282,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,2.880921,2.880921,5,0,1.53,2.880921,33.21296,0,0,0,0.9568389,0,0,2.119079,2.013125,5.129562,6.008668,2.969964,0,2.969964,11.95125,85.36593,0.164874,3.169013,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.8559167,0.8559167,0,0,0,0.8559167,235.2101,0,0,0,2.013203,0.9009649,0.8559167,0,0,2.159598,8.681636,1.112238,0,1.112238,13.00641,92.90278,0.1647504,0.9415084,1.610562,0,10.69484
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.5603868,0.5603868,0,-1,0,0.5603868,519.4241,1.273543,0,0,2.910785,0.5898809,0.5603868,0,0,1.04736,9.68265,1.04736,0,1.04736,14.00003,100,0.1646342,0.6164255,2.328628,0,12.59343
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,2.550925,2.550925,0,-1,0,2.550925,113.934,0.2211873,0,0,2.906372,2.685184,2.550925,0,0,0,10.62527,0,0,0,14.00003,100,0.1646342,2.806018,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.670317,2.670317,0,-1,0,2.670317,139.8111,0.9225407,0,0,3.733401,2.81086,2.670317,0,0,0,10.62527,0,0,0,14.00003,100,0.1646342,2.937349,2.986721,0,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,1.834818,1.834818,0,-1,0,1.834818,204.5979,1.822611,0,0,3.753999,1.931388,1.834818,0,0,0,10.62527,0,0,0,14.00003,100,0.1646342,2.0183,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.540963,2.540963,0,-1,0,2.540963,134.1305,0.7335094,0,0,3.408207,2.674698,2.540963,0,0,0,10.62527,0,0,0,14.00003,100,0.1646342,2.795059,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,2.362726,2.362726,0,-1,0,2.362726,154.8753,1.172198,0,0,3.659279,2.48708,2.362726,0,0,0,10.62527,0,0,0,14.00003,100,0.1646342,2.598999,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,3.085114,3.085114,0,-1,0,3.085114,90.86231,0,0,0.06362545,2.803206,3.247488,3.085114,0,0,0,10.62527,0,0.4442826,-0.4442826,13.53171,96.6549,0.1646342,3.393625,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,1.98202,1.98202,0,-1,0,1.98202,79.69449,0,2.220446E-16,0,1.579561,2.086337,1.98202,0,0,0.4936473,10.18099,0,0.5067761,-0.5067761,12.99752,92.83927,0.1646342,2.180222,1.263649,0,11.76055
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,0.9472431,0.9472431,0,-1,0,0.9472431,76.71408,0,0,0,0.7266688,0.997098,0.9472431,0,0,1.056732,9.674215,0,0.2704292,-0.2704292,12.71247,90.80315,0.1646342,1.041967,0.5813351,0,10.40088
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,3.439501,3.33,0,-1,0,3.33,3.222143,0,0.109501,0.453451,0.1072974,3.505263,3.33,0,0,1.357209,9.403787,0,3.397966,-3.397966,9.130696,65.21913,0.1646342,3.783451,0.08583789,0,9.511084
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,3.118529,3.118529,0,-1,0,3.118529,0,0,0,0.1003821,0,3.282662,3.118529,0,0,5.132726,6.005821,0,3.282662,-3.282662,5.670466,40.50325,0.1646342,3.430382,0,0,6.005821
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,3.695342,2.587,0,-1,0,2.587,0,0,1.108341,1.477876,0,2.723158,2.587,0,0,8.780128,2.723158,0,2.723158,-2.723158,2.800006,20,0.1646342,4.064876,0,0,2.723158
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,4.221587,0,0,-1,0,0,0,0,4.221587,4.643745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646342,4.643745,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2866786,0,0,-1,0,0,0,0,0.2866786,0.3153464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646342,0.3153464,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1473171,0,0,-1,0,0,0,0,0.1473171,0.1620488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646342,0.1620488,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2682302,0,0,-1,0,0,0,0,0.2682302,0.2950532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646342,0.2950532,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.567993,0,0,-1,0,0,0,0,0.567993,0.6247923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646342,0.6247923,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.476309,0,0,-1,0,0,0,0,0.476309,0.5239399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646342,0.5239399,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2974924,0,0,-1,0,0,0,0,0.2974924,0.3272417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646342,0.3272417,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2444335,0,0,-1,0,0,0,0,0.2444335,0.2688768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1646342,0.2688768,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.146459,0.146459,3.651722,0,1.16192,0.146459,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1647554,0.1611049,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1648362,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,0.9645892,0.9645892,4.469852,0,1.38527,0.9645892,94.36088,0,0,0,0.9101948,0,0,3.505263,3.33,5.055261,6.075539,4.240195,0,4.240195,13.22679,94.47687,0.1650218,1.061048,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.59884,1.59884,0,0,0,1.59884,112.9246,0,0,0,1.805484,1.682989,1.59884,0,0,0.8150663,9.891714,0.1224946,0,0.1224946,13.343,95.30693,0.1650083,1.758723,1.444387,0,11.6972
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.785064,1.785064,0,-1,0,1.785064,138.5321,0,0,0,2.472885,1.879014,1.785064,0,0,0.6925718,10.00196,0.5938711,0,0.5938711,13.90639,99.33118,0.1649429,1.96357,1.978308,0,12.47484
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.606463,1.606463,0,-1,0,1.606463,151.8337,0.6494378,0,0,2.439152,1.691014,1.606463,0,0,0.09870062,10.53644,0.09870062,0,0.09870062,14.00003,100,0.164932,1.767109,1.951322,0,12.9756
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.6042333,0.6042333,0,-1,0,0.6042333,544.5715,2.654448,0,0,3.290483,0.6360351,0.6042333,0,0,0,10.62527,0,0,0,14.00003,100,0.164932,0.6646567,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,-1,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.164932,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,2.877979,2.877979,0,-1,0,2.877979,142.9418,1.084385,0,0,4.113837,3.029452,2.877979,0,0,0,10.62527,0,0,0,14.00003,100,0.164932,3.165777,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.164932,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,2.576511,2.576511,0,-1,0,2.576511,123.3424,0.4658126,0,0,3.177929,2.712116,2.576511,0,0,0,10.62527,0,0,0,14.00003,100,0.164932,2.834162,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.161531,1.161531,0,-1,0,1.161531,179.6724,0.8642862,0,0,2.08695,1.222664,1.161531,0,0,0,10.62527,0,0,0,14.00003,100,0.164932,1.277684,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,3.007688,3.007688,0,-1,0,3.007688,28.2178,0,4.440892E-16,0,0.8487033,3.165987,3.007688,0,0,0,10.62527,0,2.317284,-2.317284,11.5574,82.55267,0.164932,3.308457,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.6713271,0.6713271,0,-1,0,0.6713271,13.34254,0,1.110223E-16,0,0.0895721,0.70666,0.6713271,0,0,2.57476,8.30799,0,0.617088,-0.617088,10.90693,77.90648,0.164932,0.7384598,0.07165768,0,8.397562
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,5.689305,3.33,0,-1,0,3.33,0,0,2.359305,2.928236,0,3.505263,3.33,0,0,3.260413,7.690902,0,3.505263,-3.505263,7.212057,51.51459,0.164932,6.258236,0,0,7.690902
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.15515,4.185639,0,0,0,7.212057,51.51459,0.164932,0,0,0,4.185639
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2898206,0.2898206,0,-1,0,0.2898206,0,0,5.551115E-17,0,0,0.3050744,0.2898206,0,0,7.15515,4.185639,0,0.3050744,-0.3050744,6.89048,49.21762,0.164932,0.3188027,0,0,4.185639
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.4543515,0.4543515,0,-1,0,0.4543515,0,0,5.551115E-17,0,0,0.4782648,0.4543515,0,0,7.494122,3.880565,0,0.4782648,-0.4782648,6.386345,45.61666,0.164932,0.4997867,0,0,3.880565
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.3061566,0.3061566,0,-1,0,0.3061566,0,0,0,0,0,0.3222701,0.3061566,0,0,8.025527,3.4023,0,0.3222701,-0.3222701,6.046642,43.19022,0.164932,0.3367723,0,0,3.4023
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.2061603,0.2061603,0,-1,0,0.2061603,0,0,2.775558E-17,0,0,0.2170108,0.2061603,0,0,8.383605,3.08003,0,0.2170108,-0.2170108,5.817893,41.55629,0.164932,0.2267763,0,0,3.08003
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.624728,2.863019,0,0,0,5.817893,41.55629,0.164932,0,0,0,2.863019
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.3019119,0.3019119,0,-1,0,0.3019119,0,0,5.551115E-17,0,0,0.317802,0.3019119,0,0,8.624728,2.863019,0,0.317802,-0.317802,5.4829,39.16349,0.164932,0.3321031,0,0,2.863019
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.6291872,0.6291872,0,-1,0,0.6291872,0,0,1.110223E-16,0,0,0.6623023,0.6291872,0,0,8.977841,2.545217,0,0.6623023,-0.6623023,4.784772,34.17688,0.164932,0.6921059,0,0,2.545217
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.4739459,0.4739459,0,-1,0,0.4739459,0,0,5.551115E-17,0,0,0.4988905,0.4739459,0,0,9.713733,1.882915,0,0.4988905,-0.4988905,4.258895,30.42062,0.164932,0.5213405,0,0,1.882915
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.6575649,0.6575649,0,0,0,0.6575649,0,0,1.110223E-16,0,0,0.6921736,0.6575649,0,0,10.26805,1.384024,0,0.6921736,-0.6921736,3.52928,25.2091,0.164932,0.7233214,0,0,1.384024
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.5330241,0.5330241,0,0,0,0.5330241,3.244346,0,1.110223E-16,0,0.01729314,0.561078,0.5330241,0,0,11.03714,0.6918508,0,0.5437848,-0.5437848,2.956081,21.11482,0.164932,0.5863265,0.01383451,0,0.7091439
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,2.347515,2.347515,5,0,1.53,2.347515,46.98665,0,0,0,1.103019,0,0,2.652485,2.519861,11.64134,0.148066,3.62288,0,3.62288,6.393046,45.66452,0.1652818,2.582266,0.8824149,5,1.251085
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,3.370508,3.370508,5,0,1.53,3.370508,69.03387,0,0,0,2.326792,0,0,1.629492,1.548017,8.018463,3.408657,3.87481,0,3.87481,10.06901,71.92138,0.1656123,3.707559,1.861434,5,5.73545
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.609825,1.609825,0,-1,0,1.609825,214.1498,0,0,0,3.447437,1.694553,1.609825,0,0,4.143653,6.895986,1.752884,0,1.752884,11.73195,83.79944,0.1654195,1.770808,2.757949,0,10.34342
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.579891,1.579891,0,-1,0,1.579891,255.3029,0,0,0,4.033508,1.663043,1.579891,0,0,2.390769,8.473581,2.370464,0,2.370464,13.98076,99.8624,0.1651596,1.73788,3.226806,0,12.50709
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,1.8363,1.8363,0,-1,0,1.8363,212.1055,1.94164,0,0,3.894892,1.932947,1.8363,0,0,0.02030516,10.607,0.02030516,0,0.02030516,14.00003,100,0.1651573,2.01993,3.115913,0,14.50189
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.730798,1.730798,0,-1,0,1.730798,225.2814,2.077274,0,0,3.899166,1.821893,1.730798,0,0,0,10.62527,0,0,0,14.00003,100,0.1651573,1.903878,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.350675,1.350675,0,-1,0,1.350675,256.495,2.042651,0,0,3.464414,1.421763,1.350675,0,0,0,10.62527,0,0,0,14.00003,100,0.1651573,1.485742,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.266412,1.266412,0,-1,0,1.266412,228.4638,1.560227,0,0,2.893293,1.333065,1.266412,0,0,0,10.62527,0,0,0,14.00003,100,0.1651573,1.393053,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.525961,2.525961,0,-1,0,2.525961,84.61,0,0,0,2.137216,2.658906,2.525961,0,0,0,10.62527,0,0.5216906,-0.5216906,13.45012,96.07207,0.1651573,2.778557,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,1.159941,0,0,1.739597,0,0,0,0,0.5796562,10.10358,0.5796562,0,0.5796562,14.00003,100,0.1650939,0,1.391677,0,11.84318
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,2.343927,2.343927,0,-1,0,2.343927,38.24101,0,0,0,0.8963413,2.467292,2.343927,0,0,0,10.62527,0,1.57095,-1.57095,12.3441,88.17197,0.1650939,2.57832,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,2.413377,2.413377,0,-1,0,2.413377,4.850445,0,0,0,0.1170595,2.540397,2.413377,0,0,1.7455,9.054324,0,2.423337,-2.423337,9.78968,69.92614,0.1650939,2.654715,0.09364761,0,9.171384
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.438097,6.630987,0,0,0,9.78968,69.92614,0.1650939,0,0,0,6.630987
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.981934,1.981934,0,-1,0,1.981934,0,0,2.220446E-16,0,0,2.086246,1.981934,0,0,4.438097,6.630987,0,2.086246,-2.086246,7.590583,54.21834,0.1650939,2.180127,0,0,6.630987
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,4.510766,3.33,0,-1,0,3.33,0,0,1.180766,1.631842,0,3.505263,3.33,0,0,6.756148,4.544741,0,3.505263,-3.505263,3.895711,27.82645,0.1650939,4.961843,0,0,4.544741
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.727071,0.727071,0,-1,0,0.727071,0,0,1.110223E-16,0,0,0.7653379,0.727071,0,0,10.65089,1.039477,0,0.7653379,-0.7653379,3.088974,22.06406,0.1650939,0.7997782,0,0,1.039477
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.4123001,0.2604326,0,-1,0,0.2604326,0,0,0.1518676,0.1930976,0,0.2741396,0.2604326,0,0,11.50126,0.2741396,0,0.2741396,-0.2741396,2.800006,20,0.1650939,0.4535301,0,0,0.2741396
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.0317333,0,0,-1,0,0,0,0,0.0317333,0.03490663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1650939,0.03490663,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.3164237,0,0,-1,0,0,0,0,0.3164237,0.348066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1650939,0.348066,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.5607162,0,0,-1,0,0,0,0,0.5607162,0.6167878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1650939,0.6167878,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2000133,0,0,-1,0,0,0,0,0.2000133,0.2200147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1650939,0.2200147,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1650939,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.288443,0.288443,3.793706,0,1.200682,0.288443,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1652406,0.3172873,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.2310906,0.2310906,3.736354,0,1.185025,0.2310906,19.14403,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.1653703,0.2541997,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.1654457,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.468362,1.468362,0,0,0,1.468362,37.74755,0,2.220446E-16,0,0.5542707,1.545644,1.468362,0,0,1.657282,9.13372,0,0.9913737,-0.9913737,11.38279,81.3055,0.1654457,1.615198,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1259636,0.1259636,0,-1,0,0.1259636,159.247,0,0,0,0.2005932,0.1325932,0.1259636,0,0,2.758808,8.142347,0.06799997,0,0.06799997,11.4473,81.76629,0.1654383,0.1385599,0.1604746,0,8.34294
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.7182866,0.7182866,0,-1,0,0.7182866,95.27317,0,0,0,0.6843344,0.7560912,0.7182866,0,0,2.690808,8.203547,0,0.07175676,-0.07175676,11.37167,81.22601,0.1654383,0.7901153,0.5474675,0,8.887881
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,-1,0,0,0,0,0,0,0.6619437,0,0,0,0,2.770538,8.13179,0.6619437,0,0.6619437,11.99964,85.71154,0.1653662,0,0.529555,0,8.793734
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,1.904699,1.904699,0,-1,0,1.904699,39.311,0,2.220446E-16,0,0.7487562,2.004946,1.904699,0,0,2.108594,8.727539,0,1.25619,-1.25619,10.6755,76.25341,0.1653662,2.095169,0.5990049,0,9.476295
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,-1,0,0,0,0,0,0,0.3346516,0,0,0,0,3.504361,7.471349,0.3346516,0,0.3346516,10.99298,78.52111,0.1653298,0,0.2677213,0,7.806001
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.261219,1.261219,0,-1,0,1.261219,62.91713,0,2.220446E-16,0,0.7935228,1.327599,1.261219,0,0,3.169709,7.772536,0,0.5340761,-0.5340761,10.43001,74.49994,0.1653298,1.387341,0.6348183,0,8.566058
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.8812473,0.8812473,0,-1,0,0.8812473,88.97763,0,0,0,0.784113,0.9276288,0.8812473,0,0,3.763127,7.23846,0,0.1435158,-0.1435158,10.27873,73.41937,0.1653298,0.9693721,0.6272904,0,8.022573
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,2.120066,2.120066,0,-1,0,2.120066,20.51877,0,0,0,0.4350116,2.231649,2.120066,0,0,3.922589,7.094944,0,1.796637,-1.796637,8.384912,59.8921,0.1653298,2.332073,0.3480093,0,7.529955
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,0.9326607,0.9326607,0,-1,0,0.9326607,10.22891,0,0,0,0.09540101,0.9817481,0.9326607,0,0,5.918853,5.298306,0,0.8863471,-0.8863471,7.450619,53.2186,0.1653298,1.025927,0.07632081,0,5.393708
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,2.345305,2.345305,0,-1,0,2.345305,4.567669,0,0,0,0.1071258,2.468742,2.345305,0,0,6.903683,4.41196,0,2.361617,-2.361617,4.961257,35.43748,0.1653298,2.579836,0.08570064,0,4.519085
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.896117,1.947826,0,-1,0,1.947826,0,0,0.9482917,1.237903,0,2.050343,1.947826,0,0,9.527701,2.050343,0,2.050343,-2.050343,2.800006,20,0.1653298,3.185729,0,0,2.050343
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,2.365778,0,0,-1,0,0,0,0,2.365778,2.602356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,2.602356,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.665027,0,0,-1,0,0,0,0,1.665027,1.83153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,1.83153,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3835306,0,0,-1,0,0,0,0,0.3835306,0.4218836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,0.4218836,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.003367712,0,0,-1,0,0,0,0,0.003367712,0.003704483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,0.003704483,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.37949,0,0,-1,0,0,0,0,0.37949,0.417439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,0.417439,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.08809954,0,0,-1,0,0,0,0,0.08809954,0.09690949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,0.09690949,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1653298,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.5773692,0.5773692,4.082633,0,1.279559,0.5773692,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1655324,0.6351061,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.3405621,0.3405621,3.845825,0,1.21491,0.3405621,25.18287,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.1656778,0.3746183,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.756283,1.756283,4.793981,0,1.473757,1.756283,47.35146,0,0,0,0.8316257,0,0,3.037698,2.885813,5.060097,6.071187,3.717438,0,3.717438,12.72627,90.90175,0.1659777,1.931911,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.15965,1.15965,0,0,0,1.15965,45.41461,0,2.220446E-16,0,0.5266505,1.220684,1.15965,0,0,1.342658,9.416882,0,0.6940337,-0.6940337,11.99469,85.67622,0.1659777,1.275615,0.4213205,0,9.943532
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,3.078761,3.078761,0,-1,0,3.078761,43.00514,0,0,0.05663724,1.324026,3.240801,3.078761,0,0,2.113807,8.722848,0,1.916776,-1.916776,9.974236,71.2444,0.1659777,3.386637,1.05922,0,10.04687
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,2.254803,2.254803,0,-1,0,2.254803,71.64121,0,0,0,1.615368,2.373477,2.254803,0,0,4.243557,6.806072,0,0.7581085,-0.7581085,9.175119,65.53644,0.1659777,2.480283,1.292294,0,8.42144
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,-1,0,0,0,0,0,0,1.834088,0,0,0,0,5.0859,6.047964,1.834088,0,1.834088,10.91509,77.96476,0.1657791,0,1.467271,0,7.882052
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.3368345,0.3368345,0,-1,0,0.3368345,305.6884,0,0,0,1.029664,0.3545627,0.3368345,0,0,3.251812,7.698643,0.6751013,0,0.6751013,11.55555,82.53944,0.1657061,0.370518,0.8237312,0,8.728307
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.106382,1.106382,0,-1,0,1.106382,83.90353,0,0,0,0.9282935,1.164613,1.106382,0,0,2.576711,8.306234,0,0.236319,-0.236319,11.30644,80.76015,0.1657061,1.21702,0.7426348,0,9.234528
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.525494,2.525494,0,-1,0,2.525494,47.21732,0,4.440892E-16,0,1.192471,2.658415,2.525494,0,0,2.839288,8.069916,0,1.465944,-1.465944,9.761203,69.72273,0.1657061,2.778043,0.9539764,0,9.262386
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.142054,1.142054,0,-1,0,1.142054,21.94811,0,2.220446E-16,0,0.2506593,1.202162,1.142054,0,0,4.468114,6.603971,0,0.9515029,-0.9515029,8.75823,62.55866,0.1657061,1.25626,0.2005274,0,6.85463
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.167715,1.167715,0,-1,0,1.167715,68.74887,0,2.220446E-16,0,0.8027907,1.229173,1.167715,0,0,5.52534,5.652468,0,0.4263827,-0.4263827,8.308784,59.34834,0.1657061,1.284486,0.6422325,0,6.455259
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.040851,1.040851,0,-1,0,1.040851,50.28642,0,0,0,0.5234066,1.095633,1.040851,0,0,5.999098,5.226086,0,0.572226,-0.572226,7.705605,55.03992,0.1657061,1.144936,0.4187253,0,5.749492
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,5.088583,3.33,0,-1,0,3.33,3.432454,0,1.758583,2.267441,0.1143007,3.505263,3.33,0,0,6.634905,4.65386,0,3.390962,-3.390962,4.131216,29.50863,0.1657061,5.597441,0.09144057,0,4.76816
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.020027,1.020027,0,-1,0,1.020027,0,0,2.220446E-16,0,0,1.073713,1.020027,0,0,10.40264,1.262897,0,1.073713,-1.073713,2.999424,21.42441,0.1657061,1.12203,0,0,1.262897
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,3.414265,0.1797253,0,-1,0,0.1797253,0,0,3.23454,3.575967,0,0.1891845,0.1797253,0,0,11.59566,0.1891845,0,0.1891845,-0.1891845,2.800006,20,0.1657061,3.755692,0,0,0.1891845
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,2.181427,0,0,-1,0,0,0,0,2.181427,2.39957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1657061,2.39957,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.6152784,0,0,-1,0,0,0,0,0.6152784,0.6768062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1657061,0.6768062,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.160595,0,0,-1,0,0,0,0,0.160595,0.1766545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1657061,0.1766545,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.2506407,0,0,-1,0,0,0,0,0.2506407,0.2757048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1657061,0.2757048,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1657061,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.5472816,0,0,-1,0,0,0,0,0.5472816,0.6020097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1657061,0.6020097,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01186328,0,0,-1,0,0,0,0,0.01186328,0.01304961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1657061,0.01304961,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1657061,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.3182518,0.3182518,3.823515,0,1.20882,0.3182518,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.165855,0.350077,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.0762458,0.0762458,3.581509,0,1.142752,0.0762458,90.94781,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.1659482,0.08387038,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.428305,1.428305,4.637791,0,1.431117,1.428305,64.51852,0,0,0,0.9215212,0,0,3.209486,3.049012,5.076516,6.056409,3.970533,0,3.970533,12.9508,92.50553,0.166187,1.571135,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,0.9283018,0.9283018,0,0,0,0.9283018,166.3773,0,0,0,1.544484,0.9771597,0.9283018,0,0,1.105983,9.629889,0.567324,0,0.567324,13.48901,96.34988,0.166126,1.021132,1.235587,0,11.17437
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.7996107,0.7996107,0,-1,0,0.7996107,407.6232,1.879044,0,0,3.259398,0.8416955,0.7996107,0,0,0.5386592,10.14048,0.5386592,0,0.5386592,14.00003,100,0.166068,0.8795718,2.607519,0,13.39988
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,3.611926,3.33,0,-1,0,3.33,106.0392,0.02584322,0.2819261,0.6431187,3.531106,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.166068,3.973119,2.824885,0,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.380555,1.380555,0,-1,0,1.380555,281.805,2.437258,0,0,3.890474,1.453216,1.380555,0,0,0,10.62527,0,0,0,14.00003,100,0.166068,1.518611,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.6219327,0.6219327,0,-1,0,0.6219327,559.879,2.827404,0,0,3.48207,0.6546659,0.6219327,0,0,0,10.62527,0,0,0,14.00003,100,0.166068,0.684126,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,-1,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.166068,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.166068,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.166068,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.085993,1.085993,0,-1,0,1.085993,181.1191,0.8237904,0,0,1.966941,1.143151,1.085993,0,0,0,10.62527,0,0,0,14.00003,100,0.166068,1.194593,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.080593,1.080593,0,-1,0,1.080593,80.4783,0,0,0,0.8696431,1.137467,1.080593,0,0,0,10.62527,0,0.2678235,-0.2678235,13.71772,97.9835,0.166068,1.188653,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0,0,0,0.1075479,0,0,0,0,0.2975816,10.35745,0.1075479,0,0.1075479,13.81975,98.71227,0.1660565,0,0.08603829,0,10.465
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.7932525,0.7932525,0,-1,0,0.7932525,0,0,1.110223E-16,0,0,0.8350026,0.7932525,0,0,0.1900338,10.45424,0,0.8350026,-0.8350026,12.93958,92.42536,0.1660565,0.8725777,0,0,10.45424
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.117814,9.619241,0,0,0,12.93958,92.42536,0.1660565,0,0,0,9.619241
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.112511,1.112511,0,-1,0,1.112511,0,0,2.220446E-16,0,0,1.171064,1.112511,0,0,1.117814,9.619241,0,1.171064,-1.171064,11.70517,83.60816,0.1660565,1.223762,0,0,9.619241
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.09328891,0.09328891,0,-1,0,0.09328891,0,0,1.387779E-17,0,0,0.09819885,0.09328891,0,0,2.418997,8.448177,0,0.09819885,-0.09819885,11.60166,82.8688,0.1660565,0.1026178,0,0,8.448177
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.3230829,0.3230829,0,-1,0,0.3230829,0,0,0,0,0,0.3400873,0.3230829,0,0,2.528106,8.349978,0,0.3400873,-0.3400873,11.24317,80.30821,0.1660565,0.3553912,0,0,8.349978
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.509521,0.509521,0,-1,0,0.509521,0,0,0,0,0,0.5363379,0.509521,0,0,2.905981,8.009891,0,0.5363379,-0.5363379,10.67782,76.27,0.1660565,0.5604731,0,0,8.009891
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.4831205,0.4831205,0,-1,0,0.4831205,0,0,5.551115E-17,0,0,0.5085478,0.4831205,0,0,3.501912,7.473553,0,0.5085478,-0.5085478,10.14177,72.44104,0.1660565,0.5314325,0,0,7.473553
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.4069517,0.4069517,0,-1,0,0.4069517,0,0,0,0,0,0.4283702,0.4069517,0,0,4.066966,6.965005,0,0.4283702,-0.4283702,9.690224,69.21574,0.1660565,0.4476469,0,0,6.965005
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.674715,0.674715,0,-1,0,0.674715,0,0,1.110223E-16,0,0,0.7102264,0.674715,0,0,4.542933,6.536635,0,0.7102264,-0.7102264,8.94158,63.8683,0.1660565,0.7421865,0,0,6.536635
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.312157,0.312157,0,-1,0,0.312157,0,0,5.551115E-17,0,0,0.3285863,0.312157,0,0,5.332073,5.826409,0,0.3285863,-0.3285863,8.59522,61.3943,0.1660565,0.3433727,0,0,5.826409
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.6630948,0.6630948,0,0,0,0.6630948,0,0,1.110223E-16,0,0,0.6979946,0.6630948,0,0,5.697169,5.497822,0,0.6979946,-0.6979946,7.859468,56.13895,0.1660565,0.7294043,0,0,5.497822
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.5386218,0.5386218,0,0,0,0.5386218,7.37044,0,1.110223E-16,0,0.03969881,0.5669703,0.5386218,0,0,6.472718,4.799828,0,0.5272716,-0.5272716,7.303675,52.16901,0.1660565,0.5924841,0.03175904,0,4.839527
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.06040896,0.06040896,0,0,0,0.06040896,1693.379,0,0,0,1.022952,0.06358838,0.06040896,0,0,7.058576,4.272556,0.9593641,0,0.9593641,8.213808,58.66994,0.1659534,0.06644986,0.818362,0,5.295509
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,1.960175,1.960175,0,0,0,1.960175,97.35259,0,2.220446E-16,0,1.908281,2.063342,1.960175,0,0,6.099211,5.135984,0,0.1550609,-0.1550609,8.05036,57.50245,0.1659534,2.156192,1.526625,0,7.044265
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.214471,1.214471,0,-1,0,1.214471,246.2971,0,0,0,2.991205,1.27839,1.214471,0,0,6.271502,4.980923,1.712815,0,1.712815,9.675279,69.10899,0.1657698,1.335918,2.392964,0,7.972128
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.3416859,0.3416859,0,-1,0,0.3416859,839.5092,0,0,0,2.868484,0.3596694,0.3416859,0,0,4.558686,6.522457,2.508815,0,2.508815,12.05535,86.10947,0.1655015,0.3758545,2.294788,0,9.390942
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,2.23947,2.23947,0,-1,0,2.23947,171.7055,0,0,0,3.845294,2.357337,2.23947,0,0,2.049871,8.78039,1.487957,0,1.487957,13.46695,96.1923,0.1653428,2.463417,3.076235,0,12.62568
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,3.299861,3.299861,0,-1,0,3.299861,123.5373,0.04110667,0,0.2998475,4.07656,3.473538,3.299861,0,0,0.5619143,10.11955,0.5619143,0,0.5619143,14.00003,100,0.165283,3.629848,3.261247,0,14.19611
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,-1,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.165283,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.3946092,0.3946092,0,-1,0,0.3946092,986.4164,3.477112,0,0,3.89249,0.4153782,0.3946092,0,0,0,10.62527,0,0,0,14.00003,100,0.165283,0.4340702,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,0.9375372,0.9375372,0,-1,0,0.9375372,306.2597,1.884417,0,0,2.871299,0.9868813,0.9375372,0,0,0,10.62527,0,0,0,14.00003,100,0.165283,1.031291,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.3521469,0.3521469,0,-1,0,0.3521469,588.2249,1.700735,0,0,2.071416,0.370681,0.3521469,0,0,0,10.62527,0,0,0,14.00003,100,0.165283,0.3873616,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.6865878,0.6865878,0,-1,0,0.6865878,143.4679,0.2623089,0,0,0.9850328,0.722724,0.6865878,0,0,0,10.62527,0,0,0,14.00003,100,0.165283,0.7552465,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.044738,1.044738,0,-1,0,1.044738,11.53018,0,0,0,0.1204602,1.099725,1.044738,0,0,0,10.62527,0,0.9792644,-0.9792644,12.96779,92.62691,0.165283,1.149212,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,6.123869,3.33,0,-1,0,3.33,0,0,2.793869,3.406256,0,3.505263,3.33,0,0,1.088072,9.646009,0,3.505263,-3.505263,9.272921,66.23502,0.165283,6.736256,0,0,9.646009
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.982809,6.140747,0,0,0,9.272921,66.23502,0.165283,0,0,0,6.140747
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.295314,1.295314,0,-1,0,1.295314,0,0,2.220446E-16,0,0,1.363488,1.295314,0,0,4.982809,6.140747,0,1.363488,-1.363488,7.835678,55.96902,0.165283,1.424845,0,0,6.140747
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.5853567,0.5853567,0,-1,0,0.5853567,0,0,0,0,0,0.616165,0.5853567,0,0,6.497796,4.777258,0,0.616165,-0.616165,7.186183,51.32978,0.165283,0.6438924,0,0,4.777258
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.5184715,0.5184715,0,-1,0,0.5184715,0,0,1.110223E-16,0,0,0.5457596,0.5184715,0,0,7.182423,4.161093,0,0.5457596,-0.5457596,6.610902,47.22063,0.165283,0.5703187,0,0,4.161093
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.3523358,0.3523358,0,-1,0,0.3523358,0,0,5.551115E-17,0,0,0.3708798,0.3523358,0,0,7.788823,3.615334,0,0.3708798,-0.3708798,6.21996,44.4282,0.165283,0.3875694,0,0,3.615334
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.200912,3.244454,0,0,0,6.21996,44.4282,0.165283,0,0,0,3.244454
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1052663,0.1052663,0,-1,0,0.1052663,0,0,1.387779E-17,0,0,0.1108067,0.1052663,0,0,8.200912,3.244454,0,0.1108067,-0.1108067,6.10316,43.59391,0.165283,0.115793,0,0,3.244454
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.6381691,0.6381691,0,-1,0,0.6381691,0,0,1.110223E-16,0,0,0.671757,0.6381691,0,0,8.32403,3.133647,0,0.671757,-0.671757,5.395066,38.53611,0.165283,0.7019861,0,0,3.133647
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.070427,2.46189,0,0,0,5.395066,38.53611,0.165283,0,0,0,2.46189
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.070427,2.46189,0,0,0,5.395066,38.53611,0.165283,0,0,0,2.46189
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.4777633,0.4777633,0,0,0,0.4777633,18.44921,0,0,0,0.08814355,0.5029088,0.4777633,0,0,9.070427,2.46189,0,0.4147652,-0.4147652,4.957865,35.41325,0.165283,0.5255396,0.07051484,0,2.550034
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.04107603,0.04107603,0,0,0,0.04107603,1860.881,0,0,0,0.7643759,0.04323793,0.04107603,0,0,9.531277,2.047125,0.721138,0,0.721138,5.641996,40.29989,0.1652062,0.04518364,0.6115007,0,2.811501
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,8.810139,2.696149,1.681946,0,1.681946,7.23763,51.69725,0.1650275,0,1.345557,0,4.378095
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,0.9709221,0.9709221,0,-1,0,0.9709221,253.6043,0,0,0,2.462301,1.022023,0.9709221,0,0,7.128193,4.2099,1.440277,0,1.440277,8.603997,61.457,0.1648747,1.068014,1.96984,0,6.672201
