Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,-1,0,0,0,0,0,0,2.844913,0,0,0,0,5.687916,5.50615,2.844913,0,2.844913,11.30292,80.73498,0.1645739,0,2.275931,0,8.351064
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,-1,0,0,0,0.1160032,0,0,2.959006,0,0,0,0,2.843002,8.066572,2.843002,0,2.843002,14.00003,100,0.1642743,0,2.367204,0,11.02558
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,-1,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1642743,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.7688033,0.7688033,0,-1,0,0.7688033,383.644,2.140202,0,0,2.949468,0.8092666,0.7688033,0,0,0,10.62527,0,0,0,14.00003,100,0.1642743,0.8456836,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.0711645,0.0711645,0,-1,0,0.0711645,4366.532,3.032511,0,0,3.107421,0.07491,0.0711645,0,0,0,10.62527,0,0,0,14.00003,100,0.1642743,0.07828096,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,2.717247,2.717247,0,-1,0,2.717247,100.1407,0,0,0,2.72107,2.860259,2.717247,0,0,0,10.62527,0,0.1391895,-0.1391895,13.85331,98.95201,0.1642743,2.988971,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,2.367505,2.367505,0,-1,0,2.367505,84.36024,0,0,0,1.997233,2.492111,2.367505,0,0,0.154655,10.48608,0,0.4948776,-0.4948776,13.33166,95.22597,0.1642743,2.604256,1.597787,0,12.48332
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,2.104058,2.104058,0,-1,0,2.104058,44.49728,0,0,0,0.9362484,2.214797,2.104058,0,0,0.704519,9.991207,0,1.278549,-1.278549,11.98395,85.59949,0.1642743,2.314463,0.7489988,0,10.92746
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,3.317471,3.317471,0,-1,0,3.317471,3.373963,0,8.881784E-16,0.3192175,0.1119302,3.492074,3.317471,0,0,2.125129,8.712658,0,3.380144,-3.380144,8.420969,60.14966,0.1642743,3.649218,0.08954418,0,8.824589
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.880845,5.332514,0,0,0,8.420969,60.14966,0.1642743,0,0,0,5.332514
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.5092084,0.5092084,0,-1,0,0.5092084,0,0,0,0,0,0.5360088,0.5092084,0,0,5.880845,5.332514,0,0.5360088,-0.5360088,7.855966,56.11393,0.1642743,0.5601292,0,0,5.332514
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1398193,0.1398193,0,-1,0,0.1398193,0,0,0,0,0,0.1471782,0.1398193,0,0,6.47641,4.796505,0,0.1471782,-0.1471782,7.700827,55.00579,0.1642743,0.1538012,0,0,4.796505
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1926179,0.1926179,0,-1,0,0.1926179,0,0,2.775558E-17,0,0,0.2027556,0.1926179,0,0,6.639941,4.649327,0,0.2027556,-0.2027556,7.487103,53.4792,0.1642743,0.2118797,0,0,4.649327
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.865225,4.446571,0,0,0,7.487103,53.4792,0.1642743,0,0,0,4.446571
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.0791756,0.0791756,0,-1,0,0.0791756,0,0,1.387779E-17,0,0,0.08334274,0.0791756,0,0,6.865225,4.446571,0,0.08334274,-0.08334274,7.399252,52.8517,0.1642743,0.08709316,0,0,4.446571
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2630579,0.2630579,0,-1,0,0.2630579,0,0,5.551115E-17,0,0,0.276903,0.2630579,0,0,6.957828,4.363229,0,0.276903,-0.276903,7.107371,50.76683,0.1642743,0.2893637,0,0,4.363229
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.3099658,0.3099658,0,-1,0,0.3099658,0,0,5.551115E-17,0,0,0.3262798,0.3099658,0,0,7.265498,4.086326,0,0.3262798,-0.3262798,6.763442,48.3102,0.1642743,0.3409623,0,0,4.086326
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2932286,0.2932286,0,-1,0,0.2932286,0,0,0,0,0,0.3086617,0.2932286,0,0,7.628031,3.760046,0,0.3086617,-0.3086617,6.438084,45.98623,0.1642743,0.3225514,0,0,3.760046
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1701705,0.1701705,0,-1,0,0.1701705,0,0,2.775558E-17,0,0,0.1791269,0.1701705,0,0,7.970989,3.451384,0,0.1791269,-0.1791269,6.249268,44.63754,0.1642743,0.1871876,0,0,3.451384
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.7514852,0.7514852,0,0,0,0.7514852,0,0,1.110223E-16,0,0,0.791037,0.7514852,0,0,8.170018,3.272258,0,0.791037,-0.791037,5.415442,38.68165,0.1642743,0.8266337,0,0,3.272258
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.2251343,0.2251343,0,0,0,0.2251343,17.26203,2.775558E-17,0,0,0.03886275,0.2369835,0.2251343,0,0,9.048948,2.48122,0,0.1981207,-0.1981207,5.206604,37.18995,0.1642743,0.2476477,0.0310902,0,2.520083
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,9.269083,2.2831,0.5765023,0,0.5765023,5.753522,41.0965,0.1642137,0,0.4612018,0,2.859602
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,8.69258,2.801952,0.8091968,0,0.8091968,6.521194,46.57986,0.1641287,0,0.6473575,0,3.611149
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,7.883384,3.530229,1.785568,0,1.785568,8.215132,58.67939,0.1639414,0,1.428454,0,5.315796
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,-1,0,0,0,0,0,0,2.302681,0,0,0,0,6.097816,5.137239,2.302681,0,2.302681,10.39965,74.28304,0.1637006,0,1.842145,0,7.439921
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.514245,1.514245,0,-1,0,1.514245,197.4252,0,0,0,2.9895,1.593942,1.514245,0,0,3.795135,7.209653,1.395558,0,1.395558,11.72359,83.73976,0.1635549,1.665669,2.3916,0,10.19915
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,1.738819,1.738819,0,-1,0,1.738819,177.0154,0,0,0,3.077976,1.830335,1.738819,0,0,2.399577,8.465655,1.247641,0,1.247641,12.90721,92.19415,0.163425,1.912701,2.462381,0,11.54363
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,0.896736,0.896736,0,-1,0,0.896736,314.8937,0.7278967,0,0,2.823765,0.9439326,0.896736,0,0,1.151936,9.588532,1.151936,0,1.151936,14.00003,100,0.1633051,0.9864095,2.259012,0,12.4123
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1633051,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.5314788,0.5314788,0,-1,0,0.5314788,401.305,1.5734,0,0,2.132851,0.5594514,0.5314788,0,0,0,10.62527,0,0,0,14.00003,100,0.1633051,0.5846267,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,1.847636,1.847636,0,-1,0,1.847636,61.13312,0,0,0,1.129518,1.94488,1.847636,0,0,0,10.62527,0,0.8153626,-0.8153626,13.14056,93.86095,0.1633051,2.0324,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.478129,1.478129,0,-1,0,1.478129,24.82285,0,2.220446E-16,0,0.3669139,1.555926,1.478129,0,0,0.9059584,9.809912,0,1.189012,-1.189012,11.88723,84.90863,0.1633051,1.625942,0.2935311,0,10.17683
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,2.35207,2.35207,0,-1,0,2.35207,4.604671,0,4.440892E-16,0,0.1083051,2.475863,2.35207,0,0,2.227082,8.6209,0,2.367558,-2.367558,9.391606,67.08277,0.1633051,2.587277,0.08664408,0,8.729205
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,3.667406,3.33,0,-1,0,3.33,0,0,0.3374061,0.7041467,0,3.505263,3.33,0,0,4.857703,6.253342,0,3.505263,-3.505263,5.696734,40.69088,0.1633051,4.034147,0,0,6.253342
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.752439,2.748079,0,0,0,5.696734,40.69088,0.1633051,0,0,0,2.748079
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,4.610472,2.610675,0,-1,0,2.610675,0,0,1.999798,2.460845,0,2.748079,2.610675,0,0,8.752439,2.748079,0,2.748079,-2.748079,2.800006,20,0.1633051,5.071519,0,0,2.748079
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2910805,0,0,-1,0,0,0,0,0.2910805,0.3201886,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633051,0.3201886,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.928597,0,0,-1,0,0,0,0,0.928597,1.021457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633051,1.021457,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1704891,0,0,-1,0,0,0,0,0.1704891,0.187538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633051,0.187538,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.3264574,0,0,-1,0,0,0,0,0.3264574,0.3591032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633051,0.3591032,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.08734465,0,0,-1,0,0,0,0,0.08734465,0.09607912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633051,0.09607912,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.3864109,0,0,-1,0,0,0,0,0.3864109,0.425052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633051,0.425052,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.007350821,0,0,-1,0,0,0,0,0.007350821,0.008085903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1633051,0.008085903,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.7234802,0.7234802,4.228744,0,1.319447,0.7234802,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1635336,0.7958282,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.16361,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,1.909808,1.909808,5,0,1.53,1.909808,40.96766,0,0,0,0.7824038,0,0,3.090192,2.935682,5.029917,6.098349,3.718086,0,3.718086,12.75552,91.11064,0.1639446,2.100789,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.588226,1.588226,0,0,0,1.588226,121.7805,0,0,0,1.93415,1.671817,1.588226,0,0,1.311831,9.444626,0.2623332,0,0.2623332,13.00439,92.88829,0.1639174,1.747049,1.54732,0,11.37878
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0.9439031,0,0,1.993401,0,0,0,0,1.049498,9.680726,1.049498,0,1.049498,14.00003,100,0.1638088,0,1.594721,0,11.67413
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,3.589148,3.33,0,-1,0,3.33,73.15352,4.440892E-16,0.2591482,0.618063,2.436012,3.505263,3.33,0,0,0,10.62527,0,1.069251,-1.069251,12.87294,91.94938,0.1638088,3.948063,1.94881,0,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,0.9119992,0.9119992,0,-1,0,0.9119992,250.1328,0.1331531,0,0,2.281209,0.9599991,0.9119992,0,0,1.188057,9.556023,1.188057,0,1.188057,14.00003,100,0.1636859,1.003199,1.824967,0,11.83723
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,-1,0,0,0,3.709896,0,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1636859,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.5024142,0.5024142,0,-1,0,0.5024142,659.3112,2.783616,0,0,3.312473,0.5288571,0.5024142,0,0,0,10.62527,0,0,0,14.00003,100,0.1636859,0.5526556,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1636859,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,0.9638765,0.9638765,0,-1,0,0.9638765,306.3745,1.938465,0,0,2.953072,1.014607,0.9638765,0,0,0,10.62527,0,0,0,14.00003,100,0.1636859,1.060264,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.090974,1.090974,0,-1,0,1.090974,175.7612,0.7691154,0,0,1.917509,1.148394,1.090974,0,0,0,10.62527,0,0,0,14.00003,100,0.1636859,1.200071,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.202825,1.202825,0,-1,0,1.202825,57.2729,0,2.220446E-16,0,0.688893,1.266132,1.202825,0,0,0,10.62527,0,0.577239,-0.577239,13.39156,95.65384,0.1636859,1.323108,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,-1,0,0,0,0,0,0,0.06131339,0,0,0,0,0.6413766,10.04804,0.06131339,0,0.06131339,13.44973,96.06932,0.1636796,0,0.04905071,0,10.10935
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,3.465823,3.33,0,-1,0,3.33,0,0,0.1358228,0.4824051,0,3.505263,3.33,0,0,0.5800632,10.10322,0,3.505263,-3.505263,9.75486,69.67743,0.1636796,3.812405,0,0,10.10322
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,2.6438,2.6438,0,-1,0,2.6438,0,0,0,0,0,2.782947,2.6438,0,0,4.4748,6.597954,0,2.782947,-2.782947,6.821376,48.72402,0.1636796,2.908179,0,0,6.597954
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.980967,1.980967,0,-1,0,1.980967,0,0,2.220446E-16,0,0,2.085228,1.980967,0,0,7.566963,3.815007,0,2.085228,-2.085228,4.623353,33.02388,0.1636796,2.179064,0,0,3.815007
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.6084591,0.6084591,0,-1,0,0.6084591,0,0,0,0,0,0.6404833,0.6084591,0,0,9.883883,1.729779,0,0.6404833,-0.6404833,3.948224,28.20155,0.1636796,0.669305,0,0,1.729779
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.5771604,0.5771604,0,-1,0,0.5771604,0,0,1.110223E-16,0,0,0.6075373,0.5771604,0,0,10.59553,1.089296,0,0.6075373,-0.6075373,3.307824,23.62726,0.1636796,0.6348764,0,0,1.089296
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.7265235,0.4576706,0,-1,0,0.4576706,0,0,0.2688529,0.3415053,0,0.4817586,0.4576706,0,0,11.27057,0.4817586,0,0.4817586,-0.4817586,2.800006,20,0.1636796,0.7991759,0,0,0.4817586
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.620028,0,0,-1,0,0,0,0,0.620028,0.6820307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636796,0.6820307,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1798234,0,0,-1,0,0,0,0,0.1798234,0.1978057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636796,0.1978057,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.2435244,0,0,-1,0,0,0,0,0.2435244,0.2678769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636796,0.2678769,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.7856965,0,0,-1,0,0,0,0,0.7856965,0.8642662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1636796,0.8642662,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.4002505,0.4002505,3.905514,0,1.231205,0.4002505,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1638436,0.4402756,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.4892369,0.4892369,3.9945,0,1.255499,0.4892369,12.27198,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.1640178,0.5381606,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.5604823,0.5604823,4.065745,0,1.274948,0.5604823,180.0775,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.1641071,0.6165305,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.265127,0.265127,0,0,0,0.265127,752.795,0.9702632,0,0,1.995863,0.279081,0.265127,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.1640303,0.2916397,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,2.136897,2.136897,0,-1,0,2.136897,129.0092,0.5074286,0,0,2.756793,2.249365,2.136897,0,0,0,10.62527,0,0,0,14.00003,100,0.1640303,2.350586,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.013292,2.013292,0,-1,0,2.013292,159.6605,1.095178,0,0,3.214432,2.119255,2.013292,0,0,0,10.62527,0,0,0,14.00003,100,0.1640303,2.214621,2.571546,0,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.008222349,0.008222349,0,-1,0,0.008222349,53090.68,4.356646,0,0,4.365301,0.008655105,0.008222349,0,0,0,10.62527,0,0,0,14.00003,100,0.1640303,0.009044584,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,-1,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1640303,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.571982,1.571982,0,-1,0,1.571982,259.4125,2.4232,0,0,4.077919,1.654718,1.571982,0,0,0,10.62527,0,0,0,14.00003,100,0.1640303,1.72918,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1640303,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,-1,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1640303,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.2671973,0.2671973,0,-1,0,0.2671973,719.2672,1.640603,0,0,1.921863,0.2812604,0.2671973,0,0,0,10.62527,0,0,0,14.00003,100,0.1640303,0.2939171,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,2.149217,2.149217,0,-1,0,2.149217,42.65234,0,0,0,0.9166912,2.262334,2.149217,0,0,0,10.62527,0,1.345642,-1.345642,12.5816,89.86836,0.1640303,2.364139,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.168792,0.168792,0,-1,0,0.168792,73.96481,0,0,0,0.1248467,0.1776758,0.168792,0,0,1.495158,9.279632,0,0.05282911,-0.05282911,12.52591,89.4706,0.1640303,0.1856712,0.09987733,0,9.404478
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.553857,9.226803,0,0,0,12.52591,89.4706,0.1640303,0,0,0,9.226803
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.625414,1.625414,0,-1,0,1.625414,0,0,2.220446E-16,0,0,1.710962,1.625414,0,0,1.553857,9.226803,0,1.710962,-1.710962,10.7224,76.5884,0.1640303,1.787955,0,0,9.226803
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.008174,2.008174,0,-1,0,2.008174,0,0,4.440892E-16,0,0,2.113867,2.008174,0,0,3.454926,7.515841,0,2.113867,-2.113867,8.494186,60.67263,0.1640303,2.208991,0,0,7.515841
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.4131299,0.4131299,0,-1,0,0.4131299,0,0,5.551115E-17,0,0,0.4348736,0.4131299,0,0,5.803667,5.401974,0,0.4348736,-0.4348736,8.035789,57.39838,0.1640303,0.4544429,0,0,5.401974
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.3391187,0.3391187,0,-1,0,0.3391187,0,0,5.551115E-17,0,0,0.356967,0.3391187,0,0,6.28686,4.9671,0,0.356967,-0.356967,7.659513,54.7107,0.1640303,0.3730305,0,0,4.9671
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.3467631,0.3467631,0,-1,0,0.3467631,0,0,5.551115E-17,0,0,0.3650138,0.3467631,0,0,6.68349,4.610133,0,0.3650138,-0.3650138,7.274755,51.96243,0.1640303,0.3814394,0,0,4.610133
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3930723,0.3930723,0,-1,0,0.3930723,0,0,5.551115E-17,0,0,0.4137603,0.3930723,0,0,7.089061,4.24512,0,0.4137603,-0.4137603,6.838613,48.84713,0.1640303,0.4323795,0,0,4.24512
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3956565,0.3956565,0,-1,0,0.3956565,0,0,5.551115E-17,0,0,0.4164805,0.3956565,0,0,7.548795,3.831359,0,0.4164805,-0.4164805,6.399604,45.71136,0.1640303,0.4352221,0,0,3.831359
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.05102372,0.05102372,0,-1,0,0.05102372,0,0,6.938894E-18,0,0,0.05370918,0.05102372,0,0,8.011551,3.414879,0,0.05370918,-0.05370918,6.342989,45.30698,0.1640303,0.05612609,0,0,3.414879
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.071228,3.361169,0,0,0,6.342989,45.30698,0.1640303,0,0,0,3.361169
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.071228,3.361169,0,0,0,6.342989,45.30698,0.1640303,0,0,0,3.361169
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.3711381,0.3711381,0,0,0,0.3711381,29.21072,0,0,0,0.1084121,0.3906717,0.3711381,0,0,8.071228,3.361169,0,0.2822596,-0.2822596,6.045462,43.18178,0.1640303,0.4082519,0.08672968,0,3.469582
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.193465,1.193465,0,0,0,1.193465,89.59084,0,0,0,1.069236,1.256279,1.193465,0,0,8.38485,3.07891,0,0.1870437,-0.1870437,5.8483,41.77349,0.1640303,1.312812,0.8553885,0,4.148146
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,1.816182,1.816182,0,0,0,1.816182,90.68355,0,0,0,1.646978,1.911771,1.816182,0,0,8.592675,2.891866,0,0.2647923,-0.2647923,5.569185,39.77981,0.1640303,1.9978,1.317583,0,4.538845
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,2.88144,2.88144,0,-1,0,2.88144,92.41193,0,0,0.1679326,2.662794,3.033094,2.88144,0,0,8.886889,2.627074,0,0.3703002,-0.3703002,5.178854,36.99174,0.1640303,3.169584,2.130235,0,5.289868
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,2.182262,2.182262,0,-1,0,2.182262,147.325,0,0,0,3.215016,2.297118,2.182262,0,0,9.298334,2.256774,0.9178987,0,0.9178987,6.049649,43.21169,0.163936,2.400488,2.572013,0,5.47179
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,-1,0,0,0,0,0,0,3.12007,0,0,0,0,8.380435,3.082882,3.12007,0,3.12007,9.009606,64.3542,0.1636163,0,2.496056,0,6.202952
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,2.262354,2.262354,0,-1,0,2.262354,146.085,0,0,0,3.30496,2.381425,2.262354,0,0,5.260366,5.890945,0.9235346,0,0.9235346,9.885749,70.61235,0.1635219,2.48859,2.643968,0,9.195905
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.07827431,0.07827431,0,-1,0,0.07827431,4300.396,0,0,0,3.366105,0.08239401,0.07827431,0,0,4.336831,6.722126,3.283711,0,3.283711,13.00095,92.86375,0.1631872,0.08610174,2.692884,0,10.08823
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,1.748429,1.748429,0,-1,0,1.748429,193.0768,0.4822387,0,0,3.375811,1.840452,1.748429,0,0,1.05312,9.677466,1.05312,0,1.05312,14.00003,100,0.1630802,1.923272,2.700649,0,13.05328
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.2427638,0.2427638,0,-1,0,0.2427638,1106.591,2.430863,0,0,2.686404,0.2555409,0.2427638,0,0,0,10.62527,0,0,0,14.00003,100,0.1630802,0.2670403,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.034218,1.034218,0,-1,0,1.034218,119.8426,0.1507835,0,0,1.239434,1.088651,1.034218,0,0,0,10.62527,0,0,0,14.00003,100,0.1630802,1.13764,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,1.76567,1.76567,0,-1,0,1.76567,37.4417,0,2.220446E-16,0,0.6610969,1.8586,1.76567,0,0,0,10.62527,0,1.197503,-1.197503,12.73775,90.98374,0.1630802,1.942237,0.5288776,0,11.28637
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.571007,1.571007,0,-1,0,1.571007,7.622632,0,2.220446E-16,0,0.119752,1.653691,1.571007,0,0,1.330559,9.427771,0,1.533939,-1.533939,11.12084,79.43438,0.1630802,1.728107,0.09580164,0,9.547523
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.506796,1.506796,0,-1,0,1.506796,0,0,0,0,0,1.586101,1.506796,0,0,3.034936,7.893832,0,1.586101,-1.586101,9.448938,67.49228,0.1630802,1.657475,0,0,7.893832
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.79727,6.307731,0,0,0,9.448938,67.49228,0.1630802,0,0,0,6.307731
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.569578,1.569578,0,-1,0,1.569578,0,0,2.220446E-16,0,0,1.652187,1.569578,0,0,4.79727,6.307731,0,1.652187,-1.652187,7.70738,55.0526,0.1630802,1.726535,0,0,6.307731
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1488405,0.1488405,0,-1,0,0.1488405,0,0,2.775558E-17,0,0,0.1566742,0.1488405,0,0,6.633033,4.655544,0,0.1566742,-0.1566742,7.542231,53.87297,0.1630802,0.1637245,0,0,4.655544
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.3430783,0.3430783,0,-1,0,0.3430783,0,0,0,0,0,0.361135,0.3430783,0,0,6.807116,4.49887,0,0.361135,-0.361135,7.161561,51.15391,0.1630802,0.3773861,0,0,4.49887
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.208377,4.137735,0,0,0,7.161561,51.15391,0.1630802,0,0,0,4.137735
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.4018368,0.4018368,0,-1,0,0.4018368,0,0,5.551115E-17,0,0,0.4229861,0.4018368,0,0,7.208377,4.137735,0,0.4229861,-0.4229861,6.715695,47.96915,0.1630802,0.4420204,0,0,4.137735
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.678361,3.714749,0,0,0,6.715695,47.96915,0.1630802,0,0,0,3.714749
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.678361,3.714749,0,0,0,6.715695,47.96915,0.1630802,0,0,0,3.714749
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.9086337,0.9086337,0,-1,0,0.9086337,0,0,1.110223E-16,0,0,0.9564565,0.9086337,0,0,7.678361,3.714749,0,0.9564565,-0.9564565,5.707501,40.76778,0.1630802,0.9994971,0,0,3.714749
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.741091,2.758293,0,0,0,5.707501,40.76778,0.1630802,0,0,0,2.758293
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1324753,0.1324753,0,0,0,0.1324753,43.44965,0,0,0,0.05756005,0.1394477,0.1324753,0,0,8.741091,2.758293,0,0.08188762,-0.08188762,5.621184,40.15123,0.1630802,0.1457228,0.04604804,0,2.815853
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.090221,1.090221,0,0,0,1.090221,54.82584,0,0,0,0.5977228,1.147601,1.090221,0,0,8.832077,2.676405,0,0.5498782,-0.5498782,5.041562,36.01108,0.1630802,1.199243,0.4781782,0,3.274128
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,3.134477,3.134477,5,0,1.53,3.134477,49.95646,0,0,0,1.565874,0,0,1.865523,1.772247,9.443052,2.126527,3.33812,0,3.33812,8.208381,58.63118,0.163374,3.447924,1.252699,5,3.6924
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.563828,1.563828,0,-1,0,1.563828,89.1408,0,0,0,1.394009,1.646134,1.563828,0,0,6.104932,5.130835,0,0.2521258,-0.2521258,7.942617,56.73286,0.163374,1.72021,1.115207,0,6.524844
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.2944935,0.2944935,0,-1,0,0.2944935,856.7386,0,0,0,2.523039,0.3099931,0.2944935,0,0,6.385072,4.878709,2.213046,0,2.213046,10.0421,71.72912,0.1631496,0.3239428,2.018431,0,7.401749
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,-1,0,0,0,0,0,0,3.145865,0,0,0,0,4.172026,6.870451,3.145865,0,3.145865,13.02653,93.04643,0.1628316,0,2.516692,0,10.01632
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,-1,0,0,0,1.881226,0,0,2.907387,0,0,0,0,1.026161,9.70173,1.026161,0,1.026161,14.00003,100,0.1627281,0,2.32591,0,12.60912
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,-1,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1627281,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,1.631212,1.631212,0,-1,0,1.631212,130.6779,0.4145676,0,0,2.131633,1.717065,1.631212,0,0,0,10.62527,0,0,0,14.00003,100,0.1627281,1.794333,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.5730913,0.5730913,0,-1,0,0.5730913,340.2555,1.346721,0,0,1.949975,0.603254,0.5730913,0,0,0,10.62527,0,0,0,14.00003,100,0.1627281,0.6304005,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,2.149942,2.149942,0,-1,0,2.149942,46.01585,0,4.440892E-16,0,0.9893143,2.263097,2.149942,0,0,0,10.62527,0,1.273783,-1.273783,12.65734,90.40941,0.1627281,2.364937,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,1.91348,1.91348,0,-1,0,1.91348,39.91135,0,4.440892E-16,0,0.7636958,2.01419,1.91348,0,0,1.415315,9.351491,0,1.250494,-1.250494,11.33921,80.99417,0.1627281,2.104828,0.6109567,0,10.11519
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,0.8113995,0.8113995,0,-1,0,0.8113995,14.3397,0,1.110223E-16,0,0.1163523,0.8541047,0.8113995,0,0,2.804752,8.100997,0,0.7377524,-0.7377524,10.56155,75.43947,0.1627281,0.8925394,0.09308182,0,8.217349
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.624477,7.363245,0,0,0,10.56155,75.43947,0.1627281,0,0,0,7.363245
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.506621,1.506621,0,-1,0,1.506621,0,0,2.220446E-16,0,0,1.585917,1.506621,0,0,3.624477,7.363245,0,1.585917,-1.585917,8.889843,63.49875,0.1627281,1.657284,0,0,7.363245
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.386608,5.777327,0,0,0,8.889843,63.49875,0.1627281,0,0,0,5.777327
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2494287,0.2494287,0,-1,0,0.2494287,0,0,2.775558E-17,0,0,0.2625565,0.2494287,0,0,5.386608,5.777327,0,0.2625565,-0.2625565,8.613085,61.52191,0.1627281,0.2743715,0,0,5.777327
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678337,5.514771,0,0,0,8.613085,61.52191,0.1627281,0,0,0,5.514771
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.678337,5.514771,0,0,0,8.613085,61.52191,0.1627281,0,0,0,5.514771
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3995638,0.3995638,0,-1,0,0.3995638,0,0,0,0,0,0.4205935,0.3995638,0,0,5.678337,5.514771,0,0.4205935,-0.4205935,8.16974,58.35517,0.1627281,0.4395202,0,0,5.514771
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.9528886,0.9528886,0,-1,0,0.9528886,0,0,1.110223E-16,0,0,1.003041,0.9528886,0,0,6.145663,5.094177,0,1.003041,-1.003041,7.112442,50.80306,0.1627281,1.048177,0,0,5.094177
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.357434,0.357434,0,-1,0,0.357434,0,0,5.551115E-17,0,0,0.3762463,0.357434,0,0,7.260153,4.091136,0,0.3762463,-0.3762463,6.715844,47.97021,0.1627281,0.3931774,0,0,4.091136
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.678205,3.71489,0,0,0,6.715844,47.97021,0.1627281,0,0,0,3.71489
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.05303565,0.05303565,0,0,0,0.05303565,0,0,6.938894E-18,0,0,0.055827,0.05303565,0,0,7.678205,3.71489,0,0.055827,-0.055827,6.656997,47.54988,0.1627281,0.05833921,0,0,3.71489
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.4656929,0.4656929,0,0,0,0.4656929,16.66616,0,5.551115E-17,0,0.07761313,0.4902031,0.4656929,0,0,7.740234,3.659063,0,0.4125899,-0.4125899,6.222089,44.44341,0.1627281,0.5122622,0.0620905,0,3.736676
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,8.198668,3.246473,0.9007736,0,0.9007736,7.076638,50.54731,0.1626374,0,0.7206189,0,4.147247
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,1.959173,1.959173,0,0,0,1.959173,90.95184,0,0,0,1.781904,2.062288,1.959173,0,0,7.297894,4.057169,0,0.2803836,-0.2803836,6.781087,48.43624,0.1626374,2.155091,1.425523,0,5.839074
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,3.063562,3.063562,0,-1,0,3.063562,89.70247,0,0,0.03991774,2.74809,3.224802,3.063562,0,0,7.609431,3.776786,0,0.4767114,-0.4767114,6.27859,44.84698,0.1626374,3.369918,2.198472,0,6.524876
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,-1,0,0,0,0,0,0,3.545828,0,0,0,0,8.139111,3.300075,3.545828,0,3.545828,9.642458,68.87456,0.1622813,0,2.836663,0,6.845903
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,0.9489236,0.9489236,0,-1,0,0.9489236,422.4928,0,0,0,4.009134,0.9988669,0.9489236,0,0,4.593282,6.49132,3.010267,0,3.010267,12.49825,89.27302,0.1619802,1.043816,3.207307,0,10.50045
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.7059338,0.7059338,0,-1,0,0.7059338,646.9642,2.241035,0,0,4.567139,0.7430882,0.7059338,0,0,1.583015,9.200561,1.583015,0,1.583015,14.00003,100,0.1618223,0.7765272,3.653711,0,13.7677
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,2.737368,2.737368,0,-1,0,2.737368,165.372,1.645401,0,0,4.526841,2.88144,2.737368,0,0,0,10.62527,0,0,0,14.00003,100,0.1618223,3.011105,3.621473,0,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.7300273,0.7300273,0,-1,0,0.7300273,529.6199,3.09792,0,0,3.866369,0.7684498,0.7300273,0,0,0,10.62527,0,0,0,14.00003,100,0.1618223,0.80303,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,-1,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1618223,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.274319,1.274319,0,-1,0,1.274319,146.8192,0.5295557,0,0,1.870944,1.341388,1.274319,0,0,0,10.62527,0,0,0,14.00003,100,0.1618223,1.40175,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.6549802,0.6549802,0,-1,0,0.6549802,137.2758,0.2096764,0,0,0.8991292,0.6894528,0.6549802,0,0,0,10.62527,0,0,0,14.00003,100,0.1618223,0.7204782,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,-1,0,0,0,0.08935545,0,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1618223,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.759112,1.759112,0,-1,0,1.759112,0,0,2.220446E-16,0,0,1.851697,1.759112,0,0,0,10.62527,0,1.851697,-1.851697,12.04817,86.05817,0.1618223,1.935023,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,2.467942,2.467942,0,-1,0,2.467942,0,0,0,0,0,2.597834,2.467942,0,0,2.057441,8.773578,0,2.597834,-2.597834,9.309812,66.49852,0.1618223,2.714736,0,0,8.773578
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.943923,6.175744,0,0,0,9.309812,66.49852,0.1618223,0,0,0,6.175744
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.3066413,0.3066413,0,-1,0,0.3066413,0,0,5.551115E-17,0,0,0.3227803,0.3066413,0,0,4.943923,6.175744,0,0.3227803,-0.3227803,8.969571,64.06824,0.1618223,0.3373054,0,0,6.175744
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.302567,5.852963,0,0,0,8.969571,64.06824,0.1618223,0,0,0,5.852963
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.02450911,0.02450911,0,-1,0,0.02450911,0,0,3.469447E-18,0,0,0.02579907,0.02450911,0,0,5.302567,5.852963,0,0.02579907,-0.02579907,8.942376,63.87399,0.1618223,0.02696002,0,0,5.852963
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.1950339,0.1950339,0,-1,0,0.1950339,0,0,2.775558E-17,0,0,0.2052988,0.1950339,0,0,5.331233,5.827165,0,0.2052988,-0.2052988,8.725972,62.32825,0.1618223,0.2145373,0,0,5.827165
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.6068651,0.6068651,0,-1,0,0.6068651,0,0,1.110223E-16,0,0,0.6388054,0.6068651,0,0,5.559343,5.621866,0,0.6388054,-0.6388054,8.052612,57.51854,0.1618223,0.6675516,0,0,5.621866
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.5340337,0.5340337,0,-1,0,0.5340337,0,0,1.110223E-16,0,0,0.5621406,0.5340337,0,0,6.269126,4.98306,0,0.5621406,-0.5621406,7.460064,53.28606,0.1618223,0.587437,0,0,4.98306
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893727,4.420919,0,0,0,7.460064,53.28606,0.1618223,0,0,0,4.420919
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.2177155,0.2177155,0,0,0,0.2177155,0,0,2.775558E-17,0,0,0.2291743,0.2177155,0,0,6.893727,4.420919,0,0.2291743,-0.2291743,7.218493,51.56056,0.1618223,0.2394871,0,0,4.420919
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.4763034,0.4763034,0,0,0,0.4763034,24.18416,0,0,0,0.11519,0.501372,0.4763034,0,0,7.148365,4.191745,0,0.386182,-0.386182,6.811421,48.65292,0.1618223,0.5239338,0.09215199,0,4.306935
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,1.680546,1.680546,0,0,0,1.680546,42.56356,0,2.220446E-16,0,0.7153003,1.768996,1.680546,0,0,7.577456,3.805563,0,1.053695,-1.053695,5.700729,40.71941,0.1618223,1.848601,0.5722402,0,4.520864
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,8.748229,2.751868,0.8679596,0,0.8679596,6.524148,46.60096,0.1617359,0,0.6943676,0,3.619828
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,0.9928477,0.9928477,0,-1,0,0.9928477,201.6017,0,0,0,2.001598,1.045103,0.9928477,0,0,7.88027,3.533031,0.9564951,0,0.9564951,7.431559,53.08245,0.1616407,1.092132,1.601278,0,5.534629
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.4592554,0.4592554,0,-1,0,0.4592554,712.3253,0,0,0,3.271393,0.4834267,0.4592554,0,0,6.923775,4.393877,2.787966,0,2.787966,10.07646,71.97454,0.161364,0.505181,2.617114,0,7.66527
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.1685731,0.1685731,0,-1,0,0.1685731,1226.182,0,0,0,2.067014,0.1774454,0.1685731,0,0,4.135809,6.903046,1.889569,0,1.889569,11.86906,84.77882,0.161177,0.1854304,1.653611,0,8.97006
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,1.907293,1.907293,0,-1,0,1.907293,113.6454,0,0,0,2.16755,2.007677,1.907293,0,0,2.24624,8.603659,0.1598732,0,0.1598732,12.02073,85.86216,0.1611612,2.098022,1.73404,0,10.77121
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,1.963549,1.963549,0,-1,0,1.963549,162.8827,0,0,0,3.198282,2.066894,1.963549,0,0,2.086367,8.747544,1.131388,0,1.131388,13.09406,93.52878,0.1610495,2.159904,2.558625,0,11.94583
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,1.71826,1.71826,0,-1,0,1.71826,165.8297,0.0857123,0,0,2.849386,1.808695,1.71826,0,0,0.954979,9.765793,0.954979,0,0.954979,14.00003,100,0.1609553,1.890086,2.279509,0,12.61518
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.195734,1.195734,0,-1,0,1.195734,186.844,0.9754902,0,0,2.234157,1.258667,1.195734,0,0,0,10.62527,0,0,0,14.00003,100,0.1609553,1.315307,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609553,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609553,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,1.530329,1.530329,0,-1,0,1.530329,8.45212,0,0,0,0.1293452,1.610872,1.530329,0,0,0,10.62527,0,1.481527,-1.481527,12.43836,88.84526,0.1609553,1.683361,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,1.968664,1.968664,0,-1,0,1.968664,0,0,2.220446E-16,0,0,2.072277,1.968664,0,0,1.646141,9.143747,0,2.072277,-2.072277,10.25399,73.24264,0.1609553,2.16553,0,0,9.143747
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.015197,1.015197,0,-1,0,1.015197,0,0,0,0,0,1.068628,1.015197,0,0,3.948672,7.07147,0,1.068628,-1.068628,9.127556,65.1967,0.1609553,1.116717,0,0,7.07147
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,2.905829,2.905829,0,-1,0,2.905829,0,0,4.440892E-16,0,0,3.058767,2.905829,0,0,5.136036,6.002841,0,3.058767,-3.058767,5.903332,42.16658,0.1609553,3.196412,0,0,6.002841
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.5324717,0.5324717,0,-1,0,0.5324717,0,0,1.110223E-16,0,0,0.5604965,0.5324717,0,0,8.534667,2.944074,0,0.5604965,-0.5604965,5.312517,37.94648,0.1609553,0.5857189,0,0,2.944074
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.09639467,0.09639467,0,-1,0,0.09639467,0,0,1.387779E-17,0,0,0.1014681,0.09639467,0,0,9.15744,2.383578,0,0.1014681,-0.1014681,5.20556,37.1825,0.1609553,0.1060341,0,0,2.383578
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.270183,2.282109,0,0,0,5.20556,37.1825,0.1609553,0,0,0,2.282109
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.270183,2.282109,0,0,0,5.20556,37.1825,0.1609553,0,0,0,2.282109
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.3680634,0.3680634,0,-1,0,0.3680634,0,0,5.551115E-17,0,0,0.3874352,0.3680634,0,0,9.270183,2.282109,0,0.3874352,-0.3874352,4.797168,34.26542,0.1609553,0.4048698,0,0,2.282109
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.700666,1.894674,0,0,0,4.797168,34.26542,0.1609553,0,0,0,1.894674
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.2300537,0.2300537,0,-1,0,0.2300537,0,0,2.775558E-17,0,0,0.2421618,0.2300537,0,0,9.700666,1.894674,0,0.2421618,-0.2421618,4.541907,32.44213,0.1609553,0.2530591,0,0,1.894674
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.969735,1.652513,0,0,0,4.541907,32.44213,0.1609553,0,0,0,1.652513
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,9.969735,1.652513,0.09298039,0,0.09298039,4.630116,33.07219,0.1609461,0,0.07438432,0,1.745493
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,1.652535,1.652535,0,0,0,1.652535,65.96785,2.220446E-16,0,0,1.090142,1.739511,1.652535,0,0,9.876755,1.736195,0,0.6493688,-0.6493688,3.945621,28.18295,0.1609461,1.817789,0.8721136,0,2.826337
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,3.882364,3.882364,5,0,1.53,3.882364,37.27838,0,0,0,1.447283,0,0,1.117636,1.061754,10.59828,1.086826,2.509037,0,2.509037,6.325902,45.18493,0.1611615,4.270601,1.157826,5,2.534109
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.7002063,0.7002063,0,-1,0,0.7002063,396.3842,0,0,0,2.775508,0.7370593,0.7002063,0,0,8.089239,3.344959,2.038448,0,2.038448,8.259744,58.99805,0.1609609,0.770227,2.220406,0,6.120467
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,2.096564,2.096564,0,-1,0,2.096564,167.0498,0,0,0,3.502306,2.20691,2.096564,0,0,6.050791,5.179563,1.295396,0,1.295396,9.488665,67.77604,0.1608336,2.306221,2.801845,0,8.681869
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.3630715,0.3630715,0,-1,0,0.3630715,976.1174,0,0,0,3.544004,0.3821805,0.3630715,0,0,4.755394,6.345419,3.161824,0,3.161824,12.48823,89.20149,0.1605239,0.3993787,2.835203,0,9.889423
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,2.614906,2.614906,0,-1,0,2.614906,147.2357,0,0,0,3.850076,2.752533,2.614906,0,0,1.59357,9.191061,1.097544,0,1.097544,13.52946,96.63878,0.1604167,2.876397,3.080061,0,13.04114
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,2.559408,2.559408,0,-1,0,2.559408,106.5579,0,0,0,2.727252,2.694113,2.559408,0,0,0.4960268,10.17885,0.0331379,0,0.0331379,13.56089,96.86333,0.1604135,2.815349,2.181801,0,12.9061
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,1.660136,1.660136,0,-1,0,1.660136,140.3492,0.1195866,0,0,2.329987,1.747512,1.660136,0,0,0.4628889,10.20867,0.4628889,0,0.4628889,14.00003,100,0.1603683,1.82615,1.86399,0,12.53866
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,1.734882,1.734882,0,-1,0,1.734882,147.4288,0.7315245,0,0,2.557716,1.826191,1.734882,0,0,0,10.62527,0,0,0,14.00003,100,0.1603683,1.90837,2.046173,0,13.18299
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,3.540364,3.33,0,-1,0,3.33,31.32952,4.440892E-16,0.2103637,0.5644001,1.043273,3.505263,3.33,0,0,0,10.62527,0,2.46199,-2.46199,11.40486,81.46314,0.1603683,3.8944,0.8346184,0,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.400595,1.400595,0,-1,0,1.400595,49.46198,2.220446E-16,0,0,0.6927621,1.474311,1.400595,0,0,2.735545,8.163284,0,0.7815487,-0.7815487,10.58104,75.57869,0.1603683,1.540655,0.5542096,0,8.856046
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.6631805,0.6631805,0,-1,0,0.6631805,19.30214,0,0,0,0.128008,0.6980848,0.6631805,0,0,3.603932,7.381735,0,0.5700767,-0.5700767,9.980124,71.28646,0.1603683,0.7294986,0.1024064,0,7.509743
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.7541617,0.7541617,0,-1,0,0.7541617,0,0,0,0,0,0.7938544,0.7541617,0,0,4.23735,6.811658,0,0.7938544,-0.7938544,9.143328,65.30936,0.1603683,0.8295779,0,0,6.811658
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,3.874452,3.33,0,-1,0,3.33,0,0,0.544452,0.9318972,0,3.505263,3.33,0,0,5.119411,6.017804,0,3.505263,-3.505263,5.448456,38.91747,0.1603683,4.261897,0,0,6.017804
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1458691,0.1458691,0,-1,0,0.1458691,0,0,0,0,0,0.1535464,0.1458691,0,0,9.014148,2.512541,0,0.1535464,-0.1535464,5.286604,37.76138,0.1603683,0.160456,0,0,2.512541
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.03369822,0.03369822,0,-1,0,0.03369822,0,0,0,0,0,0.03547181,0.03369822,0,0,9.184755,2.358995,0,0.03547181,-0.03547181,5.249214,37.49431,0.1603683,0.03706804,0,0,2.358995
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.2188416,0.2188416,0,-1,0,0.2188416,0,0,2.775558E-17,0,0,0.2303596,0.2188416,0,0,9.224168,2.323523,0,0.2303596,-0.2303596,5.006393,35.75988,0.1603683,0.2407258,0,0,2.323523
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.09986094,0.09986094,0,-1,0,0.09986094,0,0,1.387779E-17,0,0,0.1051168,0.09986094,0,0,9.480124,2.093163,0,0.1051168,-0.1051168,4.895591,34.96843,0.1603683,0.109847,0,0,2.093163
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.2839554,0.2839554,0,-1,0,0.2839554,0,0,5.551115E-17,0,0,0.2989004,0.2839554,0,0,9.59692,1.988046,0,0.2989004,-0.2989004,4.580522,32.71795,0.1603683,0.3123509,0,0,1.988046
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.929031,1.689146,0,0,0,4.580522,32.71795,0.1603683,0,0,0,1.689146
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.3430146,0.3430146,0,-1,0,0.3430146,0,0,5.551115E-17,0,0,0.361068,0.3430146,0,0,9.929031,1.689146,0,0.361068,-0.361068,4.199923,29.99939,0.1603683,0.3773161,0,0,1.689146
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.33022,1.328078,0,0,0,4.199923,29.99939,0.1603683,0,0,0,1.328078
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.3525669,0.3525669,0,0,0,0.3525669,0,0,0,0,0,0.371123,0.3525669,0,0,10.33022,1.328078,0,0.371123,-0.371123,3.808725,27.20512,0.1603683,0.3878236,0,0,1.328078
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,0,0,0,0,0,0,0,0,0.08109343,0,0,0,0,10.74258,0.956955,0.08109343,0,0.08109343,3.885657,27.75463,0.1603604,0,0.06487475,0,1.038048
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,0,0,0,0,0,0,0,0,1.141017,0,0,0,0,10.66148,1.029939,1.141017,0,1.141017,4.968121,35.48651,0.1602491,0,0.912814,0,2.170957
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,2.62805,2.62805,5,0,1.53,2.62805,85.26029,-4.440892E-16,0,0,2.240683,0,0,2.37195,2.253352,9.520466,2.056855,4.494036,0,4.494036,9.231538,65.93942,0.1605022,2.890855,1.792547,5,4.297538
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,1.562803,1.562803,0,-1,0,1.562803,208.9351,0,0,0,3.265244,1.645056,1.562803,0,0,5.026431,6.101487,1.620188,0,1.620188,10.76858,76.9183,0.1603446,1.719083,2.612195,0,9.366731
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.7079679,0.7079679,0,-1,0,0.7079679,567.6644,0,0,0,4.018881,0.7452293,0.7079679,0,0,3.406242,7.559656,3.273652,0,3.273652,13.87424,99.10153,0.1600273,0.7787646,3.215105,0,11.57854
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,1.636444,1.636444,0,-1,0,1.636444,269.835,2.560535,0,0,4.415698,1.722573,1.636444,0,0,0.1325903,10.50594,0.1325903,0,0.1325903,14.00003,100,0.1600145,1.800088,3.532559,0,14.92164
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,-1,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1600145,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,-1,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1600145,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.017697,1.017697,0,-1,0,1.017697,376.641,2.761804,0,0,3.833064,1.07126,1.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1600145,1.119467,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,0.9371057,0.9371057,0,-1,0,0.9371057,292.5999,1.755543,0,0,2.74197,0.986427,0.9371057,0,0,0,10.62527,0,0,0,14.00003,100,0.1600145,1.030816,2.193576,0,13.36724
