Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,2.785417,2.785417,0,-1,0,2.785417,59.5545,0,4.440892E-16,0,1.658841,2.932018,2.785417,0,0,0,10.62527,0,1.273177,-1.273177,12.65798,90.41398,0.1600145,3.063959,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,1.482869,1.482869,0,-1,0,1.482869,63.57269,0,2.220446E-16,0,0.9426996,1.560915,1.482869,0,0,1.414641,9.352098,0,0.618215,-0.618215,12.00633,85.7593,0.1600145,1.631156,0.7541596,0,10.2948
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,2.101546,8.733883,0.1286169,0,0.1286169,12.12834,86.63084,0.160002,0,0.1028935,0,8.862499
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.972929,8.849638,0,0,0,12.12834,86.63084,0.160002,0,0,0,8.849638
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.112534,2.112534,0,-1,0,2.112534,0,0,0,0,0,2.22372,2.112534,0,0,1.972929,8.849638,0,2.22372,-2.22372,9.784336,69.88798,0.160002,2.323787,0,0,8.849638
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,2.94433,2.94433,0,-1,0,2.94433,0,0,0,0,0,3.099295,2.94433,0,0,4.443729,6.625918,0,3.099295,-3.099295,6.517393,46.55271,0.160002,3.238763,0,0,6.625918
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.03706666,0.03706666,0,-1,0,0.03706666,0,0,0,0,0,0.03901753,0.03706666,0,0,7.88739,3.526623,0,0.03901753,-0.03901753,6.476264,46.25894,0.160002,0.04077332,0,0,3.526623
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.5833218,0.5833218,0,-1,0,0.5833218,0,0,0,0,0,0.6140229,0.5833218,0,0,7.930743,3.487606,0,0.6140229,-0.6140229,5.829028,41.63583,0.160002,0.641654,0,0,3.487606
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1169687,0.1169687,0,-1,0,0.1169687,0,0,1.387779E-17,0,0,0.123125,0.1169687,0,0,8.61299,2.873583,0,0.123125,-0.123125,5.699243,40.70879,0.160002,0.1286656,0,0,2.873583
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.2647679,0.2647679,0,-1,0,0.2647679,0,0,0,0,0,0.2787031,0.2647679,0,0,8.749796,2.750458,0,0.2787031,-0.2787031,5.405464,38.61038,0.160002,0.2912447,0,0,2.750458
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1343686,0.1343686,0,-1,0,0.1343686,0,0,0,0,0,0.1414406,0.1343686,0,0,9.059466,2.471755,0,0.1414406,-0.1414406,5.256372,37.54544,0.160002,0.1478054,0,0,2.471755
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.216622,2.330314,0,0,0,5.256372,37.54544,0.160002,0,0,0,2.330314
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.5800985,0.5800985,0,-1,0,0.5800985,0,0,1.110223E-16,0,0,0.61063,0.5800985,0,0,9.216622,2.330314,0,0.61063,-0.61063,4.612712,32.94788,0.160002,0.6381084,0,0,2.330314
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.04984463,0.04984463,0,0,0,0.04984463,0,0,6.938894E-18,0,0,0.05246803,0.04984463,0,0,9.895101,1.719684,0,0.05246803,-0.05246803,4.557405,32.55283,0.160002,0.05482909,0,0,1.719684
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,0,0,0,0,0,0,0,0,0.1153612,0,0,0,0,9.953398,1.667216,0.1153612,0,0.1153612,4.666847,33.33455,0.1599909,0,0.09228894,0,1.782577
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.3426412,0.3426412,0,0,0,0.3426412,168.1914,0,0,0,0.5762931,0.3606749,0.3426412,0,0,9.838037,1.771041,0.2156181,0,0.2156181,4.8714,34.79565,0.15997,0.3769053,0.4610344,0,2.347334
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0,0,0,1.472429,0,0,0,0,9.622418,1.965097,1.472429,0,1.472429,6.268269,44.77326,0.1598278,0,1.177944,0,3.437527
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,0.9632925,0.9632925,0,-1,0,0.9632925,190.3738,0,0,0,1.833856,1.013992,0.9632925,0,0,8.149989,3.290284,0.8198644,0,0.8198644,7.046061,50.32891,0.1597487,1.059622,1.467085,0,5.12414
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,-1,0,0,0,0,0,0,2.259072,0,0,0,0,7.330125,4.028162,2.259072,0,2.259072,9.189204,65.63704,0.1595312,0,1.807257,0,6.287233
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,1.651096,1.651096,0,-1,0,1.651096,205.2308,0,0,0,3.388559,1.737996,1.651096,0,0,5.071054,6.061326,1.650563,0,1.650563,10.75507,76.82175,0.1593727,1.816206,2.710847,0,9.449885
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.42774,1.42774,0,-1,0,1.42774,248.5946,0,0,0,3.549285,1.502885,1.42774,0,0,3.420491,7.546833,2.0464,0,2.0464,12.69645,90.68876,0.1591765,1.570514,2.839428,0,11.09612
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,-1,0,0,0,1.285388,0,0,2.659478,0,0,0,0,1.37409,9.388593,1.37409,0,1.37409,14.00003,100,0.1590451,0,2.127582,0,12.04807
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,0.8315019,0.8315019,0,-1,0,0.8315019,330.7358,1.874809,0,0,2.750074,0.8752651,0.8315019,0,0,0,10.62527,0,0,0,14.00003,100,0.1590451,0.914652,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,2.511623,2.511623,0,-1,0,2.511623,95.61476,0,0,0,2.401482,2.643813,2.511623,0,0,0,10.62527,0,0.2423313,-0.2423313,13.74459,98.17544,0.1590451,2.762785,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1386695,0.1386695,0,-1,0,0.1386695,482.0841,0.2532787,0,0,0.6685036,0.1459679,0.1386695,0,0,0.269257,10.38294,0.269257,0,0.269257,14.00003,100,0.1590194,0.1525365,0.5348029,0,11.05145
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,2.368265,2.368265,0,-1,0,2.368265,9.709457,0,0,0,0.2299457,2.49291,2.368265,0,0,0,10.62527,0,2.262964,-2.262964,11.61465,82.96165,0.1590194,2.605091,0.1839565,0,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,2.514405,8.362309,0.1343641,0,0.1343641,11.74212,83.87214,0.1590066,0,0.1074913,0,8.496674
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.380041,8.483237,0,0,0,11.74212,83.87214,0.1590066,0,0,0,8.483237
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.380041,8.483237,0,0,0,11.74212,83.87214,0.1590066,0,0,0,8.483237
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.380041,8.483237,0,0,0,11.74212,83.87214,0.1590066,0,0,0,8.483237
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.4201072,0.4201072,0,-1,0,0.4201072,0,0,5.551115E-17,0,0,0.4422181,0.4201072,0,0,2.380041,8.483237,0,0.4422181,-0.4422181,11.27598,80.54258,0.1590066,0.4621179,0,0,8.483237
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.4526664,0.4526664,0,-1,0,0.4526664,0,0,0,0,0,0.476491,0.4526664,0,0,2.871394,8.041019,0,0.476491,-0.476491,10.77372,76.95498,0.1590066,0.4979331,0,0,8.041019
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.01774278,0.01774278,0,-1,0,0.01774278,0,0,0,0,0,0.01867661,0.01774278,0,0,3.400829,7.564528,0,0.01867661,-0.01867661,10.75403,76.81436,0.1590066,0.01951705,0,0,7.564528
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.930883,0.930883,0,-1,0,0.930883,0,0,1.110223E-16,0,0,0.9798769,0.930883,0,0,3.421581,7.545852,0,0.9798769,-0.9798769,9.72115,69.43665,0.1590066,1.023971,0,0,7.545852
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.625456,0.625456,0,-1,0,0.625456,0,0,1.110223E-16,0,0,0.6583747,0.625456,0,0,4.510333,6.565975,0,0.6583747,-0.6583747,9.027163,64.47961,0.1590066,0.6880016,0,0,6.565975
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.6468762,0.6468762,0,-1,0,0.6468762,0,0,0,0,0,0.6809223,0.6468762,0,0,5.24186,5.9076,0,0.6809223,-0.6809223,8.309407,59.35279,0.1590066,0.7115638,0,0,5.9076
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.6275985,0.6275985,0,-1,0,0.6275985,0,0,1.110223E-16,0,0,0.66063,0.6275985,0,0,5.99844,5.226678,0,0.66063,-0.66063,7.613042,54.37877,0.1590066,0.6903584,0,0,5.226678
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.3745164,0.3745164,0,0,0,0.3745164,0,0,0,0,0,0.3942278,0.3745164,0,0,6.732474,4.566048,0,0.3942278,-0.3942278,7.19749,51.41054,0.1590066,0.411968,0,0,4.566048
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.08683542,0.08683542,0,0,0,0.08683542,71.49142,0,0,0,0.06207987,0.09140571,0.08683542,0,0,7.170505,4.17182,0,0.02932584,-0.02932584,7.166578,51.18974,0.1590066,0.09551897,0.0496639,0,4.2339
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.027308,2.027308,0,0,0,2.027308,46.90028,0,0,0,0.9508129,2.134008,2.027308,0,0,7.203089,4.142494,0,1.183195,-1.183195,5.919381,42.28121,0.1590066,2.230038,0.7606503,0,5.093307
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.429366,1.429366,0,0,0,1.429366,135.5315,0,0,0,1.93724,1.504595,1.429366,0,0,8.51775,2.959299,0.4326452,0,0.4326452,6.329824,45.21294,0.1589652,1.572302,1.549792,0,4.89654
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,1.571009,1.571009,0,-1,0,1.571009,197.9604,0,0,0,3.109977,1.653694,1.571009,0,0,8.085105,3.34868,1.456283,0,1.456283,7.711375,55.08114,0.1588264,1.72811,2.487982,0,6.458657
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.6442773,0.6442773,0,-1,0,0.6442773,595.6088,0,0,0,3.837373,0.6781867,0.6442773,0,0,6.628822,4.659335,3.159186,0,3.159186,10.70844,76.48872,0.1585258,0.708705,3.069898,0,8.496707
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,3.258947,3.258947,0,-1,0,3.258947,122.795,0,0,0.2548414,4.001825,3.43047,3.258947,0,0,3.469636,7.502602,0.5713544,0,0.5713544,11.25048,80.36039,0.1584716,3.584841,3.20146,0,11.50443
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.438009,1.438009,0,-1,0,1.438009,245.4946,0,0,0,3.530234,1.513694,1.438009,0,0,2.898282,8.016821,2.01654,0,2.01654,13.16354,94.02506,0.1582805,1.58181,2.824187,0,11.54706
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,-1,0,0,0,3.25866,0,0,4.140401,0,0,0,0,0.8817412,9.831707,0.8817412,0,0.8817412,14.00003,100,0.1581971,0,3.31232,0,13.97211
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,2.100722,2.100722,0,-1,0,2.100722,177.5673,1.518909,0,0,3.730195,2.211286,2.100722,0,0,0,10.62527,0,0,0,14.00003,100,0.1581971,2.310794,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.3221426,0.3221426,0,-1,0,0.3221426,940.2679,2.689906,0,0,3.029003,0.3390975,0.3221426,0,0,0,10.62527,0,0,0,14.00003,100,0.1581971,0.3543569,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.13954,0.13954,0,-1,0,0.13954,1251.589,1.599582,0,0,1.746467,0.1468842,0.13954,0,0,0,10.62527,0,0,0,14.00003,100,0.1581971,0.153494,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581971,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,2.137484,2.137484,0,-1,0,2.137484,6.347198,0,4.440892E-16,0,0.1356704,2.249984,2.137484,0,0,0,10.62527,0,2.114313,-2.114313,11.77135,84.08088,0.1581971,2.351233,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.7491606,0.7491606,0,-1,0,0.7491606,0,0,0,0,0,0.7885902,0.7491606,0,0,2.349237,8.510961,0,0.7885902,-0.7885902,10.9401,78.14341,0.1581971,0.8240767,0,0,8.510961
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.1924146,0.1924146,0,-1,0,0.1924146,0,0,2.775558E-17,0,0,0.2025417,0.1924146,0,0,3.225448,7.722371,0,0.2025417,-0.2025417,10.7266,76.61843,0.1581971,0.2116561,0,0,7.722371
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,3.794046,3.33,0,-1,0,3.33,0,0,0.4640464,0.843451,0,3.505263,3.33,0,0,3.450495,7.519829,0,3.505263,-3.505263,7.03173,50.22654,0.1581971,4.173451,0,0,7.519829
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.8359805,0.8359805,0,-1,0,0.8359805,0,0,0,0,0,0.8799794,0.8359805,0,0,7.345232,4.014566,0,0.8799794,-0.8799794,6.10415,43.60098,0.1581971,0.9195785,0,0,4.014566
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.07880364,0.07880364,0,-1,0,0.07880364,0,0,1.387779E-17,0,0,0.0829512,0.07880364,0,0,8.322987,3.134587,0,0.0829512,-0.0829512,6.016712,42.97643,0.1581971,0.086684,0,0,3.134587
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.3732016,0.3732016,0,-1,0,0.3732016,0,0,5.551115E-17,0,0,0.3928438,0.3732016,0,0,8.415154,3.051635,0,0.3928438,-0.3928438,5.602618,40.01862,0.1581971,0.4105217,0,0,3.051635
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.3011198,0.3011198,0,-1,0,0.3011198,0,0,5.551115E-17,0,0,0.3169682,0.3011198,0,0,8.851647,2.658792,0,0.3169682,-0.3169682,5.268504,37.6321,0.1581971,0.3312318,0,0,2.658792
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.3592272,0.3592272,0,-1,0,0.3592272,0,0,5.551115E-17,0,0,0.3781339,0.3592272,0,0,9.203835,2.341823,0,0.3781339,-0.3781339,4.869916,34.78505,0.1581971,0.3951499,0,0,2.341823
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.623983,1.963689,0,0,0,4.869916,34.78505,0.1581971,0,0,0,1.963689
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.2399119,0.2399119,0,-1,0,0.2399119,0,0,0,0,0,0.2525389,0.2399119,0,0,9.623983,1.963689,0,0.2525389,-0.2525389,4.603717,32.88363,0.1581971,0.2639031,0,0,1.963689
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.3675162,0.3675162,0,0,0,0.3675162,0,0,0,0,0,0.3868591,0.3675162,0,0,9.904582,1.711151,0,0.3868591,-0.3868591,4.195931,29.97088,0.1581971,0.4042678,0,0,1.711151
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.06435611,0.06435611,0,0,0,0.06435611,178.3402,0,0,0,0.1147728,0.06774327,0.06435611,0,0,10.33442,1.324291,0.04702955,0,0.04702955,4.240548,30.28956,0.1581927,0.07079172,0.09181827,0,1.439064
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.432975,1.432975,4.726519,0,1.45534,1.432975,63.54675,0,0,0,0.9106088,0,0,3.293544,3.128867,10.2874,1.366618,4.039476,0,4.039476,8.072731,57.66225,0.1584404,1.576272,0.7284871,5,2.277227
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,4.559319,4.559319,5,0,1.53,4.559319,43.12595,0,0,0,1.966249,0,0,0.440681,0.418647,6.24792,5.002146,2.384897,0,2.384897,10.33524,73.82301,0.1586324,5.015251,1.573,5,6.968396
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.249057,1.249057,0,-1,0,1.249057,199.0821,0,0,0,2.486648,1.314797,1.249057,0,0,3.863024,7.148553,1.171852,0,1.171852,11.44696,81.76382,0.1585218,1.373962,1.989319,0,9.635201
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.5884675,0.5884675,0,-1,0,0.5884675,663.5738,0.5943047,0,0,3.904916,0.6194394,0.5884675,0,0,2.691172,8.203219,2.691172,0,2.691172,14.00003,100,0.1582684,0.6473142,3.123933,0,12.10814
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,2.083139,2.083139,0,-1,0,2.083139,213.6975,2.258837,0,0,4.451615,2.192778,2.083139,0,0,0,10.62527,0,0,0,14.00003,100,0.1582684,2.291453,3.561292,0,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,1.637532,1.637532,0,-1,0,1.637532,277.7582,2.824663,0,0,4.548381,1.723718,1.637532,0,0,0,10.62527,0,0,0,14.00003,100,0.1582684,1.801286,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.060735,1.060735,0,-1,0,1.060735,347.3001,2.56737,0,0,3.683933,1.116563,1.060735,0,0,0,10.62527,0,0,0,14.00003,100,0.1582684,1.166808,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582684,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.6663472,0.6663472,0,-1,0,0.6663472,285.3184,1.199793,0,0,1.901211,0.7014181,0.6663472,0,0,0,10.62527,0,0,0,14.00003,100,0.1582684,0.7329819,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582684,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,1.957017,1.957017,0,-1,0,1.957017,43.43791,0,0,0,0.8500872,2.060018,1.957017,0,0,0,10.62527,0,1.209931,-1.209931,12.72465,90.89017,0.1582684,2.152719,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,1.86926,1.86926,0,-1,0,1.86926,7.305856,0,2.220446E-16,0,0.1365655,1.967642,1.86926,0,0,1.344367,9.415343,0,1.831077,-1.831077,10.79453,77.10359,0.1582684,2.056186,0.1092524,0,9.551909
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.237614,1.237614,0,-1,0,1.237614,0,0,0,0,0,1.302752,1.237614,0,0,3.378897,7.584267,0,1.302752,-1.302752,9.421304,67.29489,0.1582684,1.361375,0,0,7.584267
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,1.502077,1.502077,0,-1,0,1.502077,0,0,2.220446E-16,0,0,1.581134,1.502077,0,0,4.826399,6.281515,0,1.581134,-1.581134,7.754642,55.39019,0.1582684,1.652285,0,0,6.281515
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.583214,4.700381,0,0,0,7.754642,55.39019,0.1582684,0,0,0,4.700381
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.162778,0.162778,0,-1,0,0.162778,0,0,2.775558E-17,0,0,0.1713453,0.162778,0,0,6.583214,4.700381,0,0.1713453,-0.1713453,7.574029,54.1001,0.1582684,0.1790558,0,0,4.700381
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.4395181,0.4395181,0,-1,0,0.4395181,0,0,5.551115E-17,0,0,0.4626506,0.4395181,0,0,6.773598,4.529036,0,0.4626506,-0.4626506,7.086352,50.6167,0.1582684,0.4834699,0,0,4.529036
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.06277643,0.06277643,0,-1,0,0.06277643,0,0,1.387779E-17,0,0,0.06608045,0.06277643,0,0,7.287654,4.066386,0,0.06608045,-0.06608045,7.016697,50.11917,0.1582684,0.06905407,0,0,4.066386
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.02193773,0.02193773,0,-1,0,0.02193773,0,0,3.469447E-18,0,0,0.02309234,0.02193773,0,0,7.361077,4.000305,0,0.02309234,-0.02309234,6.992356,49.9453,0.1582684,0.0241315,0,0,4.000305
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.386735,3.977213,0,0,0,6.992356,49.9453,0.1582684,0,0,0,3.977213
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.06469939,0.06469939,0,-1,0,0.06469939,0,0,0,0,0,0.06810462,0.06469939,0,0,7.386735,3.977213,0,0.06810462,-0.06810462,6.920568,49.43253,0.1582684,0.07116932,0,0,3.977213
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.7087467,0.7087467,0,-1,0,0.7087467,0,0,0,0,0,0.7460492,0.7087467,0,0,7.462407,3.909108,0,0.7460492,-0.7460492,6.134162,43.81536,0.1582684,0.7796214,0,0,3.909108
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.6275586,0.6275586,0,0,0,0.6275586,0,0,0,0,0,0.660588,0.6275586,0,0,8.29135,3.163059,0,0.660588,-0.660588,5.437841,38.84165,0.1582684,0.6903145,0,0,3.163059
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,0,0,0,0,0,0,0,0,0.1128315,0,0,0,0,9.025337,2.502471,0.1128315,0,0.1128315,5.544883,39.60623,0.1582578,0,0.09026522,0,2.615302
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.09286777,0.09286777,0,0,0,0.09286777,891.351,0,0,0,0.8277777,0.09775554,0.09286777,0,0,8.912505,2.604019,0.7300222,0,0.7300222,6.237442,44.55307,0.1581892,0.1021545,0.6622221,0,3.431797
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.274001,1.274001,0,0,0,1.274001,110.2429,0,0,0,1.404497,1.341054,1.274001,0,0,8.182484,3.261039,0.06344251,0,0.06344251,6.297629,44.98298,0.1581832,1.401402,1.123597,0,4.665536
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.3918569,0.3918569,0,-1,0,0.3918569,258.193,0,0,0,1.011747,0.412481,0.3918569,0,0,8.11904,3.318137,0.5992661,0,0.5992661,6.866143,49.04378,0.158127,0.4310426,0.8093976,0,4.329885
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,1.805392,1.805392,0,-1,0,1.805392,108.5863,0,0,0,1.960408,1.900412,1.805392,0,0,7.519775,3.857477,0.05999548,0,0.05999548,6.92306,49.45033,0.1581213,1.985931,1.568326,0,5.817884
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,1.834485,1.834485,0,-1,0,1.834485,83.82965,0,2.220446E-16,0,1.537843,1.931037,1.834485,0,0,7.459779,3.911473,0,0.3931945,-0.3931945,6.508596,46.48988,0.1581213,2.017934,1.230274,0,5.449316
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.577865,0.577865,0,-1,0,0.577865,447.0964,0,0,0,2.583614,0.608279,0.577865,0,0,7.896662,3.518278,1.975335,0,1.975335,8.382564,59.87534,0.1579362,0.6356515,2.066891,0,6.101892
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.286062,1.286062,0,-1,0,1.286062,217.6644,0,0,0,2.799298,1.353749,1.286062,0,0,5.921327,5.29608,1.445549,0,1.445549,9.753932,69.6708,0.157801,1.414668,2.239438,0,8.095378
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,3.586313,3.33,0,-1,0,3.33,61.12745,0,0.2563135,0.6149448,2.035544,3.505263,3.33,0,0,4.475778,6.597074,0,1.469719,-1.469719,8.204712,58.60497,0.157801,3.944945,1.628435,0,8.632618
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.274912,1.274912,0,-1,0,1.274912,48.99428,0,0,0,0.6246338,1.342012,1.274912,0,0,6.108799,5.127355,0,0.7173784,-0.7173784,7.448529,53.20367,0.157801,1.402403,0.499707,0,5.751988
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,6.905887,4.409976,0.9848706,0,0.9848706,8.382859,59.87745,0.157709,0,0.7878965,0,5.394847
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.345505,1.345505,0,-1,0,1.345505,49.21783,0,2.220446E-16,0,0.662228,1.41632,1.345505,0,0,5.921016,5.29636,0,0.7540925,-0.7540925,7.587976,54.19972,0.157709,1.480055,0.5297825,0,5.958588
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,6.758896,4.542267,0.05527407,0,0.05527407,7.640413,54.57427,0.1577038,0,0.04421926,0,4.597541
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,4.228922,3.33,0,-1,0,3.33,0,0,0.8989223,1.321814,0,3.505263,3.33,0,0,6.703622,4.592014,0,3.505263,-3.505263,3.945542,28.18238,0.1577038,4.651814,0,0,4.592014
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.8348277,0.8348277,0,-1,0,0.8348277,0,0,1.110223E-16,0,0,0.878766,0.8348277,0,0,10.59836,1.086751,0,0.878766,-0.878766,3.019241,21.56596,0.1577038,0.9183105,0,0,1.086751
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,4.937543,0.1975857,0,-1,0,0.1975857,0,0,4.739958,5.233712,0,0.2079849,0.1975857,0,0,11.57477,0.2079849,0,0.2079849,-0.2079849,2.800006,20,0.1577038,5.431298,0,0,0.2079849
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.6137086,0,0,-1,0,0,0,0,0.6137086,0.6750795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1577038,0.6750795,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.9522672,0,0,-1,0,0,0,0,0.9522672,1.047494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1577038,1.047494,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.2739299,0,0,-1,0,0,0,0,0.2739299,0.3013228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1577038,0.3013228,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.5920961,0,0,-1,0,0,0,0,0.5920961,0.6513057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1577038,0.6513057,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.6274966,0,0,-1,0,0,0,0,0.6274966,0.6902463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1577038,0.6902463,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.3014842,0,0,-1,0,0,0,0,0.3014842,0.3316326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1577038,0.3316326,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.797134,0,0,-1,0,0,0,0,0.797134,0.8768474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1577038,0.8768474,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1972843,0.1972843,3.702548,0,1.175795,0.1972843,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1578331,0.2170128,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.5226469,0.5226469,4.02791,0,1.264619,0.5226469,6.801473,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1580167,0.5749116,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,2.106333,2.106333,4.675334,0,1.441366,2.106333,49.06691,0,0,0,1.033513,0,0,2.569,2.44055,5.110312,6.025993,3.474063,0,3.474063,12.44775,88.91229,0.158305,2.316967,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.2703428,0.2703428,0,0,0,0.2703428,672.7541,0,0,0,1.818742,0.2845713,0.2703428,0,0,1.636249,9.15265,1.534171,0,1.534171,13.90319,99.30829,0.1581622,0.2973771,1.454994,0,10.97139
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,2.251026,2.251026,0,-1,0,2.251026,137.4469,0.6223853,0,0,3.093965,2.369501,2.251026,0,0,0.1020785,10.5334,0.1020785,0,0.1020785,14.00003,100,0.1581527,2.476129,2.475172,0,13.62737
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,-1,0,0,0,3.402446,0,0,3.402446,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581527,0,2.721956,0,14.02772
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,0.9869214,0.9869214,0,-1,0,0.9869214,428.8313,3.193363,0,0,4.232228,1.038865,0.9869214,0,0,0,10.62527,0,0,0,14.00003,100,0.1581527,1.085613,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,2.365185,2.365185,0,-1,0,2.365185,171.7837,1.573333,0,0,4.063001,2.489668,2.365185,0,0,0,10.62527,0,0,0,14.00003,100,0.1581527,2.601703,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,1.502077,1.502077,0,-1,0,1.502077,226.7141,1.824287,0,0,3.405421,1.581134,1.502077,0,0,0,10.62527,0,0,0,14.00003,100,0.1581527,1.652285,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.006523,1.006523,0,-1,0,1.006523,280.2161,1.760942,0,0,2.82044,1.059498,1.006523,0,0,0,10.62527,0,0,0,14.00003,100,0.1581527,1.107175,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.6071872,0.6071872,0,-1,0,0.6071872,365.0197,1.577209,0,0,2.216353,0.6391444,0.6071872,0,0,0,10.62527,0,0,0,14.00003,100,0.1581527,0.6679059,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581527,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,1.639597,1.639597,0,-1,0,1.639597,57.5402,0,0,0,0.9434274,1.725891,1.639597,0,0,0,10.62527,0,0.7824641,-0.7824641,13.17524,94.10866,0.1581527,1.803557,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,1.613462,1.613462,0,-1,0,1.613462,8.633093,0,0,0,0.1392917,1.698381,1.613462,0,0,0.8694046,9.84281,0,1.55909,-1.55909,11.53181,82.36993,0.1581527,1.774808,0.1114334,0,9.982101
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.8098623,0.8098623,0,-1,0,0.8098623,0,0,1.110223E-16,0,0,0.8524866,0.8098623,0,0,2.601726,8.283721,0,0.8524866,-0.8524866,10.63321,75.95138,0.1581527,0.8908485,0,0,8.283721
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,2.845958,2.845958,0,-1,0,2.845958,0,0,0,0,0,2.995746,2.845958,0,0,3.548934,7.431234,0,2.995746,-2.995746,7.475421,53.39576,0.1581527,3.130554,0,0,7.431234
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.318527,1.318527,0,-1,0,1.318527,0,0,0,0,0,1.387923,1.318527,0,0,6.87754,4.435488,0,1.387923,-1.387923,6.012421,42.94578,0.1581527,1.45038,0,0,4.435488
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.350436,0.350436,0,-1,0,0.350436,0,0,0,0,0,0.36888,0.350436,0,0,8.419677,3.047565,0,0.36888,-0.36888,5.623588,40.1684,0.1581527,0.3854796,0,0,3.047565
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.829543,2.678685,0,0,0,5.623588,40.1684,0.1581527,0,0,0,2.678685
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.829543,2.678685,0,0,0,5.623588,40.1684,0.1581527,0,0,0,2.678685
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1048988,0.1048988,0,-1,0,0.1048988,0,0,1.387779E-17,0,0,0.1104198,0.1048988,0,0,8.829543,2.678685,0,0.1104198,-0.1104198,5.507195,39.33703,0.1581527,0.1153887,0,0,2.678685
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1525407,0.1525407,0,-1,0,0.1525407,0,0,2.775558E-17,0,0,0.1605692,0.1525407,0,0,8.952232,2.568265,0,0.1605692,-0.1605692,5.33794,38.12807,0.1581527,0.1677948,0,0,2.568265
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.03844184,0.03844184,0,-1,0,0.03844184,0,0,6.938894E-18,0,0,0.04046509,0.03844184,0,0,9.130642,2.407696,0,0.04046509,-0.04046509,5.295286,37.8234,0.1581527,0.04228602,0,0,2.407696
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.3524756,0.3524756,0,-1,0,0.3524756,0,0,0,0,0,0.3710269,0.3524756,0,0,9.175604,2.367231,0,0.3710269,-0.3710269,4.90419,35.02985,0.1581527,0.3877231,0,0,2.367231
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2969266,0.2969266,0,0,0,0.2969266,0,0,5.551115E-17,0,0,0.3125544,0.2969266,0,0,9.587855,1.996204,0,0.3125544,-0.3125544,4.574728,32.67657,0.1581527,0.3266193,0,0,1.996204
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,0,0,0,0,0,0,0,0,0.1104965,0,0,0,0,9.935139,1.68365,0.1104965,0,0.1104965,4.679554,33.42532,0.1581425,0,0.0883972,0,1.794146
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,2.490629,2.490629,5,0,1.53,2.490629,17.04456,0,0,0,0.4245167,0,0,2.509371,2.383903,9.824642,1.783097,2.808419,0,2.808419,7.343855,52.45601,0.1584003,2.739691,0.3396134,5,2.207613
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,2.120032,2.120032,4.730129,0,1.456325,2.120032,49.11396,0,0,0,1.041232,0,0,2.610097,2.479592,7.016222,4.310674,3.520824,0,3.520824,10.684,76.31415,0.1586918,2.332036,0.8329854,5,5.351906
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,1.840042,1.840042,0,-1,0,1.840042,79.77907,0,2.220446E-16,0,1.467969,1.936887,1.840042,0,0,3.495398,7.479415,0,0.468918,-0.468918,10.18972,72.78356,0.1586918,2.024046,1.174375,0,8.947384
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.651633,0.651633,0,-1,0,0.651633,301.464,0,0,0,1.964439,0.6859294,0.651633,0,0,4.016418,7.010498,1.278509,0,1.278509,11.40262,81.44712,0.1585731,0.7167962,1.571551,0,8.974936
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,0.8890308,0.8890308,0,-1,0,0.8890308,258.5695,0,0,0,2.298763,0.9358219,0.8890308,0,0,2.737909,8.161156,1.362941,0,1.362941,12.69562,90.68281,0.1584468,0.9779339,1.83901,0,10.45992
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.425582,1.425582,0,-1,0,1.425582,168.8131,0,0,0,2.406569,1.500613,1.425582,0,0,1.374968,9.387803,0.9059561,0,0.9059561,13.55508,96.82184,0.1583629,1.56814,1.925255,0,11.79437
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,1.643048,1.643048,0,-1,0,1.643048,158.0043,0.3975501,0,0,2.596087,1.729524,1.643048,0,0,0.4690121,10.20316,0.4690121,0,0.4690121,14.00003,100,0.1583195,1.807353,2.076869,0,12.79925
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.206126,1.206126,0,-1,0,1.206126,155.6658,0.6079193,0,0,1.877525,1.269606,1.206126,0,0,0,10.62527,0,0,0,14.00003,100,0.1583195,1.326738,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.5073099,0.5073099,0,-1,0,0.5073099,148.0777,0.2172025,0,0,0.7512129,0.5340104,0.5073099,0,0,0,10.62527,0,0,0,14.00003,100,0.1583195,0.5580409,0.6009703,0,11.37649
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.168189,1.168189,0,-1,0,1.168189,72.4265,0,0,0,0.846078,1.229672,1.168189,0,0,0,10.62527,0,0.3835941,-0.3835941,13.59568,97.11184,0.1583195,1.285007,0.6768624,0,11.47135
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0.1577605,0,0,0.5839761,0,0,0,0,0.4262157,10.24168,0.4262157,0,0.4262157,14.00003,100,0.1582801,0,0.4671809,0,10.82566
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,1.599457,1.599457,0,-1,0,1.599457,6.854228,0,0,0,0.1096304,1.683638,1.599457,0,0,0,10.62527,0,1.574008,-1.574008,12.34088,88.14895,0.1582801,1.759402,0.08770432,0,10.7349
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.873527,1.873527,0,-1,0,1.873527,0,0,2.220446E-16,0,0,1.972134,1.873527,0,0,1.748898,9.051266,0,1.972134,-1.972134,10.26207,73.30033,0.1582801,2.06088,0,0,9.051266
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.940157,7.079133,0,0,0,10.26207,73.30033,0.1582801,0,0,0,7.079133
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.5158589,0.5158589,0,-1,0,0.5158589,0,0,0,0,0,0.5430095,0.5158589,0,0,3.940157,7.079133,0,0.5430095,-0.5430095,9.689684,69.21189,0.1582801,0.5674449,0,0,7.079133
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.3666538,0.3666538,0,-1,0,0.3666538,0,0,5.551115E-17,0,0,0.3859513,0.3666538,0,0,4.543501,6.536123,0,0.3859513,-0.3859513,9.282856,66.30598,0.1582801,0.4033192,0,0,6.536123
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.661454,0.661454,0,-1,0,0.661454,0,0,1.110223E-16,0,0,0.6962674,0.661454,0,0,4.972336,6.150172,0,0.6962674,-0.6962674,8.548925,61.06363,0.1582801,0.7275994,0,0,6.150172
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.5291448,0.5291448,0,-1,0,0.5291448,0,0,0,0,0,0.5569945,0.5291448,0,0,5.745966,5.453904,0,0.5569945,-0.5569945,7.961802,56.8699,0.1582801,0.5820592,0,0,5.453904
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2531771,0.2531771,0,-1,0,0.2531771,0,0,5.551115E-17,0,0,0.2665022,0.2531771,0,0,6.364849,4.89691,0,0.2665022,-0.2665022,7.680884,54.86335,0.1582801,0.2784948,0,0,4.89691
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1771789,0.1771789,0,-1,0,0.1771789,0,0,2.775558E-17,0,0,0.1865041,0.1771789,0,0,6.660963,4.630408,0,0.1865041,-0.1865041,7.484291,53.45912,0.1582801,0.1948968,0,0,4.630408
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1763207,0.1763207,0,-1,0,0.1763207,0,0,0,0,0,0.1856007,0.1763207,0,0,6.868189,4.443903,0,0.1856007,-0.1856007,7.288651,52.06169,0.1582801,0.1939527,0,0,4.443903
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.074412,4.258303,0,0,0,7.288651,52.06169,0.1582801,0,0,0,4.258303
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.2307736,0.2307736,0,0,0,0.2307736,0,0,2.775558E-17,0,0,0.2429196,0.2307736,0,0,7.074412,4.258303,0,0.2429196,-0.2429196,7.032591,50.23269,0.1582801,0.253851,0,0,4.258303
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,7.344323,4.015383,0.07501518,0,0.07501518,7.103757,50.74102,0.1582732,0,0.06001214,0,4.090398
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.7231303,0.7231303,0,0,0,0.7231303,132.3415,0,0,0,0.9570017,0.7611898,0.7231303,0,0,7.269308,4.082897,0.1958119,0,0.1958119,7.28952,52.0679,0.1582551,0.7954434,0.7656014,0,5.039899
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,7.073496,4.259128,1.832142,0,1.832142,9.027642,64.48303,0.1580859,0,1.465713,0,6.091269
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.062727,1.062727,0,-1,0,1.062727,213.1232,0,0,0,2.264917,1.11866,1.062727,0,0,5.241354,5.908055,1.146257,0,1.146257,10.11508,72.25041,0.1579803,1.169,1.811934,0,8.172973
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.5600588,0.5600588,0,-1,0,0.5600588,585.3704,0,0,0,3.278418,0.5895356,0.5600588,0,0,4.095097,6.939687,2.688883,0,2.688883,12.66598,90.47108,0.1577331,0.6160647,2.622735,0,10.2181
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.728612,1.728612,0,-1,0,1.728612,230.2657,0.7545938,0,0,3.9804,1.819592,1.728612,0,0,1.406215,9.359681,1.406215,0,1.406215,14.00003,100,0.1576041,1.901474,3.18432,0,13.34008
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.483578,2.483578,0,-1,0,2.483578,132.1938,0.6688444,0,0,3.283137,2.614293,2.483578,0,0,0,10.62527,0,0,0,14.00003,100,0.1576041,2.731936,2.626509,0,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,3.273528,3.273528,0,-1,0,3.273528,119.7837,0.4753346,0,0.2708806,3.921153,3.445819,3.273528,0,0,0,10.62527,0,0,0,14.00003,100,0.1576041,3.600881,3.136923,0,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.8830668,0.8830668,0,-1,0,0.8830668,334.959,2.028367,0,0,2.957911,0.929544,0.8830668,0,0,0,10.62527,0,0,0,14.00003,100,0.1576041,0.9713735,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.72612,1.72612,0,-1,0,1.72612,126.8153,0.3720159,0,0,2.188985,1.816969,1.72612,0,0,0,10.62527,0,0,0,14.00003,100,0.1576041,1.898733,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.08453139,0.08453139,0,-1,0,0.08453139,1390.953,1.086811,0,0,1.175792,0.08898041,0.08453139,0,0,0,10.62527,0,0,0,14.00003,100,0.1576041,0.09298453,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.402841,1.402841,0,-1,0,1.402841,48.84374,0,2.220446E-16,0,0.6851999,1.476675,1.402841,0,0,0,10.62527,0,0.7914746,-0.7914746,13.16574,94.04082,0.1576041,1.543125,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,2.103972,2.103972,0,-1,0,2.103972,6.606777,0,4.440892E-16,0,0.1390047,2.214707,2.103972,0,0,0.8794162,9.833799,0,2.075703,-2.075703,10.97776,78.4124,0.1576041,2.314369,0.1112038,0,9.972804
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.6993617,0.6993617,0,-1,0,0.6993617,0,0,0,0,0,0.7361702,0.6993617,0,0,3.185752,7.758097,0,0.7361702,-0.7361702,10.20177,72.86961,0.1576041,0.7692979,0,0,7.758097
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.003719,7.021927,0,0,0,10.20177,72.86961,0.1576041,0,0,0,7.021927
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2822499,0.2822499,0,-1,0,0.2822499,0,0,5.551115E-17,0,0,0.2971052,0.2822499,0,0,4.003719,7.021927,0,0.2971052,-0.2971052,9.88859,70.63264,0.1576041,0.3104749,0,0,7.021927
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1294378,0.1294378,0,-1,0,0.1294378,0,0,2.775558E-17,0,0,0.1362503,0.1294378,0,0,4.333836,6.724822,0,0.1362503,-0.1362503,9.744969,69.60679,0.1576041,0.1423815,0,0,6.724822
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.181791,0.181791,0,-1,0,0.181791,0,0,2.775558E-17,0,0,0.191359,0.181791,0,0,4.485225,6.588572,0,0.191359,-0.191359,9.54326,68.166,0.1576041,0.1999701,0,0,6.588572
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.4374216,0.4374216,0,-1,0,0.4374216,0,0,5.551115E-17,0,0,0.4604438,0.4374216,0,0,4.697846,6.397213,0,0.4604438,-0.4604438,9.057909,64.69922,0.1576041,0.4811638,0,0,6.397213
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.4867714,0.4867714,0,-1,0,0.4867714,0,0,5.551115E-17,0,0,0.512391,0.4867714,0,0,5.209451,5.936769,0,0.512391,-0.512391,8.517801,60.84132,0.1576041,0.5354486,0,0,5.936769
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2612203,0.2612203,0,-1,0,0.2612203,0,0,0,0,0,0.2749687,0.2612203,0,0,5.778774,5.424377,0,0.2749687,-0.2749687,8.22796,58.77102,0.1576041,0.2873423,0,0,5.424377
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.3915917,0.3915917,0,-1,0,0.3915917,0,0,0,0,0,0.4122017,0.3915917,0,0,6.084295,5.149409,0,0.4122017,-0.4122017,7.79346,55.66746,0.1576041,0.4307508,0,0,5.149409
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1590289,0.1590289,0,-1,0,0.1590289,0,0,0,0,0,0.1673988,0.1590289,0,0,6.542297,4.737207,0,0.1673988,-0.1673988,7.617006,54.40708,0.1576041,0.1749318,0,0,4.737207
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.6588462,0.6588462,0,0,0,0.6588462,0,0,0,0,0,0.6935223,0.6588462,0,0,6.728295,4.569808,0,0.6935223,-0.6935223,6.88597,49.1854,0.1576041,0.7247308,0,0,4.569808
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.4573435,0.4573435,0,0,0,0.4573435,17.90982,0,1.110223E-16,0,0.08190942,0.4814142,0.4573435,0,0,7.498876,3.876286,0,0.3995048,-0.3995048,6.464855,46.17744,0.1576041,0.5030779,0.06552754,0,3.958195
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.6525733,0.6525733,0,0,0,0.6525733,47.78333,0,0,0,0.3118212,0.6869192,0.6525733,0,0,7.94277,3.476781,0,0.375098,-0.375098,6.069467,43.35325,0.1576041,0.7178306,0.249457,0,3.788602
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,3.955485,3.955485,5,0,1.53,3.955485,19.04376,0,0,0,0.753273,0,0,1.044515,0.9922897,8.359546,3.101683,1.745563,0,1.745563,7.725453,55.1817,0.1577544,4.351033,0.6026184,5,3.854956
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.525337,2.525337,0,-1,0,2.525337,60.41325,0,0,0,1.525638,2.65825,2.525337,0,0,6.613983,4.672689,0,1.132612,-1.132612,6.531576,46.65402,0.1577544,2.777871,1.22051,0,6.198328
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,2.917051,2.917051,0,-1,0,2.917051,64.27937,0,0,0,1.875062,3.07058,2.917051,0,0,7.87244,3.540078,0,1.195518,-1.195518,5.271389,37.6527,0.1577544,3.208756,1.500049,0,5.41514
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,0.9153679,0.9153679,0,-1,0,0.9153679,166.1152,0,0,0,1.520565,0.9635451,0.9153679,0,0,9.200793,2.34456,0.5570202,0,0.5570202,5.799825,41.42724,0.1577034,1.006905,1.216452,0,3.865125
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.4807,2.4807,0,-1,0,2.4807,127.5524,0,0,0,3.164191,2.611263,2.4807,0,0,8.643773,2.845878,0.5529286,0,0.5529286,6.324379,45.17405,0.1576528,2.728769,2.531353,0,6.010069
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.8336908,0.8336908,0,-1,0,0.8336908,314.9126,0,0,0,2.625397,0.8775693,0.8336908,0,0,8.090844,3.343514,1.747828,0,1.747828,7.982514,57.01785,0.157493,0.9170599,2.100318,0,5.968911
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,2.830681,2.830681,0,-1,0,2.830681,102.3745,0,0,0,2.897895,2.979664,2.830681,0,0,6.343017,4.916559,0,0.08176849,-0.08176849,7.896323,56.40219,0.157493,3.113749,2.318316,0,7.814455
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.748274,1.748274,0,-1,0,1.748274,66.77187,0,2.220446E-16,0,1.167355,1.840289,1.748274,0,0,6.43387,4.834791,0,0.6729335,-0.6729335,7.186988,51.33553,0.157493,1.923102,0.9338843,0,6.002146
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.533195,1.533195,0,-1,0,1.533195,61.69521,0,0,0,0.9459081,1.61389,1.533195,0,0,7.181574,4.161857,0,0.6679819,-0.6679819,6.482874,46.30615,0.157493,1.686515,0.7567265,0,5.107766
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.446789,2.446789,0,-1,0,2.446789,23.94938,0,0,0,0.5859907,2.575567,2.446789,0,0,7.923776,3.493876,0,1.989576,-1.989576,4.385676,31.32619,0.157493,2.691468,0.4687925,0,4.079866
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.651018,1.567746,0,-1,0,1.567746,9.31016,0,1.083273,1.459304,0.1459596,1.650259,1.567746,0,0,10.13442,1.504299,0,1.504299,-1.504299,2.800006,20,0.157493,2.91612,0.1167677,0,1.650259
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,5.510879,0,0,-1,0,0,0,0,5.510879,6.061967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,6.061967,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,4.588801,0,0,-1,0,0,0,0,4.588801,5.047681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,5.047681,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,3.878108,0,0,-1,0,0,0,0,3.878108,4.265918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,4.265918,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1877961,0,0,-1,0,0,0,0,0.1877961,0.2065758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,0.2065758,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.8956621,0,0,-1,0,0,0,0,0.8956621,0.9852283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,0.9852283,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2490823,0,0,-1,0,0,0,0,0.2490823,0.2739906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,0.2739906,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.3117795,0,0,-1,0,0,0,0,0.3117795,0.3429575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,0.3429575,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.337511,0,0,-1,0,0,0,0,0.337511,0.3712621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,0.3712621,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0591162,0,0,-1,0,0,0,0,0.0591162,0.06502781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157493,0.06502781,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.2307914,0.2307914,3.736055,0,1.184943,0.2307914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1576259,0.2538706,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.3346979,0.3346979,3.839961,0,1.213309,0.3346979,28.7213,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.1577678,0.3681677,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.002215608,0.002215608,3.507479,0,1.122542,0.002215608,35360.79,4.440892E-16,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.1577884,0.002437169,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.460969,1.460969,0,0,0,1.460969,100.2245,0,2.220446E-16,0,1.464249,1.537863,1.460969,0,0,0.936274,9.782628,0,0.07361328,-0.07361328,13.03421,93.10128,0.1577884,1.607066,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.06703581,0.06703581,0,-1,0,0.06703581,4364.607,1.837219,0,0,2.92585,0.07056401,0.06703581,0,0,1.018067,9.709014,1.018067,0,1.018067,14.00003,100,0.1576959,0.07373939,2.34068,0,12.63486
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,1.998005,1.998005,0,-1,0,1.998005,175.7124,1.40758,0,0,3.510743,2.103164,1.998005,0,0,0,10.62527,0,0,0,14.00003,100,0.1576959,2.197806,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.119515,1.119515,0,-1,0,1.119515,318.5602,2.387892,0,0,3.566328,1.178437,1.119515,0,0,0,10.62527,0,0,0,14.00003,100,0.1576959,1.231466,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,-1,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1576959,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.552046,1.552046,0,-1,0,1.552046,209.354,1.615539,0,0,3.249272,1.633733,1.552046,0,0,0,10.62527,0,0,0,14.00003,100,0.1576959,1.707251,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,4.008965,3.33,0,-1,0,3.33,76.42225,4.440892E-16,0.6789651,1.079862,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.1576959,4.409862,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.3677098,0.3677098,0,-1,0,0.3677098,655.1078,0.9547188,0,0,2.408895,0.3870629,0.3677098,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.157599,0.4044808,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.6127152,0.6127152,0,-1,0,0.6127152,191.2946,0.5271275,0,0,1.172091,0.6449634,0.6127152,0,0,0,10.62527,0,0,0,14.00003,100,0.157599,0.6739867,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,2.936383,2.936383,0,-1,0,2.936383,29.80529,0,0,0,0.8751975,3.09093,2.936383,0,0,0,10.62527,0,2.215732,-2.215732,11.66444,83.31727,0.157599,3.230021,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.240038,1.240038,0,-1,0,1.240038,11.40223,0,2.220446E-16,0,0.141392,1.305303,1.240038,0,0,2.461925,8.409542,0,1.163911,-1.163911,10.43757,74.55393,0.157599,1.364042,0.1131136,0,8.550934
