Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.755159,7.245631,0,0,0,10.43757,74.55393,0.157599,0,0,0,7.245631
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,3.537862,3.33,0,-1,0,3.33,0,0,0.2078622,0.5616484,0,3.505263,3.33,0,0,3.755159,7.245631,0,3.505263,-3.505263,6.742699,48.16204,0.157599,3.891648,0,0,7.245631
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,3.230028,3.230028,0,-1,0,3.230028,0,0,4.440892E-16,0.2230313,0,3.40003,3.230028,0,0,7.649896,3.740368,0,3.40003,-3.40003,3.158753,22.56248,0.157599,3.553031,0,0,3.740368
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2825962,0.2825962,0,-1,0,0.2825962,0,0,0,0,0,0.2974696,0.2825962,0,0,11.42771,0.3403377,0,0.2974696,-0.2974696,2.845192,20.32276,0.157599,0.3108558,0,0,0.3403377
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75823,0.04286802,0,0,0,2.845192,20.32276,0.157599,0,0,0,0.04286802
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.6291295,0.04072462,0,-1,0,0.04072462,0,0,0.5884049,0.6513178,0,0.04286802,0.04072462,0,0,11.75823,0.04286802,0,0.04286802,-0.04286802,2.800006,20,0.157599,0.6920425,0,0,0.04286802
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1228777,0,0,-1,0,0,0,0,0.1228777,0.1351655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157599,0.1351655,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.4835467,0,0,-1,0,0,0,0,0.4835467,0.5319013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157599,0.5319013,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.3548007,0,0,-1,0,0,0,0,0.3548007,0.3902808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157599,0.3902808,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.4040307,0,0,-1,0,0,0,0,0.4040307,0.4444338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.157599,0.4444338,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.3455692,0.3455692,3.850832,0,1.216277,0.3455692,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1577508,0.3801261,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.7312129,0.7312129,4.236476,0,1.321558,0.7312129,14.6937,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.1579593,0.8043342,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.452711,2.452711,5,0,1.53,2.452711,25.58213,0,0,0,0.6274557,0,0,2.547289,2.419925,5.038418,6.090698,3.04738,0,3.04738,12.11116,86.50814,0.1582295,2.697982,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,1.809681,1.809681,0,0,0,1.809681,73.43588,0,2.220446E-16,0,1.328955,1.904927,1.809681,0,0,1.991038,8.833341,0,0.5759722,-0.5759722,11.50404,82.17152,0.1582295,1.990649,1.063164,0,10.1623
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,0.9384069,0.9384069,0,-1,0,0.9384069,244.6181,0,0,0,2.295513,0.9877968,0.9384069,0,0,2.631007,8.257368,1.307716,0,1.307716,12.74464,91.033,0.1581112,1.032248,1.836411,0,10.55288
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.2062025,0.2062025,0,-1,0,0.2062025,1731.885,2.030844,0,0,3.57119,0.2170552,0.2062025,0,0,1.32329,9.434313,1.32329,0,1.32329,14.00003,100,0.1579916,0.2268227,2.856952,0,13.0055
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,3.431893,3.33,0,-1,0,3.33,110.4525,0.1728044,0.1018931,0.4450824,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1579916,3.775082,2.942454,0,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.3648639,0.3648639,0,-1,0,0.3648639,1010.047,3.30123,0,0,3.685297,0.3840672,0.3648639,0,0,0,10.62527,0,0,0,14.00003,100,0.1579916,0.4013503,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,0.9762877,0.9762877,0,-1,0,0.9762877,374.1579,2.625186,0,0,3.652858,1.027671,0.9762877,0,0,0,10.62527,0,0,0,14.00003,100,0.1579916,1.073917,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,2.388649,2.388649,0,-1,0,2.388649,108.5142,0.07765507,0,0,2.592022,2.514367,2.388649,0,0,0,10.62527,0,0,0,14.00003,100,0.1579916,2.627514,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,2.933935,0,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1579916,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1579916,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,2.818783,2.818783,0,-1,0,2.818783,18.56911,0,0,0,0.5234229,2.96714,2.818783,0,0,0,10.62527,0,2.443717,-2.443717,11.42412,81.60072,0.1579916,3.100661,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.010842,1.010842,0,-1,0,1.010842,13.5574,0,2.220446E-16,0,0.1370439,1.064044,1.010842,0,0,2.715241,8.181558,0,0.9269999,-0.9269999,10.44698,74.62114,0.1579916,1.111926,0.1096351,0,8.318601
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,4.632375,3.33,0,-1,0,3.33,0,0,1.302375,1.765612,0,3.505263,3.33,0,0,3.745241,7.254557,0,3.505263,-3.505263,6.752109,48.22925,0.1579916,5.095613,0,0,7.254557
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,3.31619,3.31619,0,-1,0,3.31619,0,0,4.440892E-16,0.3178086,0,3.490726,3.31619,0,0,7.639978,3.749294,0,3.490726,-3.490726,3.07256,21.94682,0.1579916,3.647809,0,0,3.749294
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.836148,0.2456398,0,-1,0,0.2456398,0,0,1.590508,1.774123,0,0.2585682,0.2456398,0,0,11.51856,0.2585682,0,0.2585682,-0.2585682,2.800006,20,0.1579916,2.019763,0,0,0.2585682
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.431217,0,0,-1,0,0,0,0,0.431217,0.4743388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579916,0.4743388,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.678719,0,0,-1,0,0,0,0,0.678719,0.7465909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579916,0.7465909,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3944647,0,0,-1,0,0,0,0,0.3944647,0.4339111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579916,0.4339111,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.05920771,0,0,-1,0,0,0,0,0.05920771,0.06512848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579916,0.06512848,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.2389856,0,0,-1,0,0,0,0,0.2389856,0.2628841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579916,0.2628841,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.6095906,0,0,-1,0,0,0,0,0.6095906,0.6705498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579916,0.6705498,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1117775,0,0,-1,0,0,0,0,0.1117775,0.1229552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579916,0.1229552,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579916,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.2850459,0.2850459,3.790309,0,1.199754,0.2850459,31.61309,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.1581229,0.3135504,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.469622,1.469622,4.763948,0,1.465558,1.469622,59.6568,0,0,0,0.8767294,0,0,3.294327,3.129611,8.385749,3.078101,4.00634,0,4.00634,9.845356,70.32383,0.158369,1.616584,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,3.493817,3.493817,5,0,1.53,3.493817,52.47789,0,0,0,1.833482,0,0,1.506183,1.430874,4.379408,6.683806,3.264355,0,3.264355,12.9422,92.44407,0.158635,3.843199,1.466785,5,8.517288
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,1.6861,0,0,2.801153,0,0,0,0,1.115053,9.621726,1.115053,0,1.115053,14.00003,100,0.1585346,0,2.240922,0,12.42288
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.349292,1.349292,0,-1,0,1.349292,221.4303,1.567435,0,0,2.987743,1.420308,1.349292,0,0,0,10.62527,0,0,0,14.00003,100,0.1585346,1.484222,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,2.377118,2.377118,0,-1,0,2.377118,172.2208,1.591662,0,0,4.093892,2.50223,2.377118,0,0,0,10.62527,0,0,0,14.00003,100,0.1585346,2.61483,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,-1,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585346,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,-1,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585346,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585346,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.365531,1.365531,0,-1,0,1.365531,144.8028,0.5399262,0,0,1.977327,1.437401,1.365531,0,0,0,10.62527,0,0,0,14.00003,100,0.1585346,1.502084,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.292332,1.292332,0,-1,0,1.292332,134.8131,0.3818833,0,0,1.742233,1.360349,1.292332,0,0,0,10.62527,0,0,0,14.00003,100,0.1585346,1.421565,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,1.814361,1.814361,0,-1,0,1.814361,52.69783,0,2.220446E-16,0,0.9561292,1.909854,1.814361,0,0,0,10.62527,0,0.953725,-0.953725,12.99471,92.8192,0.1585346,1.995798,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,1.059694,9.671549,0.1483936,0,0.1483936,13.13549,93.82475,0.1585212,0,0.1187148,0,9.819942
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.761514,1.761514,0,-1,0,1.761514,0,0,2.220446E-16,0,0,1.854226,1.761514,0,0,0.9113009,9.805103,0,1.854226,-1.854226,11.18097,79.86388,0.1585212,1.937666,0,0,9.805103
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,3.741294,3.33,0,-1,0,3.33,0,0,0.411294,0.7854234,0,3.505263,3.33,0,0,2.971552,7.950878,0,3.505263,-3.505263,7.486095,53.472,0.1585212,4.115423,0,0,7.950878
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.764974,1.764974,0,-1,0,1.764974,0,0,2.220446E-16,0,0,1.857868,1.764974,0,0,6.866289,4.445614,0,1.857868,-1.857868,5.52773,39.48371,0.1585212,1.941472,0,0,4.445614
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.381493,0.381493,0,-1,0,0.381493,0,0,0,0,0,0.4015716,0.381493,0,0,8.930586,2.587747,0,0.4015716,-0.4015716,5.104437,36.46019,0.1585212,0.4196423,0,0,2.587747
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.4402013,0.4402013,0,-1,0,0.4402013,0,0,0,0,0,0.4633698,0.4402013,0,0,9.376777,2.186175,0,0.4633698,-0.4633698,4.616002,32.97138,0.1585212,0.4842215,0,0,2.186175
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1946164,0.1946164,0,-1,0,0.1946164,0,0,2.775558E-17,0,0,0.2048593,0.1946164,0,0,9.891632,1.722805,0,0.2048593,-0.2048593,4.400061,31.42895,0.1585212,0.214078,0,0,1.722805
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1788653,0.1788653,0,-1,0,0.1788653,0,0,2.775558E-17,0,0,0.1882792,0.1788653,0,0,10.11925,1.517946,0,0.1882792,-0.1882792,4.201598,30.01135,0.1585212,0.1967518,0,0,1.517946
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.5825728,0.5825728,0,-1,0,0.5825728,0,0,0,0,0,0.6132345,0.5825728,0,0,10.32845,1.329667,0,0.6132345,-0.6132345,3.555192,25.39417,0.1585212,0.6408301,0,0,1.329667
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.2368059,0.2368059,0,-1,0,0.2368059,0,0,2.775558E-17,0,0,0.2492694,0.2368059,0,0,11.00982,0.7164323,0,0.2492694,-0.2492694,3.292439,23.51737,0.1585212,0.2604865,0,0,0.7164323
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.5872492,0.4438048,0,-1,0,0.4438048,0,0,0.1434444,0.2021693,0,0.467163,0.4438048,0,0,11.28679,0.467163,0,0.467163,-0.467163,2.800006,20,0.1585212,0.6459741,0,0,0.467163
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.13309,0.13309,3.638353,0,1.15827,0.13309,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1586326,0.146399,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.7813551,0.7813551,4.286618,0,1.335247,0.7813551,12.48705,4.440892E-16,0,0,0.09756821,0,0,3.505263,3.33,8.475861,2.997,3.427568,0,3.427568,9.210797,65.79128,0.158846,0.8594906,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.346582,1.346582,4.630372,0,1.429092,1.346582,52.09454,0,0,0,0.7014958,0,0,3.28379,3.119601,5.048292,6.081811,3.821096,0,3.821096,12.83581,91.68416,0.1590821,1.48124,0.5611966,5,6.783307
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.7022099,0.7022099,0,0,0,0.7022099,113.7488,0,0,0,0.7987553,0.7391683,0.7022099,0,0,1.227196,9.520798,0.05958696,0,0.05958696,12.89234,92.08794,0.1590768,0.7724309,0.6390042,0,10.31955
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.599803,1.599803,0,-1,0,1.599803,81.97771,0,0,0,1.311482,1.684004,1.599803,0,0,1.167609,9.574427,0,0.3725213,-0.3725213,12.49967,89.28314,0.1590768,1.759784,1.049186,0,10.88591
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.08228931,0.08228931,0,-1,0,0.08228931,2051.708,0.02019507,0,0,1.688337,0.08662032,0.08228931,0,0,1.581521,9.201905,1.581521,0,1.581521,14.00003,100,0.158935,0.09051824,1.350669,0,10.89024
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,3.133925,3.133925,0,-1,0,3.133925,51.45984,0,0,0.1173175,1.612713,3.298868,3.133925,0,0,0,10.62527,0,1.686156,-1.686156,12.22266,87.30457,0.158935,3.447318,1.29017,0,12.23799
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.075829,1.075829,0,-1,0,1.075829,293.6446,0.1531562,0,0,3.159114,1.132452,1.075829,0,0,1.873506,8.939118,1.873506,0,1.873506,14.00003,100,0.1587673,1.183412,2.527291,0,12.09823
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,1.790011,1.790011,0,-1,0,1.790011,123.5836,0.3279383,0,0,2.21216,1.884222,1.790011,0,0,0,10.62527,0,0,0,14.00003,100,0.1587673,1.969012,1.769728,0,12.83743
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,2.364792,2.364792,0,-1,0,2.364792,93.85414,0,4.440892E-16,0,2.219455,2.489254,2.364792,0,0,0,10.62527,0,0.2697994,-0.2697994,13.71563,97.96862,0.1587673,2.601271,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,1.541292,0,0,1.841069,0,0,0,0,0.2997771,10.35547,0.2997771,0,0.2997771,14.00003,100,0.1587405,0,1.472855,0,12.19654
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.399979,1.399979,0,-1,0,1.399979,87.51496,0,2.220446E-16,0,1.225191,1.473663,1.399979,0,0,0,10.62527,0,0.2484711,-0.2484711,13.73812,98.1292,0.1587405,1.539977,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0.153155,0,0,0.4292341,0,0,0,0,0.276079,10.3768,0.276079,0,0.276079,14.00003,100,0.1587158,0,0.3433872,0,10.80604
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,3.3144,3.3144,0,-1,0,3.3144,1.424191,0,4.440892E-16,0.3158405,0.04720338,3.488842,3.3144,0,0,0,10.62527,0,3.441639,-3.441639,10.37222,74.08715,0.1587158,3.64584,0.0377627,0,10.67248
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.220229,1.220229,0,-1,0,1.220229,0,0,2.220446E-16,0,0,1.284451,1.220229,0,0,3.824044,7.183635,0,1.284451,-1.284451,9.018291,64.41624,0.1587158,1.342251,0,0,7.183635
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.115309,1.115309,0,-1,0,1.115309,0,0,2.220446E-16,0,0,1.17401,1.115309,0,0,5.251212,5.899184,0,1.17401,-1.17401,7.780777,55.57686,0.1587158,1.22684,0,0,5.899184
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.555667,4.725174,0,0,0,7.780777,55.57686,0.1587158,0,0,0,4.725174
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.9439126,0.9439126,0,-1,0,0.9439126,0,0,1.110223E-16,0,0,0.9935921,0.9439126,0,0,6.555667,4.725174,0,0.9935921,-0.9935921,6.733438,48.09589,0.1587158,1.038304,0,0,4.725174
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659658,3.731582,0,0,0,6.733438,48.09589,0.1587158,0,0,0,3.731582
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.5746056,0.5746056,0,-1,0,0.5746056,0,0,1.110223E-16,0,0,0.604848,0.5746056,0,0,7.659658,3.731582,0,0.604848,-0.604848,6.095872,43.54186,0.1587158,0.6320661,0,0,3.731582
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.2082944,0.2082944,0,-1,0,0.2082944,0,0,2.775558E-17,0,0,0.2192573,0.2082944,0,0,8.331712,3.126734,0,0.2192573,-0.2192573,5.864755,41.89103,0.1587158,0.2291238,0,0,3.126734
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1105182,0.1105182,0,-1,0,0.1105182,0,0,1.387779E-17,0,0,0.1163349,0.1105182,0,0,8.575331,2.907477,0,0.1163349,-0.1163349,5.742127,41.01511,0.1587158,0.12157,0,0,2.907477
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.4272462,0.4272462,0,-1,0,0.4272462,0,0,5.551115E-17,0,0,0.4497328,0.4272462,0,0,8.704592,2.791142,0,0.4497328,-0.4497328,5.268067,37.62897,0.1587158,0.4699708,0,0,2.791142
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3892215,0.3892215,0,-1,0,0.3892215,0,0,5.551115E-17,0,0,0.4097068,0.3892215,0,0,9.204295,2.341409,0,0.4097068,-0.4097068,4.836198,34.5442,0.1587158,0.4281436,0,0,2.341409
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.2183438,0.2183438,0,0,0,0.2183438,0,0,2.775558E-17,0,0,0.2298356,0.2183438,0,0,9.659525,1.931702,0,0.2298356,-0.2298356,4.59393,32.81372,0.1587158,0.2401782,0,0,1.931702
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.2974319,0.2974319,0,0,0,0.2974319,16.24422,0,0,0,0.04831549,0.3130862,0.2974319,0,0,9.914898,1.701866,0,0.2647707,-0.2647707,4.314837,30.82021,0.1587158,0.3271751,0.03865239,0,1.750182
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.275185,1.275185,0,0,0,1.275185,62.95787,0,0,0,0.8028294,1.3423,1.275185,0,0,10.20909,1.437096,0,0.5394709,-0.5394709,3.746185,26.75841,0.1587158,1.402704,0.6422636,0,2.239925
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.076509,1.076509,4.581772,0,1.415824,1.076509,133.0334,4.440892E-16,0,0,1.432117,0,0,3.505263,3.33,10.8085,0.8976249,4.762117,0,4.762117,8.263927,59.02793,0.1588589,1.18416,1.145694,5,2.329742
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.09087,1.09087,0,-1,0,1.09087,194.0997,0,0,0,2.117375,1.148284,1.09087,0,0,6.046382,5.18353,0.9690911,0,0.9690911,9.183287,65.59477,0.1587725,1.199957,1.6939,0,7.300905
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.8224227,0.8224227,0,-1,0,0.8224227,401.7685,0,0,0,3.304236,0.8657082,0.8224227,0,0,5.077291,6.055712,2.438528,0,2.438528,11.49668,82.11896,0.1585555,0.9046651,2.643389,0,9.359948
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,2.963526,2.963526,0,-1,0,2.963526,116.0572,0,0,0,3.439385,3.1195,2.963526,0,0,2.638763,8.250387,0.3198848,0,0.3198848,11.80015,84.28659,0.1585271,3.259878,2.751508,0,11.68977
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,-1,0,0,0,1.144791,0,0,3.46367,0,0,0,0,2.318879,8.538283,2.318879,0,2.318879,14.00003,100,0.1583214,0,2.770936,0,12.00195
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,-1,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1583214,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.130106,1.130106,0,-1,0,1.130106,262.7054,1.779263,0,0,2.968848,1.189585,1.130106,0,0,0,10.62527,0,0,0,14.00003,100,0.1583214,1.243116,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2544228,0.2544228,0,-1,0,0.2544228,829.4586,1.842518,0,0,2.110332,0.2678135,0.2544228,0,0,0,10.62527,0,0,0,14.00003,100,0.1583214,0.2798651,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.479243,2.479243,0,-1,0,2.479243,69.88687,0,0,0,1.732665,2.60973,2.479243,0,0,0,10.62527,0,0.8770641,-0.8770641,13.07552,93.39639,0.1583214,2.727167,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1039403,0.1039403,0,-1,0,0.1039403,941.5168,0,0,0,0.9786158,0.1094109,0.1039403,0,0,0.9745157,9.74821,0.8692049,0,0.8692049,13.90012,99.28638,0.1582444,0.1143344,0.7828926,0,10.72683
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,3.763053,3.33,0,-1,0,3.33,4.556697,4.440892E-16,0.4330526,0.8093579,0.151738,3.505263,3.33,0,0,0.1053108,10.53049,0,3.353525,-3.353525,10.3652,74.03696,0.1582444,4.139358,0.1213904,0,10.68223
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.995252,2.995252,0,-1,0,2.995252,0,0,4.440892E-16,0,0,3.152897,2.995252,0,0,3.83145,7.176969,0,3.152897,-3.152897,7.041751,50.29812,0.1582444,3.294777,0,0,7.176969
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.09583873,0.09583873,0,-1,0,0.09583873,0,0,1.387779E-17,0,0,0.1008829,0.09583873,0,0,7.334668,4.024073,0,0.1008829,-0.1008829,6.935411,49.53855,0.1582444,0.1054226,0,0,4.024073
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.570446,1.570446,0,-1,0,1.570446,0,0,2.220446E-16,0,0,1.653101,1.570446,0,0,7.44676,3.92319,0,1.653101,-1.653101,5.192889,37.09199,0.1582444,1.727491,0,0,3.92319
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2925115,0.2925115,0,-1,0,0.2925115,0,0,0,0,0,0.3079069,0.2925115,0,0,9.283539,2.270089,0,0.3079069,-0.3079069,4.868327,34.77369,0.1582444,0.3217627,0,0,2.270089
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.3769291,0.3769291,0,-1,0,0.3769291,0,0,5.551115E-17,0,0,0.3967675,0.3769291,0,0,9.625658,1.962182,0,0.3967675,-0.3967675,4.450098,31.78635,0.1582444,0.414622,0,0,1.962182
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1898584,0.1898584,0,-1,0,0.1898584,0,0,2.775558E-17,0,0,0.1998509,0.1898584,0,0,10.06651,1.565415,0,0.1998509,-0.1998509,4.239436,30.28163,0.1582444,0.2088442,0,0,1.565415
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.6115263,0.6115263,0,-1,0,0.6115263,0,0,1.110223E-16,0,0,0.6437119,0.6115263,0,0,10.28857,1.365564,0,0.6437119,-0.6437119,3.560904,25.43498,0.1582444,0.6726789,0,0,1.365564
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1781145,0.1781145,0,-1,0,0.1781145,0,0,0,0,0,0.187489,0.1781145,0,0,11.0038,0.7218516,0,0.187489,-0.187489,3.363273,24.02333,0.1582444,0.195926,0,0,0.7218516
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.07152773,0.07152773,0,-1,0,0.07152773,0,0,1.387779E-17,0,0,0.07529234,0.07152773,0,0,11.21212,0.5343627,0,0.07529234,-0.07529234,3.283908,23.45644,0.1582444,0.0786805,0,0,0.5343627
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.4595763,0.4361168,0,-1,0,0.4361168,0,0,0.02345946,0.06941709,0,0.4590703,0.4361168,0,0,11.29578,0.4590703,0,0.4590703,-0.4590703,2.800006,20,0.1582444,0.5055339,0,0,0.4590703
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1582444,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.4081729,0.4081729,3.913436,0,1.233368,0.4081729,5.840029,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.1583991,0.4489902,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.02591621,0.02591621,3.531179,0,1.129012,0.02591621,3394.865,0,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.1584131,0.02850783,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.554787,1.554787,4.221627,0,1.317504,1.554787,92.29575,0,0,0,1.435002,0,0,2.66684,2.533498,4.242202,6.807292,3.9685,0,3.9685,13.74037,98.14532,0.1585647,1.710265,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,2.131843,0,0,2.405545,0,0,0,0,0.273702,10.37894,0.273702,0,0.273702,14.00003,100,0.1585406,0,1.924436,0,12.78449
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.03328347,0.03328347,0,-1,0,0.03328347,10333.28,3.404238,0,0,3.439273,0.03503523,0.03328347,0,0,0,10.62527,0,0,0,14.00003,100,0.1585406,0.03661182,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,2.922403,2.922403,0,-1,0,2.922403,114.0742,0.2574936,0,0,3.333707,3.076214,2.922403,0,0,0,10.62527,0,0,0,14.00003,100,0.1585406,3.214643,2.666966,0,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,-1,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585406,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,-1,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585406,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.8598179,0.8598179,0,-1,0,0.8598179,375.5519,2.323991,0,0,3.229063,0.9050715,0.8598179,0,0,0,10.62527,0,0,0,14.00003,100,0.1585406,0.9457997,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.509938,2.509938,0,-1,0,2.509938,123.3093,0.4529475,0,0,3.094988,2.64204,2.509938,0,0,0,10.62527,0,0,0,14.00003,100,0.1585406,2.760932,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.6292,1.6292,0,-1,0,1.6292,127.1444,0.356489,0,0,2.071437,1.714948,1.6292,0,0,0,10.62527,0,0,0,14.00003,100,0.1585406,1.79212,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,0.9256352,0.9256352,0,-1,0,0.9256352,103.7592,0,1.110223E-16,0,0.9604313,0.9743528,0.9256352,0,0,0,10.62527,0,0.01392149,-0.01392149,13.98535,99.89518,0.1585406,1.018199,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0.1353964,0,0,0.1508647,0,0,0,0,0.01546833,10.61135,0.01546833,0,0.01546833,14.00003,100,0.1585392,0,0.1206918,0,10.76222
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585392,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.084209,1.084209,0,-1,0,1.084209,0,0,0,0,0,1.141273,1.084209,0,0,0,10.62527,0,1.141273,-1.141273,12.79702,91.40711,0.1585392,1.19263,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.268081,9.484002,0,0,0,12.79702,91.40711,0.1585392,0,0,0,9.484002
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.3103551,0.3103551,0,-1,0,0.3103551,0,0,5.551115E-17,0,0,0.3266896,0.3103551,0,0,1.268081,9.484002,0,0.3266896,-0.3266896,12.45266,88.9474,0.1585392,0.3413906,0,0,9.484002
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.631069,9.157312,0,0,0,12.45266,88.9474,0.1585392,0,0,0,9.157312
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.6628755,0.6628755,0,-1,0,0.6628755,0,0,0,0,0,0.6977637,0.6628755,0,0,1.631069,9.157312,0,0.6977637,-0.6977637,11.71715,83.69378,0.1585392,0.7291631,0,0,9.157312
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.4553603,0.4553603,0,-1,0,0.4553603,0,0,5.551115E-17,0,0,0.4793266,0.4553603,0,0,2.406362,8.459548,0,0.4793266,-0.4793266,11.2119,80.08482,0.1585392,0.5008963,0,0,8.459548
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.938947,7.980222,0,0,0,11.2119,80.08482,0.1585392,0,0,0,7.980222
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.5399417,0.5399417,0,-1,0,0.5399417,0,0,0,0,0,0.5683597,0.5399417,0,0,2.938947,7.980222,0,0.5683597,-0.5683597,10.61279,75.80552,0.1585392,0.5939359,0,0,7.980222
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.570458,7.411862,0,0,0,10.61279,75.80552,0.1585392,0,0,0,7.411862
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.5888495,0.5888495,0,0,0,0.5888495,0,0,1.110223E-16,0,0,0.6198416,0.5888495,0,0,3.570458,7.411862,0,0.6198416,-0.6198416,9.959424,71.1386,0.1585392,0.6477345,0,0,7.411862
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.05468896,0.05468896,0,0,0,0.05468896,28.79523,0,6.938894E-18,0,0.01574781,0.05756733,0.05468896,0,0,4.259171,6.79202,0,0.04181952,-0.04181952,9.915342,70.82373,0.1585392,0.06015786,0.01259825,0,6.807768
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,1.93452,1.93452,0,0,0,1.93452,51.77493,0,4.440892E-16,0,1.001596,2.036337,1.93452,0,0,4.305637,6.750201,0,1.034741,-1.034741,8.82463,63.03294,0.1585392,2.127972,0.8012769,0,7.751797
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,2.272929,2.272929,0,0,0,2.272929,94.10349,0,0,0,2.138905,2.392556,2.272929,0,0,5.455348,5.71546,0,0.2536512,-0.2536512,8.557258,61.12315,0.1585392,2.500221,1.711124,0,7.854365
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.7204221,0.7204221,0,-1,0,0.7204221,424.4733,0,0,0,3.058,0.7583391,0.7204221,0,0,5.737184,5.461809,2.29966,0,2.29966,10.73891,76.70633,0.1583369,0.7924644,2.4464,0,8.519809
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.440128,2.440128,0,-1,0,2.440128,163.9709,0,0,0,4.001101,2.568556,2.440128,0,0,3.437523,7.531504,1.432544,0,1.432544,12.09794,86.41367,0.1582111,2.684141,3.20088,0,11.5326
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,2.390902,2.390902,0,-1,0,2.390902,175.8106,0,0,0,4.203458,2.516739,2.390902,0,0,2.004978,8.820794,1.686719,0,1.686719,13.6981,97.84338,0.1580633,2.629992,3.362767,0,13.02425
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.152863,1.152863,0,-1,0,1.152863,399.3967,3.072698,0,0,4.604497,1.21354,1.152863,0,0,0.3182592,10.33884,0.3182592,0,0.3182592,14.00003,100,0.1580354,1.268149,3.683598,0,14.94334
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.5110353,0.5110353,0,-1,0,0.5110353,850.7766,3.809837,0,0,4.347768,0.5379319,0.5110353,0,0,0,10.62527,0,0,0,14.00003,100,0.1580354,0.5621388,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,2.932791,2.932791,0,-1,0,2.932791,117.3784,0.3553158,0,0,3.442464,3.087148,2.932791,0,0,0,10.62527,0,0,0,14.00003,100,0.1580354,3.22607,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,1.80527,1.80527,0,-1,0,1.80527,158.7424,0.9654447,0,0,2.865729,1.900284,1.80527,0,0,0,10.62527,0,0,0,14.00003,100,0.1580354,1.985797,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.461328,1.461328,0,-1,0,1.461328,126.1392,0.3050672,0,0,1.843307,1.53824,1.461328,0,0,0,10.62527,0,0,0,14.00003,100,0.1580354,1.607461,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1471358,0.1471358,0,-1,0,0.1471358,675.0872,0.8384149,0,0,0.9932947,0.1548797,0.1471358,0,0,0,10.62527,0,0,0,14.00003,100,0.1580354,0.1618493,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,3.151305,3.151305,0,-1,0,3.151305,4.549536,0,4.440892E-16,0.1364354,0.1433697,3.317163,3.151305,0,0,0,10.62527,0,3.173793,-3.173793,10.65456,76.10382,0.1580354,3.466435,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.5292647,0.5292647,0,-1,0,0.5292647,0,0,0,0,0,0.5571207,0.5292647,0,0,3.526437,7.451481,0,0.5571207,-0.5571207,10.0673,71.90913,0.1580354,0.5821912,0,0,7.451481
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.14546,6.89436,0,0,0,10.0673,71.90913,0.1580354,0,0,0,6.89436
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,3.307098,3.307098,0,-1,0,3.307098,0,0,4.440892E-16,0.307808,0,3.481156,3.307098,0,0,4.14546,6.89436,0,3.481156,-3.481156,6.397839,45.69876,0.1580354,3.637808,0,0,6.89436
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1220434,0.1220434,0,-1,0,0.1220434,0,0,0,0,0,0.1284667,0.1220434,0,0,8.013412,3.413204,0,0.1284667,-0.1284667,6.262423,44.7315,0.1580354,0.1342477,0,0,3.413204
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.156152,3.284737,0,0,0,6.262423,44.7315,0.1580354,0,0,0,3.284737
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.3788531,0.3788531,0,-1,0,0.3788531,0,0,0,0,0,0.3987928,0.3788531,0,0,8.156152,3.284737,0,0.3987928,-0.3987928,5.842058,41.7289,0.1580354,0.4167385,0,0,3.284737
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.599255,2.885945,0,0,0,5.842058,41.7289,0.1580354,0,0,0,2.885945
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2522941,0.2522941,0,-1,0,0.2522941,0,0,0,0,0,0.2655728,0.2522941,0,0,8.599255,2.885945,0,0.2655728,-0.2655728,5.56212,39.72935,0.1580354,0.2775235,0,0,2.885945
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2468669,0.2468669,0,-1,0,0.2468669,0,0,2.775558E-17,0,0,0.2598599,0.2468669,0,0,8.894336,2.620372,0,0.2598599,-0.2598599,5.288204,37.77281,0.1580354,0.2715535,0,0,2.620372
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.3094903,0.3094903,0,-1,0,0.3094903,0,0,0,0,0,0.3257793,0.3094903,0,0,9.183069,2.360512,0,0.3257793,-0.3257793,4.944802,35.31995,0.1580354,0.3404393,0,0,2.360512
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.4946412,0.4946412,0,0,0,0.4946412,0,0,5.551115E-17,0,0,0.520675,0.4946412,0,0,9.545046,2.034733,0,0.520675,-0.520675,4.395963,31.39967,0.1580354,0.5441054,0,0,2.034733
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,10.12357,1.514058,0.01667497,0,0.01667497,4.411782,31.51266,0.158034,0,0.01333998,0,1.530733
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.652927,1.652927,4.876346,0,1.496242,1.652927,59.94812,0,0,0,0.9908989,0,0,3.223418,3.062248,10.1069,1.529065,4.053146,0,4.053146,8.256934,58.97798,0.1582879,1.81822,0.7927191,5,2.519964
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.506999,1.506999,4.590984,0,1.418339,1.506999,115.1413,0,0,0,1.735178,0,0,3.083986,2.929786,6.053752,5.176897,4.664964,0,4.664964,12.68251,90.58916,0.1584395,1.657699,1.388142,5,6.912075
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.303546,1.303546,0,-1,0,1.303546,225.5312,0.1789619,0,0,2.939904,1.372154,1.303546,0,0,1.388788,9.375364,1.388788,0,1.388788,14.00003,100,0.1583183,1.433901,2.351923,0,12.31527
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.7378884,0.7378884,0,-1,0,0.7378884,479.6913,2.762862,0,0,3.539587,0.7767246,0.7378884,0,0,0,10.62527,0,0,0,14.00003,100,0.1583183,0.8116772,2.831669,0,14.16486
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.6103098,0.6103098,0,-1,0,0.6103098,550.4229,2.716854,0,0,3.359285,0.6424314,0.6103098,0,0,0,10.62527,0,0,0,14.00003,100,0.1583183,0.6713408,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.8813272,0.8813272,0,-1,0,0.8813272,489.3077,3.384689,0,0,4.312402,0.9277128,0.8813272,0,0,0,10.62527,0,0,0,14.00003,100,0.1583183,0.9694599,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.8333046,0.8333046,0,-1,0,0.8333046,477.7614,3.104045,0,0,3.981208,0.8771627,0.8333046,0,0,0,10.62527,0,0,0,14.00003,100,0.1583183,0.916635,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.690399,1.690399,0,-1,0,1.690399,222.1081,1.975146,0,0,3.754513,1.779367,1.690399,0,0,0,10.62527,0,0,0,14.00003,100,0.1583183,1.859439,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,2.076401,2.076401,0,-1,0,2.076401,122.3477,0.3547436,0,0,2.540429,2.185685,2.076401,0,0,0,10.62527,0,0,0,14.00003,100,0.1583183,2.284041,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.19132,1.19132,0,-1,0,1.19132,149.0837,0.5220431,0,0,1.776064,1.254021,1.19132,0,0,0,10.62527,0,0,0,14.00003,100,0.1583183,1.310452,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.441837,2.441837,0,-1,0,2.441837,39.02789,0,0,0,0.9529975,2.570355,2.441837,0,0,0,10.62527,0,1.617357,-1.617357,12.29518,87.82256,0.1583183,2.686021,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.09768087,0.09768087,0,-1,0,0.09768087,161.0577,0,0,0,0.1573225,0.102822,0.09768087,0,0,1.797063,9.007917,0.05450056,0,0.05450056,12.34689,88.19188,0.1583135,0.107449,0.125858,0,9.165239
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.672684,2.672684,0,-1,0,2.672684,0,0,0,0,0,2.813351,2.672684,0,0,1.742563,9.056968,0,2.813351,-2.813351,9.381354,67.00954,0.1583135,2.939952,0,0,9.056968
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.507002,0.507002,0,-1,0,0.507002,0,0,1.110223E-16,0,0,0.5336863,0.507002,0,0,4.868509,6.243616,0,0.5336863,-0.5336863,8.8188,62.9913,0.1583135,0.5577022,0,0,6.243616
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.6147342,0.6147342,0,-1,0,0.6147342,0,0,1.110223E-16,0,0,0.6470887,0.6147342,0,0,5.461494,5.70993,0,0.6470887,-0.6470887,8.136708,58.11923,0.1583135,0.6762077,0,0,5.70993
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.7449516,0.7449516,0,-1,0,0.7449516,0,0,1.110223E-16,0,0,0.7841596,0.7449516,0,0,6.180481,5.062841,0,0.7841596,-0.7841596,7.310132,52.21512,0.1583135,0.8194467,0,0,5.062841
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.5554051,0.5554051,0,-1,0,0.5554051,0,0,0,0,0,0.5846369,0.5554051,0,0,7.05177,4.278681,0,0.5846369,-0.5846369,6.693871,47.81326,0.1583135,0.6109456,0,0,4.278681
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.846786,0.846786,0,-1,0,0.846786,0,0,1.110223E-16,0,0,0.8913536,0.846786,0,0,7.701366,3.694045,0,0.8913536,-0.8913536,5.754301,41.10207,0.1583135,0.9314646,0,0,3.694045
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.8801371,0.8801371,0,-1,0,0.8801371,0,0,1.110223E-16,0,0,0.9264601,0.8801371,0,0,8.691759,2.802691,0,0.9264601,-0.9264601,4.777727,34.12655,0.1583135,0.9681509,0,0,2.802691
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.721159,1.876231,0,0,0,4.777727,34.12655,0.1583135,0,0,0,1.876231
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.4062843,0.4062843,0,-1,0,0.4062843,0,0,0,0,0,0.4276677,0.4062843,0,0,9.721159,1.876231,0,0.4276677,-0.4276677,4.326925,30.90655,0.1583135,0.4469127,0,0,1.876231
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.6880269,0.6880269,0,-1,0,0.6880269,0,0,1.110223E-16,0,0,0.7242388,0.6880269,0,0,10.19635,1.448563,0,0.7242388,-0.7242388,3.56351,25.45359,0.1583135,0.7568296,0,0,1.448563
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1289344,0.1289344,0,0,0,0.1289344,0,0,2.775558E-17,0,0,0.1357204,0.1289344,0,0,11.00106,0.7243242,0,0.1357204,-0.1357204,3.420449,24.43173,0.1583135,0.1418278,0,0,0.7243242
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.4944655,0.4944655,0,0,0,0.4944655,20.33274,0,1.110223E-16,0,0.1005384,0.52049,0.4944655,0,0,11.15186,0.5886039,0,0.4199516,-0.4199516,2.977781,21.26982,0.1583135,0.5439121,0.08043069,0,0.6891422
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.8845097,0.8845097,4.389773,0,1.363408,0.8845097,60.6151,0,0,0,0.5361465,0,0,3.505263,3.33,11.61847,0.1686522,3.866147,0,3.866147,6.645529,47.46797,0.1585006,0.9729607,0.4289172,5,0.7047987
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,1.862078,1.862078,4.922466,0,1.508833,1.862078,48.47428,0,0,0,0.9026288,0,0,3.060389,2.907369,7.752322,3.648184,3.809998,0,3.809998,10.26001,73.28564,0.1587804,2.048285,0.7221031,5,4.550813
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.7056579,0.7056579,0,-1,0,0.7056579,159.7137,0,0,0,1.127032,0.7427978,0.7056579,0,0,3.942324,7.077182,0.3842342,0,0.3842342,10.62453,75.88933,0.1587469,0.7762237,0.9016256,0,8.204214
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.732036,0.732036,0,-1,0,0.732036,198.2189,0,0,0,1.451033,0.7705642,0.732036,0,0,3.55809,7.422993,0.6804692,0,0.6804692,11.27008,80.50039,0.1586877,0.8052396,1.160827,0,8.874026
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.082391,1.082391,0,-1,0,1.082391,250.5683,0,0,0,2.712129,1.139359,1.082391,0,0,2.877621,8.035416,1.57277,0,1.57277,12.76214,91.15794,0.158551,1.19063,2.169703,0,10.74754
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,-1,0,0,0,2.021779,0,0,3.32663,0,0,0,0,1.304851,9.450909,1.304851,0,1.304851,14.00003,100,0.1584378,0,2.661304,0,12.77754
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.7507051,0.7507051,0,-1,0,0.7507051,414.1684,2.318968,0,0,3.109184,0.7902159,0.7507051,0,0,0,10.62527,0,0,0,14.00003,100,0.1584378,0.8257756,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.8454678,0.8454678,0,-1,0,0.8454678,406.6699,2.548297,0,0,3.438263,0.8899661,0.8454678,0,0,0,10.62527,0,0,0,14.00003,100,0.1584378,0.9300146,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584378,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,2.049664,2.049664,0,-1,0,2.049664,66.02192,0,0,0,1.353227,2.157541,2.049664,0,0,0,10.62527,0,0.8043135,-0.8043135,13.15221,93.94415,0.1584378,2.25463,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.4029212,0.4029212,0,-1,0,0.4029212,186.0634,0,0,0,0.7496887,0.4241275,0.4029212,0,0,0.8936816,9.820961,0.3255611,0,0.3255611,13.46106,96.15025,0.1584096,0.4432133,0.5997509,0,10.57065
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,3.440449,3.33,0,-1,0,3.33,3.307701,0,0.110449,0.4544939,0.1101465,3.505263,3.33,0,0,0.5681205,10.11397,0,3.395117,-3.395117,9.882295,70.58768,0.1584096,3.784494,0.08811717,0,10.22411
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.340472,6.718849,0,0,0,9.882295,70.58768,0.1584096,0,0,0,6.718849
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.340472,6.718849,0,0,0,9.882295,70.58768,0.1584096,0,0,0,6.718849
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.901589,1.901589,0,-1,0,1.901589,0,0,2.220446E-16,0,0,2.001673,1.901589,0,0,4.340472,6.718849,0,2.001673,-2.001673,7.772346,55.51665,0.1584096,2.091748,0,0,6.718849
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1728668,0.1728668,0,-1,0,0.1728668,0,0,2.775558E-17,0,0,0.181965,0.1728668,0,0,6.564553,4.717176,0,0.181965,-0.181965,7.580538,54.14659,0.1584096,0.1901534,0,0,4.717176
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1403452,0.1403452,0,-1,0,0.1403452,0,0,2.775558E-17,0,0,0.1477318,0.1403452,0,0,6.766737,4.535212,0,0.1477318,-0.1477318,7.424815,53.03429,0.1584096,0.1543798,0,0,4.535212
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.08984042,0.08984042,0,-1,0,0.08984042,0,0,0,0,0,0.09456886,0.08984042,0,0,6.930883,4.387479,0,0.09456886,-0.09456886,7.325131,52.32226,0.1584096,0.09882446,0,0,4.387479
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3921413,0.3921413,0,-1,0,0.3921413,0,0,0,0,0,0.4127803,0.3921413,0,0,7.035959,4.292911,0,0.4127803,-0.4127803,6.890022,49.21434,0.1584096,0.4313554,0,0,4.292911
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.3281266,0.3281266,0,-1,0,0.3281266,0,0,5.551115E-17,0,0,0.3453965,0.3281266,0,0,7.494604,3.88013,0,0.3453965,-0.3453965,6.525942,46.61378,0.1584096,0.3609393,0,0,3.88013
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.5265894,0.5265894,0,-1,0,0.5265894,0,0,0,0,0,0.5543046,0.5265894,0,0,7.878378,3.534734,0,0.5543046,-0.5543046,5.941654,42.4403,0.1584096,0.5792483,0,0,3.534734
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.5585005,0.5585005,0,-1,0,0.5585005,0,0,0,0,0,0.5878953,0.5585005,0,0,8.494272,2.980429,0,0.5878953,-0.5878953,5.321958,38.01391,0.1584096,0.6143506,0,0,2.980429
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.14749,2.392534,0,0,0,5.321958,38.01391,0.1584096,0,0,0,2.392534
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.5663292,0.5663292,0,0,0,0.5663292,4.156158,0,0,0,0.02353754,0.596136,0.5663292,0,0,9.14749,2.392534,0,0.5725985,-0.5725985,4.718386,33.70269,0.1584096,0.6229622,0.01883003,0,2.416071
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.09507434,0.09507434,0,0,0,0.09507434,56.02009,0,0,0,0.05326073,0.1000783,0.09507434,0,0,9.78371,1.819935,0,0.04681752,-0.04681752,4.669036,33.35019,0.1584096,0.1045818,0.04260859,0,1.873196
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.632007,1.632007,4.794545,0,1.473911,1.632007,11.9989,0,0,0,0.1958228,0,0,3.162538,3.004411,9.83573,1.773118,3.200234,0,3.200234,7.705045,55.03592,0.1586875,1.795207,0.1566582,5,1.968941
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,2.787242,2.787242,0,-1,0,2.787242,6.408812,0,0,0,0.1786291,2.933939,2.787242,0,0,6.635495,4.653328,0,2.75531,-2.75531,4.800693,34.2906,0.1586875,3.065966,0.1429033,0,4.831958
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,2.760177,2.103622,0,-1,0,2.103622,15.03693,0,0.6565554,1.172976,0.3163201,2.214339,2.103622,0,0,9.69695,1.898019,0,1.898019,-1.898019,2.800006,20,0.1586875,3.036195,0.253056,0,2.214339
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.358507,0.783503,0,-1,0,0.783503,105.2632,0,0.5750044,1.337658,0.8247401,0.8247401,0.783503,0,0,11.80586,0,0,0,0,2.800006,20,0.1586875,1.494358,0.659792,0,0.8247401
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.397706,0.8938581,0,-1,0,0.8938581,105.2632,0,0.5038483,1.358705,0.9409032,0.9409032,0.8938581,0,0,11.80586,0,0,0,0,2.800006,20,0.1586875,1.537477,0.7527226,0,0.9409032
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,2.687484,0.6385232,0,-1,0,0.6385232,105.2632,0,2.04896,2.828527,0.6721297,0.6721297,0.6385232,0,0,11.80586,0,0,0,0,2.800006,20,0.1586875,2.956232,0.5377038,0,0.6721297
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.345511,0.2972241,0,-1,0,0.2972241,105.2632,0,1.048287,1.420617,0.3128674,0.3128674,0.2972241,0,0,11.80586,0,0,0,0,2.800006,20,0.1586875,1.480062,0.2502939,0,0.3128674
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.181479,0.4726084,0,-1,0,0.4726084,105.2632,0,0.7088704,1.205105,0.4974825,0.4974825,0.4726084,0,0,11.80586,0,0,0,0,2.800006,20,0.1586875,1.299627,0.397986,0,0.4974825
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,0.9656854,0.08177853,0,-1,0,0.08177853,105.2632,0,0.8839068,1.045898,0.08608266,0.08608266,0.08177853,0,0,11.80586,0,0,0,0,2.800006,20,0.1586875,1.062254,0.06886613,0,0.08608266
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,11.80586,0,0.01166305,0,0.01166305,2.81107,20.07903,0.1586865,0,0.009330438,0,0.01166305
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.4915,0.1672792,0,-1,0,0.1672792,98.98817,0,1.32422,1.599216,0.1655867,0.1760834,0.1672792,0,0,11.7942,0.01049674,0,0.01049674,-0.01049674,2.800006,20,0.1586865,1.64065,0.1324693,0,0.1760834
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,5.402914,0,0,-1,0,0,0,0,5.402914,5.943206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,5.943206,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.805811,0,0,-1,0,0,0,0,1.805811,1.986392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,1.986392,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,3.866404,0,0,-1,0,0,0,0,3.866404,4.253045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,4.253045,0,0,0
