Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.5258898,0,0,-1,0,0,0,0,0.5258898,0.5784787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,0.5784787,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.5788974,0,0,-1,0,0,0,0,0.5788974,0.6367871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,0.6367871,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.4556007,0,0,-1,0,0,0,0,0.4556007,0.5011608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,0.5011608,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.4036619,0,0,-1,0,0,0,0,0.4036619,0.4440281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,0.4440281,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1288559,0,0,-1,0,0,0,0,0.1288559,0.1417415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,0.1417415,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.4335687,0,0,-1,0,0,0,0,0.4335687,0.4769256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,0.4769256,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3836112,0,0,-1,0,0,0,0,0.3836112,0.4219723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586865,0.4219723,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.9253568,0.9253568,4.43062,0,1.374559,0.9253568,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1589244,1.017892,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1602763,0.1602763,3.66554,0,1.165692,0.1602763,24.06675,0,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.1590318,0.1763039,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.522561,1.522561,4.845314,0,1.487771,1.522561,5.89027,0,0,0,0.08968294,0,0,3.322753,3.156615,5.107287,6.028716,3.246298,0,3.246298,12.23454,87.38939,0.1593129,1.674817,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,2.346101,2.346101,0,0,0,2.346101,28.70815,0,0,0,0.673522,2.46958,2.346101,0,0,1.860988,8.950384,0,1.796058,-1.796058,10.34133,73.86649,0.1593129,2.580711,0.5388176,0,9.623906
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,0.9763424,0.9763424,0,-1,0,0.9763424,109.2157,0,0,0,1.066319,1.027729,0.9763424,0,0,3.856608,7.154327,0.03859045,0,0.03859045,10.37794,74.12798,0.1593096,1.073977,0.8530555,0,8.220646
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,1.947078,1.947078,0,-1,0,1.947078,40.28818,0,0,0,0.7844422,2.049556,1.947078,0,0,3.818018,7.189058,0,1.265114,-1.265114,9.044392,64.60267,0.1593096,2.141786,0.6275538,0,7.9735
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.506485,1.506485,0,-1,0,1.506485,64.91644,0,0,0,0.9779564,1.585774,1.506485,0,0,5.2237,5.923944,0,0.6078174,-0.6078174,8.403696,60.02628,0.1593096,1.657134,0.7823651,0,6.901901
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1052789,0.1052789,0,-1,0,0.1052789,835.7083,0,0,0,0.8798246,0.1108199,0.1052789,0,0,5.899052,5.316127,0.7690047,0,0.7690047,9.133238,65.23728,0.159243,0.1158068,0.7038597,0,6.195952
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,0.995537,0.995537,0,-1,0,0.995537,154.811,0,0,0,1.541201,1.047934,0.995537,0,0,5.130048,6.008231,0.4932672,0,0.4932672,9.601192,68.5798,0.1592004,1.095091,1.232961,0,7.549432
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.2051179,0.2051179,0,-1,0,0.2051179,205.4532,0,0,0,0.4214213,0.2159136,0.2051179,0,0,4.63678,6.452172,0.2055077,0,0.2055077,9.796154,69.97239,0.1591826,0.2256297,0.337137,0,6.873593
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.3471162,0.3471162,0,-1,0,0.3471162,228.9347,0,0,0,0.7946694,0.3653855,0.3471162,0,0,4.431273,6.637129,0.4292839,0,0.4292839,10.20341,72.88134,0.1591455,0.3818278,0.6357355,0,7.431798
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.240849,1.240849,0,-1,0,1.240849,89.52006,2.220446E-16,0,0,1.110809,1.306157,1.240849,0,0,4.001989,7.023484,0,0.1953481,-0.1953481,9.997493,71.41052,0.1591455,1.364934,0.8886472,0,8.134294
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,1.832931,1.832931,0,-1,0,1.832931,25.96033,0,2.220446E-16,0,0.4758349,1.929401,1.832931,0,0,4.219042,6.828136,0,1.453566,-1.453566,8.465301,60.46631,0.1591455,2.016224,0.380668,0,7.303971
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.592931,1.592931,0,-1,0,1.592931,9.329108,0,2.220446E-16,0,0.1486062,1.676769,1.592931,0,0,5.834116,5.37457,0,1.528163,-1.528163,6.854475,48.96044,0.1591455,1.752224,0.118885,0,5.523177
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.607137,2.607137,0,-1,0,2.607137,0,0,4.440892E-16,0,0,2.744354,2.607137,0,0,7.532074,3.846408,0,2.744354,-2.744354,3.961672,28.2976,0.1591455,2.86785,0,0,3.846408
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.703324,1.046951,0,-1,0,1.046951,0,0,0.6563739,0.8267063,0,1.102053,1.046951,0,0,10.58136,1.102053,0,1.102053,-1.102053,2.800006,20,0.1591455,1.873657,0,0,1.102053
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,2.293736,0,0,-1,0,0,0,0,2.293736,2.52311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1591455,2.52311,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.6271943,0,0,-1,0,0,0,0,0.6271943,0.6899137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1591455,0.6899137,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.04848699,0,0,-1,0,0,0,0,0.04848699,0.05333569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1591455,0.05333569,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.5228245,0,0,-1,0,0,0,0,0.5228245,0.5751069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1591455,0.5751069,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2979088,0,0,-1,0,0,0,0,0.2979088,0.3276997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1591455,0.3276997,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.5785132,0,0,-1,0,0,0,0,0.5785132,0.6363645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1591455,0.6363645,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.4517707,0,0,-1,0,0,0,0,0.4517707,0.4969477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1591455,0.4969477,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1025023,0,0,-1,0,0,0,0,0.1025023,0.1127526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1591455,0.1127526,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.2403664,0.2403664,3.74563,0,1.187557,0.2403664,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1592685,0.264403,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.4198364,0.4198364,3.9251,0,1.236552,0.4198364,22.84592,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1594123,0.4618201,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.650613,1.650613,4.85552,0,1.490557,1.650613,52.69093,0,0,0,0.8697236,0,0,3.204907,3.044661,5.049945,6.080324,3.914385,0,3.914385,12.92274,92.30511,0.1596657,1.815675,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.439056,2.439056,0,0,0,2.439056,69.24767,0,0,0,1.68899,2.567428,2.439056,0,0,1.13556,9.603271,0,0.8784379,-0.8784379,11.99679,85.69116,0.1596657,2.682962,1.351192,0,11.29226
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.4141012,0.4141012,0,-1,0,0.4141012,614.6155,0,0,0,2.54513,0.4358959,0.4141012,0,0,2.111602,8.724833,2.109234,0,2.109234,13.99778,99.98396,0.1594842,0.4555113,2.036104,0,11.26996
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,-1,0,0,0,2.513747,0,0,2.516115,0,0,0,0,0.002368107,10.62314,0.002368107,0,0.002368107,14.00003,100,0.159484,0,2.012892,0,13.13926
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,0.9035715,0.9035715,0,-1,0,0.9035715,302.0021,1.777677,0,0,2.728805,0.9511278,0.9035715,0,0,0,10.62527,0,0,0,14.00003,100,0.159484,0.9939286,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,2.404675,2.404675,0,-1,0,2.404675,86.34367,4.440892E-16,0,0,2.076285,2.531237,2.404675,0,0,0,10.62527,0,0.4549524,-0.4549524,13.52047,96.57456,0.159484,2.645143,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.520778,1.520778,0,-1,0,1.520778,123.9331,0,0,0,1.884747,1.600819,1.520778,0,0,0.5055026,10.17032,0.2839282,0,0.2839282,13.78982,98.49854,0.1594596,1.672855,1.507797,0,12.05507
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.4938749,0.4938749,0,-1,0,0.4938749,216.6992,0.3287802,0,0,1.070223,0.5198683,0.4938749,0,0,0.2215744,10.42586,0.2215744,0,0.2215744,14.00003,100,0.1594405,0.5432624,0.8561783,0,11.49608
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.0301,2.0301,0,-1,0,2.0301,45.76626,0,0,0,0.9291009,2.136948,2.0301,0,0,0,10.62527,0,1.207847,-1.207847,12.72685,90.90586,0.1594405,2.23311,0.7432807,0,11.55437
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,3.528356,3.33,0,-1,0,3.33,9.144123,0,0.198356,0.5511916,0.3044993,3.505263,3.33,0,0,1.342052,9.417427,0,3.200764,-3.200764,9.352944,66.80661,0.1594405,3.881191,0.2435994,0,9.721927
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,4.898456,6.216663,0.2065114,0,0.2065114,9.548859,68.20599,0.1594228,0,0.1652091,0,6.423175
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.229043,1.229043,0,-1,0,1.229043,10.56022,0,2.220446E-16,0,0.1297896,1.293729,1.229043,0,0,4.691945,6.402524,0,1.163939,-1.163939,8.321959,59.44244,0.1594228,1.351947,0.1038317,0,6.532313
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,3.335279,3.33,0,-1,0,3.33,0,0,0.005279374,0.3388073,0,3.505263,3.33,0,0,5.985211,5.238585,0,3.505263,-3.505263,4.627087,33.05055,0.1594228,3.668807,0,0,5.238585
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,4.180093,1.646655,0,-1,0,1.646655,0,0,2.533438,2.951447,0,1.733321,1.646655,0,0,9.879948,1.733321,0,1.733321,-1.733321,2.800006,20,0.1594228,4.598102,0,0,1.733321
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,2.405854,0,0,-1,0,0,0,0,2.405854,2.646439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594228,2.646439,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.3266266,0,0,-1,0,0,0,0,0.3266266,0.3592893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594228,0.3592893,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.6946685,0,0,-1,0,0,0,0,0.6946685,0.7641354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594228,0.7641354,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594228,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.4867956,0,0,-1,0,0,0,0,0.4867956,0.5354751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594228,0.5354751,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.4973398,0,0,-1,0,0,0,0,0.4973398,0.5470737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594228,0.5470737,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1006973,0,0,-1,0,0,0,0,0.1006973,0.1107671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594228,0.1107671,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.06973204,0,0,-1,0,0,0,0,0.06973204,0.07670525,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594228,0.07670525,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.5602622,0.5602622,4.065526,0,1.274888,0.5602622,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1595966,0.6162884,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.3293531,0.3293531,3.834616,0,1.21185,0.3293531,25.5187,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.159725,0.3622884,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.71976,1.71976,5,0,1.53,1.71976,47.75206,0,0,0,0.821221,0,0,3.28024,3.116228,5.061813,6.069642,3.937449,0,3.937449,12.93336,92.38097,0.1599974,1.891736,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.737105,1.737105,0,0,0,1.737105,86.15221,0,0,0,1.496554,1.828531,1.737105,0,0,1.124365,9.613346,0,0.3319773,-0.3319773,12.58343,89.88144,0.1599974,1.910815,1.197243,0,11.1099
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.416581,1.416581,0,-1,0,1.416581,124.4171,0,0,0,1.762469,1.491138,1.416581,0,0,1.493228,9.281368,0.2713313,0,0.2713313,12.84083,91.72006,0.1599741,1.558239,1.409975,0,11.04384
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.498684,2.498684,0,-1,0,2.498684,98.18264,0,0,0,2.453274,2.630194,2.498684,0,0,1.221897,9.525567,0,0.1769198,-0.1769198,12.65434,90.38799,0.1599741,2.748553,1.962619,0,11.97884
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.294823,1.294823,0,-1,0,1.294823,311.2662,1.2489,0,0,4.030346,1.362971,1.294823,0,0,1.418475,9.348647,1.418475,0,1.418475,14.00003,100,0.1598527,1.424305,3.224277,0,13.37899
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,-1,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1598527,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,-1,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1598527,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,0.9750782,0.9750782,0,-1,0,0.9750782,369.2292,2.573876,0,0,3.600274,1.026398,0.9750782,0,0,0,10.62527,0,0,0,14.00003,100,0.1598527,1.072586,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1598527,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,0.9941642,0.9941642,0,-1,0,0.9941642,140.2464,0.3477905,0,0,1.394279,1.046489,0.9941642,0,0,0,10.62527,0,0,0,14.00003,100,0.1598527,1.093581,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.6561202,0.6561202,0,-1,0,0.6561202,143.752,0.2525333,0,0,0.9431861,0.6906528,0.6561202,0,0,0,10.62527,0,0,0,14.00003,100,0.1598527,0.7217322,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,1.965009,1.965009,0,-1,0,1.965009,8.023071,0,2.220446E-16,0,0.157654,2.06843,1.965009,0,0,0,10.62527,0,1.910776,-1.910776,11.98589,85.61335,0.1598527,2.16151,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,3.743344,3.33,0,-1,0,3.33,0,0,0.4133437,0.787678,0,3.505263,3.33,0,0,2.123085,8.714499,0,3.505263,-3.505263,8.291021,59.22146,0.1598527,4.117678,0,0,8.714499
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.229343,1.229343,0,-1,0,1.229343,0,0,0,0,0,1.294046,1.229343,0,0,6.017821,5.209235,0,1.294046,-1.294046,6.926978,49.47831,0.1598527,1.352278,0,0,5.209235
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.717658,2.717658,0,-1,0,2.717658,0,0,4.440892E-16,0,0,2.860692,2.717658,0,0,7.45565,3.915189,0,2.860692,-2.860692,3.911543,27.93954,0.1598527,2.989423,0,0,3.915189
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1214296,0.1214296,0,-1,0,0.1214296,0,0,0,0,0,0.1278206,0.1214296,0,0,10.6342,1.054497,0,0.1278206,-0.1278206,3.776808,26.97715,0.1598527,0.1335725,0,0,1.054497
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3812789,0.3812789,0,-1,0,0.3812789,0,0,0,0,0,0.4013462,0.3812789,0,0,10.77622,0.9266765,0,0.4013462,-0.4013462,3.353752,23.95533,0.1598527,0.4194068,0,0,0.9266765
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.425288,0.425288,0,-1,0,0.425288,0,0,5.551115E-17,0,0,0.4476715,0.425288,0,0,11.22216,0.5253302,0,0.4476715,-0.4476715,2.881865,20.58471,0.1598527,0.4678168,0,0,0.5253302
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3807755,0.07377574,0,-1,0,0.07377574,0,0,0.3069998,0.3450773,0,0.07765867,0.07377574,0,0,11.71957,0.07765867,0,0.07765867,-0.07765867,2.800006,20,0.1598527,0.418853,0,0,0.07765867
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.3991126,0,0,-1,0,0,0,0,0.3991126,0.4390239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1598527,0.4390239,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.6169305,0,0,-1,0,0,0,0,0.6169305,0.6786236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1598527,0.6786236,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1598527,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2967764,0.2967764,3.80204,0,1.202957,0.2967764,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1599819,0.326454,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.528676,0.528676,4.033939,0,1.266265,0.528676,16.85851,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.1601405,0.5815436,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.7477547,0.7477547,4.253018,0,1.326074,0.7477547,93.54642,0,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.1602818,0.8225302,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.238202,1.238202,0,0,0,1.238202,75.0534,0,2.220446E-16,0,0.9293127,1.303371,1.238202,0,0,1.027236,9.700762,0,0.3740578,-0.3740578,12.63122,90.22279,0.1602818,1.362022,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,0.9364374,0.9364374,0,-1,0,0.9364374,170.9979,0,0,0,1.601288,0.9857236,0.9364374,0,0,1.442855,9.326704,0.6155643,0,0.6155643,13.21519,94.39403,0.1602294,1.030081,1.28103,0,10.92799
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,0.9551916,0.9551916,0,-1,0,0.9551916,193.3825,0.01441748,0,0,1.847173,1.005465,0.9551916,0,0,0.8272911,9.880713,0.8272911,0,0.8272911,14.00003,100,0.1601589,1.050711,1.477739,0,11.72789
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,3.107128,3.107128,0,-1,0,3.107128,50.12109,0,4.440892E-16,0.08784044,1.557326,3.270661,3.107128,0,0,0,10.62527,0,1.713334,-1.713334,12.19401,87.09993,0.1601589,3.41784,1.245861,0,12.1826
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.472966,2.472966,0,-1,0,2.472966,126.1647,0,0,0,3.120009,2.603122,2.472966,0,0,1.903705,8.91194,0.5168869,0,0.5168869,12.68438,90.60251,0.1601149,2.720263,2.496007,0,12.03195
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.5273144,0.5273144,0,-1,0,0.5273144,682.5045,1.657059,0,0,3.598945,0.5550678,0.5273144,0,0,1.386818,9.377138,1.386818,0,1.386818,14.00003,100,0.1599969,0.5800459,2.879156,0,12.97608
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,2.72816,2.72816,0,-1,0,2.72816,95.24446,4.440892E-16,0,0,2.598421,2.871747,2.72816,0,0,0,10.62527,0,0.2733261,-0.2733261,13.71192,97.94207,0.1599969,3.000976,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,1.843853,0,0,2.147548,0,0,0,0,0.3036957,10.35195,0.3036957,0,0.3036957,14.00003,100,0.1599711,0,1.718039,0,12.4995
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.628733,1.628733,0,-1,0,1.628733,109.5198,0.06932905,0,0,1.783785,1.714456,1.628733,0,0,0,10.62527,0,0,0,14.00003,100,0.1599711,1.791606,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.498061,1.498061,0,-1,0,1.498061,55.02956,0,0,0,0.8243761,1.576906,1.498061,0,0,0,10.62527,0,0.7525299,-0.7525299,13.20679,94.33404,0.1599711,1.647867,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.1896213,0.1896213,0,-1,0,0.1896213,87.50128,0,0,0,0.165921,0.1996013,0.1896213,0,0,0.8361443,9.872745,0,0.03368029,-0.03368029,13.17129,94.08045,0.1599711,0.2085834,0.1327368,0,10.03867
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,2.259434,2.259434,0,-1,0,2.259434,0,0,0,0,0,2.378351,2.259434,0,0,0.8735668,9.839064,0,2.378351,-2.378351,10.66429,76.17333,0.1599711,2.485377,0,0,9.839064
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,5.676701,3.33,0,-1,0,3.33,0,0,2.3467,2.914371,0,3.505263,3.33,0,0,3.516179,7.460713,0,3.505263,-3.505263,6.969416,49.78144,0.1599711,6.24437,0,0,7.460713
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,2.156478,2.156478,0,-1,0,2.156478,0,0,0,0,0,2.269976,2.156478,0,0,7.410916,3.95545,0,2.269976,-2.269976,4.576651,32.6903,0.1599711,2.372125,0,0,3.95545
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.044613,1.044613,0,-1,0,1.044613,0,0,0,0,0,1.099593,1.044613,0,0,9.933112,1.685473,0,1.099593,-1.099593,3.417578,24.41122,0.1599711,1.149074,0,0,1.685473
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.481447,0.481447,0,-1,0,0.481447,0,0,5.551115E-17,0,0,0.5067863,0.481447,0,0,11.15488,0.5858808,0,0.5067863,-0.5067863,2.883379,20.59552,0.1599711,0.5295917,0,0,0.5858808
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.3011737,0.07513966,0,-1,0,0.07513966,0,0,0.2260341,0.2561514,0,0.07909438,0.07513966,0,0,11.71798,0.07909438,0,0.07909438,-0.07909438,2.800006,20,0.1599711,0.3312911,0,0,0.07909438
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1247613,0,0,-1,0,0,0,0,0.1247613,0.1372374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599711,0.1372374,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599711,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.208865,0,0,-1,0,0,0,0,0.208865,0.2297516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599711,0.2297516,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.4124556,0,0,-1,0,0,0,0,0.4124556,0.4537011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1599711,0.4537011,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1888548,0.1888548,3.694118,0,1.173494,0.1888548,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1600817,0.2077402,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.5181108,0.5181108,4.023374,0,1.263381,0.5181108,18.15861,0,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.1602369,0.5699219,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.483911,1.483911,4.758666,0,1.464116,1.483911,41.04969,0,0,0,0.609141,0,0,3.274755,3.111017,5.051778,6.078673,3.720158,0,3.720158,12.73674,90.97655,0.1604841,1.632302,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,2.937417,2.937417,0,0,0,2.937417,42.79207,0,4.440892E-16,0,1.256981,3.092017,2.937417,0,0,1.33162,9.426816,0,1.835036,-1.835036,10.80244,77.16016,0.1604841,3.231158,1.005585,0,10.6838
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,2.580402,2.580402,0,-1,0,2.580402,86.24276,0,4.440892E-16,0,2.22541,2.716213,2.580402,0,0,3.370549,7.59178,0,0.4908027,-0.4908027,10.28509,73.4648,0.1604841,2.838442,1.780328,0,9.81719
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.372797,1.372797,0,-1,0,1.372797,184.199,0,0,0,2.528678,1.44505,1.372797,0,0,3.915885,7.100977,1.083629,0,1.083629,11.31311,80.80779,0.1603923,1.510077,2.022943,0,9.629656
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,3.034564,3.034564,0,-1,0,3.034564,120.974,0,0,0.008019959,3.671034,3.194278,3.034564,0,0,2.832257,8.076243,0.4767562,0,0.4767562,11.7654,84.03843,0.160352,3.33802,2.936827,0,11.74728
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.332429,1.332429,0,-1,0,1.332429,191.7181,0,0,0,2.554508,1.402557,1.332429,0,0,2.3555,8.505323,1.151951,0,1.151951,12.85824,91.84439,0.1602546,1.465672,2.043606,0,11.05983
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.7356029,0.7356029,0,-1,0,0.7356029,309.4973,0.2988025,0,0,2.276671,0.7743188,0.7356029,0,0,1.20355,9.54208,1.20355,0,1.20355,14.00003,100,0.1601529,0.8091632,1.821337,0,11.81875
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,2.76197,2.76197,0,-1,0,2.76197,135.9877,0.8486038,0,0,3.75594,2.907337,2.76197,0,0,0,10.62527,0,0,0,14.00003,100,0.1601529,3.038167,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.306468,1.306468,0,-1,0,1.306468,224.4975,1.557759,0,0,2.932988,1.375229,1.306468,0,0,0,10.62527,0,0,0,14.00003,100,0.1601529,1.437114,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.8571621,0.8571621,0,-1,0,0.8571621,252.4049,1.261243,0,0,2.163519,0.9022759,0.8571621,0,0,0,10.62527,0,0,0,14.00003,100,0.1601529,0.9428782,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1601529,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,3.879513,3.33,0,-1,0,3.33,3.807805,0,0.5495125,0.9374637,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.1601529,4.267464,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,3.546093,3.33,0,-1,0,3.33,0,0,0.216093,0.5707023,0,3.505263,3.33,0,0,3.753848,7.246811,0,3.505263,-3.505263,6.743943,48.17093,0.1601529,3.900702,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.869903,2.869903,0,-1,0,2.869903,0,0,4.440892E-16,0,0,3.02095,2.869903,0,0,7.648585,3.741548,0,3.02095,-3.02095,3.559582,25.42554,0.1601529,3.156893,0,0,3.741548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.442864,0.6845675,0,-1,0,0.6845675,0,0,1.758297,2.002583,0,0.7205974,0.6845675,0,0,11.0052,0.7205974,0,0.7205974,-0.7205974,2.800006,20,0.1601529,2.68715,0,0,0.7205974
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.04605016,0,0,-1,0,0,0,0,0.04605016,0.05065518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601529,0.05065518,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601529,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601529,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.8914701,0,0,-1,0,0,0,0,0.8914701,0.9806172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601529,0.9806172,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.594507,0,0,-1,0,0,0,0,0.594507,0.6539577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601529,0.6539577,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3880152,0,0,-1,0,0,0,0,0.3880152,0.4268168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601529,0.4268168,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601529,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.6735439,0.6735439,4.178807,0,1.305814,0.6735439,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1603397,0.7408983,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.1604154,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1604667,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,2.293314,2.293314,0,0,0,2.293314,51.93876,0,4.440892E-16,0,1.191119,2.414015,2.293314,0,0,1.45388,9.316782,0,1.222896,-1.222896,11.33171,80.94063,0.1604667,2.522646,0.9528952,0,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.251541,1.251541,0,-1,0,1.251541,156.6477,0,0,0,1.960511,1.317412,1.251541,0,0,2.812654,8.093886,0.6430992,0,0.6430992,11.94181,85.29846,0.1604127,1.376696,1.568409,0,10.0544
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.594238,0.594238,0,-1,0,0.594238,360.9686,0,0,0,2.145013,0.6255137,0.594238,0,0,2.169554,8.672675,1.519499,0,1.519499,13.38333,95.59503,0.160285,0.6536618,1.71601,0,10.81769
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.183159,1.183159,0,-1,0,1.183159,206.7539,0.5507417,0,0,2.446228,1.245431,1.183159,0,0,0.6500555,10.04022,0.6500555,0,0.6500555,14.00003,100,0.1602305,1.301475,1.956982,0,12.48645
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.7772079,0.7772079,0,-1,0,0.7772079,483.1124,2.936674,0,0,3.754787,0.8181135,0.7772079,0,0,0,10.62527,0,0,0,14.00003,100,0.1602305,0.8549286,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,-1,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1602305,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.034696,2.034696,0,-1,0,2.034696,123.4392,0.369828,0,0,2.511613,2.141785,2.034696,0,0,0,10.62527,0,0,0,14.00003,100,0.1602305,2.238165,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2545481,0.2545481,0,-1,0,0.2545481,888.3707,1.993385,0,0,2.261331,0.2679453,0.2545481,0,0,0,10.62527,0,0,0,14.00003,100,0.1602305,0.2800029,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.4373905,0.4373905,0,-1,0,0.4373905,334.5969,1.003084,0,0,1.463495,0.460411,0.4373905,0,0,0,10.62527,0,0,0,14.00003,100,0.1602305,0.4811296,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.08918573,0.08918573,0,-1,0,0.08918573,994.2811,0.7928772,0,0,0.8867569,0.09387971,0.08918573,0,0,0,10.62527,0,0,0,14.00003,100,0.1602305,0.09810431,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,2.326339,2.326339,0,-1,0,2.326339,7.592757,0,0,0,0.1766333,2.448778,2.326339,0,0,0,10.62527,0,2.272145,-2.272145,11.60498,82.89252,0.1602305,2.558973,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.299746,1.299746,0,-1,0,1.299746,0,0,0,0,0,1.368154,1.299746,0,0,2.524605,8.353129,0,1.368154,-1.368154,10.16282,72.5914,0.1602305,1.42972,0,0,8.353129
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.2331228,0.2331228,0,-1,0,0.2331228,0,0,2.775558E-17,0,0,0.2453924,0.2331228,0,0,4.044776,6.984976,0,0.2453924,-0.2453924,9.90415,70.74379,0.1602305,0.256435,0,0,6.984976
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.9020088,0.9020088,0,-1,0,0.9020088,0,0,1.110223E-16,0,0,0.949483,0.9020088,0,0,4.317434,6.739583,0,0.949483,-0.949483,8.903308,63.59492,0.1602305,0.9922097,0,0,6.739583
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.7713715,0.7713715,0,-1,0,0.7713715,0,0,1.110223E-16,0,0,0.8119701,0.7713715,0,0,5.372415,5.790101,0,0.8119701,-0.8119701,8.047416,57.48143,0.1602305,0.8485087,0,0,5.790101
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.3612498,0.3612498,0,-1,0,0.3612498,0,0,0,0,0,0.380263,0.3612498,0,0,6.274604,4.97813,0,0.380263,-0.380263,7.646584,54.61834,0.1602305,0.3973748,0,0,4.97813
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.5509022,0.5509022,0,-1,0,0.5509022,0,0,0,0,0,0.579897,0.5509022,0,0,6.697118,4.597867,0,0.579897,-0.579897,7.035318,50.25217,0.1602305,0.6059924,0,0,4.597867
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.429666,0.429666,0,-1,0,0.429666,0,0,0,0,0,0.45228,0.429666,0,0,7.341448,4.017971,0,0.45228,-0.45228,6.558573,46.84686,0.1602305,0.4726326,0,0,4.017971
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2972597,0.2972597,0,-1,0,0.2972597,0,0,5.551115E-17,0,0,0.312905,0.2972597,0,0,7.843982,3.565691,0,0.312905,-0.312905,6.228743,44.49093,0.1602305,0.3269857,0,0,3.565691
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.3164148,0.3164148,0,-1,0,0.3164148,0,0,5.551115E-17,0,0,0.3330683,0.3164148,0,0,8.191654,3.252785,0,0.3330683,-0.3330683,5.877658,41.98318,0.1602305,0.3480563,0,0,3.252785
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.561729,2.919717,0,0,0,5.877658,41.98318,0.1602305,0,0,0,2.919717
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.671428,0.671428,0,0,0,0.671428,0,0,0,0,0,0.7067663,0.671428,0,0,8.561729,2.919717,0,0.7067663,-0.7067663,5.132661,36.66179,0.1602305,0.7385708,0,0,2.919717
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.5729011,0.5729011,0,0,0,0.5729011,6.663426,0,1.110223E-16,0,0.03817485,0.6030538,0.5729011,0,0,9.347026,2.212951,0,0.564879,-0.564879,4.537226,32.40869,0.1602305,0.6301913,0.03053988,0,2.251126
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.05782817,0.05782817,0,0,0,0.05782817,1460.005,0,0,0,0.8442944,0.06087176,0.05782817,0,0,9.974669,1.648072,0.7834226,0,0.7834226,5.280446,37.7174,0.1601648,0.06361099,0.6754355,0,2.492366
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0,0,0,1.545951,0,0,0,0,9.191246,2.353152,1.545951,0,1.545951,6.747064,48.19321,0.1600354,0,1.23676,0,3.899103
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,3.54766,3.33,0,-1,0,3.33,76.77447,0,0.21766,0.572426,2.55659,3.505263,3.33,0,0,7.645296,3.744508,0,0.9486734,-0.9486734,5.747074,41.05045,0.1600354,3.902426,2.045272,0,6.301098
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,-1,0,0,0,0,0,0,3.642772,0,0,0,0,8.699377,2.795835,3.642772,0,3.642772,9.20291,65.73495,0.1597312,0,2.914217,0,6.438606
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,1.963375,1.963375,0,-1,0,1.963375,211.318,0,0,0,4.148965,2.06671,1.963375,0,0,5.056606,6.074329,2.082255,0,2.082255,11.17831,79.84492,0.1595578,2.159712,3.319172,0,10.22329
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,0.8846511,0.8846511,0,-1,0,0.8846511,445.8485,0.03864104,0,0,3.944204,0.9312117,0.8846511,0,0,2.974351,7.948359,2.974351,0,2.974351,14.00003,100,0.1593109,0.9731162,3.155363,0,11.89256
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,-1,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593109,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593109,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.2202341,0.2202341,0,-1,0,0.2202341,1207.603,2.427728,0,0,2.659554,0.2318253,0.2202341,0,0,0,10.62527,0,0,0,14.00003,100,0.1593109,0.2422574,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593109,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.392719,1.392719,0,-1,0,1.392719,64.9879,0,0,0,0.9050986,1.46602,1.392719,0,0,0,10.62527,0,0.5609211,-0.5609211,13.40876,95.7767,0.1593109,1.531991,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0,0,0,0.1325992,0,0,0,0,0.6232456,10.06435,0.1325992,0,0.1325992,13.53456,96.67523,0.1592999,0,0.1060793,0,10.19695
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.806727,2.806727,0,-1,0,2.806727,0,0,4.440892E-16,0,0,2.954449,2.806727,0,0,0.4906464,10.18369,0,2.954449,-2.954449,10.4203,74.43054,0.1592999,3.087399,0,0,10.18369
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.07717222,0.07717222,0,-1,0,0.07717222,0,0,0,0,0,0.08123392,0.07717222,0,0,3.773368,7.229243,0,0.08123392,-0.08123392,10.33467,73.81892,0.1592999,0.08488944,0,0,7.229243
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.863628,7.148009,0,0,0,10.33467,73.81892,0.1592999,0,0,0,7.148009
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.118213,0.118213,0,-1,0,0.118213,0,0,0,0,0,0.1244348,0.118213,0,0,3.863628,7.148009,0,0.1244348,-0.1244348,10.2035,72.88202,0.1592999,0.1300343,0,0,7.148009
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2591583,0.2591583,0,-1,0,0.2591583,0,0,5.551115E-17,0,0,0.2727982,0.2591583,0,0,4.001889,7.023574,0,0.2727982,-0.2727982,9.915949,70.82806,0.1592999,0.2850742,0,0,7.023574
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.304998,6.750776,0,0,0,9.915949,70.82806,0.1592999,0,0,0,6.750776
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.4311565,0.4311565,0,-1,0,0.4311565,0,0,5.551115E-17,0,0,0.453849,0.4311565,0,0,4.304998,6.750776,0,0.453849,-0.453849,9.43755,67.41093,0.1592999,0.4742722,0,0,6.750776
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.06278863,0.06278863,0,-1,0,0.06278863,0,0,0,0,0,0.0660933,0.06278863,0,0,4.809274,6.296927,0,0.0660933,-0.0660933,9.367881,66.91331,0.1592999,0.06906749,0,0,6.296927
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.07059039,0.07059039,0,-1,0,0.07059039,0,0,1.387779E-17,0,0,0.07430567,0.07059039,0,0,4.882711,6.230834,0,0.07430567,-0.07430567,9.289557,66.35384,0.1592999,0.07764943,0,0,6.230834
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.965273,6.156528,0,0,0,9.289557,66.35384,0.1592999,0,0,0,6.156528
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.3511294,0.3511294,0,0,0,0.3511294,0,0,0,0,0,0.3696099,0.3511294,0,0,4.965273,6.156528,0,0.3696099,-0.3696099,8.899953,63.57097,0.1592999,0.3862423,0,0,6.156528
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,5.375951,5.786918,0.04367848,0,0.04367848,8.94139,63.86694,0.1592963,0,0.03494279,0,5.830597
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.4265127,0.4265127,0,0,0,0.4265127,76.99519,0,0,0,0.3283942,0.4489607,0.4265127,0,0,5.332273,5.826229,0,0.1205665,-0.1205665,8.814301,62.95918,0.1592963,0.469164,0.2627154,0,6.154623
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.7293455,0.7293455,0,0,0,0.7293455,38.56742,0,1.110223E-16,0,0.2812897,0.7677321,0.7293455,0,0,5.466235,5.705663,0,0.4864424,-0.4864424,8.301547,59.29664,0.1592963,0.8022801,0.2250318,0,5.986952
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.5300108,0.5300108,0,-1,0,0.5300108,92.47083,0,0,0,0.4901054,0.5579061,0.5300108,0,0,6.006727,5.21922,0,0.0678007,-0.0678007,8.230079,58.78616,0.1592963,0.5830119,0.3920843,0,5.709325
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,1.916891,1.916891,0,-1,0,1.916891,24.79223,0,4.440892E-16,0,0.4752399,2.01778,1.916891,0,0,6.082061,5.15142,0,1.54254,-1.54254,6.604099,47.17204,0.1592963,2.10858,0.3801919,0,5.626659
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,3.844739,3.33,0,-1,0,3.33,14.57885,0,0.5147395,0.8992135,0.4854758,3.505263,3.33,0,0,7.795994,3.60888,0,3.019787,-3.019787,3.420963,24.4354,0.1592963,4.229214,0.3883807,0,4.094356
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.3354053,0.3354053,0,-1,0,0.3354053,400.9833,0,0,0,1.344919,0.3530582,0.3354053,0,0,11.15131,0.5890923,0.9918612,0,0.9918612,4.361926,31.15655,0.1592141,0.3689458,1.075935,0,1.934012
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,1.91697,1.91697,0,-1,0,1.91697,62.12534,0,0,0.4747125,1.190924,2.017863,1.91697,0,0,10.15945,1.481767,0,0.8269389,-0.8269389,3.490255,24.93035,0.1592141,2.108667,0.9527394,0,2.672691
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.409688,1.342419,0,-1,0,1.342419,56.48341,0,0.06726942,0.7845035,0.7582439,1.413072,1.342419,0,0,11.07827,0.6548283,0,0.6548283,-0.6548283,2.800006,20,0.1592141,1.550657,0.6065951,0,1.413072
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,1.700228,0.5000663,0,-1,0,0.5000663,105.2632,0,1.200161,1.770237,0.5263856,0.5263856,0.5000663,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,1.870251,0.4211085,0,0.5263856
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,1.716533,0.03426858,0,-1,0,0.03426858,105.2632,0,1.682264,1.881332,0.03607219,0.03607219,0.03426858,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,1.888186,0.02885775,0,0.03607219
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.4997321,0.1665579,0,-1,0,0.1665579,105.2632,0,0.3331743,0.5163938,0.1753241,0.1753241,0.1665579,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0.5497053,0.1402593,0,0.1753241
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.254508,0.07966565,0,-1,0,0.07966565,105.2632,0,1.174842,1.364025,0.08385858,0.08385858,0.07966565,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,1.379959,0.06708686,0,0.08385858
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,3.475523,0,0,-1,0,0,0,0,3.475523,3.823075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,3.823075,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.616419,0,0,-1,0,0,0,0,1.616419,1.778061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,1.778061,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.3479868,0,0,-1,0,0,0,0,0.3479868,0.3827855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0.3827855,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.05497922,0,0,-1,0,0,0,0,0.05497922,0.06047715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0.06047715,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.4960374,0,0,-1,0,0,0,0,0.4960374,0.5456411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0.5456411,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.2427919,0,0,-1,0,0,0,0,0.2427919,0.2670711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0.2670711,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.4812048,0,0,-1,0,0,0,0,0.4812048,0.5293253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0.5293253,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.07375251,0,0,-1,0,0,0,0,0.07375251,0.08112776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0.08112776,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.3490466,0,0,-1,0,0,0,0,0.3490466,0.3839512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1592141,0.3839512,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.7189675,0.7189675,4.224231,0,1.318215,0.7189675,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1594072,0.7908642,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.5747316,0.5747316,4.079995,0,1.278839,0.5747316,16.15501,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.1595693,0.6322048,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,2.658464,2.658464,5,0,1.53,2.658464,7.661674,0,0,0,0.2036829,0,0,2.341536,2.224459,5.053012,6.077563,2.428142,0,2.428142,11.50986,82.2131,0.1597668,2.92431,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,0,0,0,0,0,0,0,0,0.2793666,0,0,0,0,2.62487,8.262891,0.2793666,0,0.2793666,11.77489,84.10617,0.1597437,0,0.2234932,0,8.542257
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,2.786564,2.786564,0,-1,0,2.786564,20.51474,0,4.440892E-16,0,0.5716563,2.933225,2.786564,0,0,2.345504,8.514321,0,2.361569,-2.361569,9.285575,66.32541,0.1597437,3.065221,0.457325,0,9.085978
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,1.547106,1.547106,0,-1,0,1.547106,77.76982,0,2.220446E-16,0,1.203182,1.628533,1.547106,0,0,4.96947,6.152752,0,0.4253511,-0.4253511,8.837216,63.12284,0.1597437,1.701817,0.9625455,0,7.355934
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.7366086,0.7366086,0,-1,0,0.7366086,193.6711,0,0,0,1.426598,0.7753775,0.7366086,0,0,5.442082,5.727401,0.6512202,0,0.6512202,9.455018,67.53571,0.1596899,0.8102695,1.141278,0,7.153998
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,1.759163,1.759163,0,-1,0,1.759163,49.59563,0,0,0,0.8724679,1.85175,1.759163,0,0,4.790862,6.313499,0,0.9792823,-0.9792823,8.422764,60.16248,0.1596899,1.935079,0.6979743,0,7.185967
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,2.224703,2.224703,0,-1,0,2.224703,22.07367,0,0,0,0.4910736,2.341792,2.224703,0,0,5.878953,5.334217,0,1.850719,-1.850719,6.471935,46.22801,0.1596899,2.447173,0.3928589,0,5.82529
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.090316,1.090316,0,-1,0,1.090316,106.9604,0,0,0,1.166206,1.147701,1.090316,0,0,7.935307,3.483498,0.01850528,0,0.01850528,6.489491,46.35341,0.1596884,1.199348,0.9329652,0,4.649704
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,3.471494,3.33,0,-1,0,3.33,36.2729,4.440892E-16,0.1414944,0.4886438,1.207887,3.505263,3.33,0,0,7.916802,3.500153,0,2.297376,-2.297376,4.067843,29.05597,0.1596884,3.818644,0.96631,0,4.70804
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,1.997702,1.997702,0,-1,0,1.997702,67.15395,0,2.220446E-16,0.7999423,1.341536,2.102844,1.997702,0,0,10.46944,1.202777,0,0.7613084,-0.7613084,3.265354,23.32391,0.1596884,2.197472,1.073228,0,2.544312
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,0.9074444,0.9074444,0,-1,0,0.9074444,64.64364,0,1.110223E-16,0.467339,0.5866051,0.9552047,0.9074444,0,0,11.31534,0.4414683,0,0.3685996,-0.3685996,2.876816,20.54865,0.1596884,0.9981889,0.4692841,0,1.028073
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,11.72489,0.07286876,0.1552387,0,0.1552387,3.024088,21.60059,0.1596755,0,0.124191,0,0.2281075
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.83706,0.2019544,0,-1,0,0.2019544,0,0,2.635106,2.918812,0,0.2125836,0.2019544,0,0,11.56966,0.2125836,0,0.2125836,-0.2125836,2.800006,20,0.1596755,3.120766,0,0,0.2125836
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,3.109756,0,0,-1,0,0,0,0,3.109756,3.420731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,3.420731,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3904601,0,0,-1,0,0,0,0,0.3904601,0.4295061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,0.4295061,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.7070574,0,0,-1,0,0,0,0,0.7070574,0.7777631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,0.7777631,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.3285993,0,0,-1,0,0,0,0,0.3285993,0.3614593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,0.3614593,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.3742127,0,0,-1,0,0,0,0,0.3742127,0.4116339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,0.4116339,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3756768,0,0,-1,0,0,0,0,0.3756768,0.4132445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,0.4132445,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.5366429,0,0,-1,0,0,0,0,0.5366429,0.5903072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,0.5903072,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.2147733,0,0,-1,0,0,0,0,0.2147733,0.2362506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1596755,0.2362506,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.4742485,0.4742485,3.979512,0,1.251407,0.4742485,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1598285,0.5216734,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.2803979,0.2803979,3.785661,0,1.198485,0.2803979,28.10972,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.1599442,0.3084377,0.06305525,5,3.075819
