Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,0.7755275,0.7755275,4.280791,0,1.333656,0.7755275,96.58092,0,0,0,0.7490116,0,0,3.505263,3.33,5.067041,6.064937,4.079011,0,4.079011,13.0627,93.30482,0.1600815,0.8530802,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.169573,1.169573,0,0,0,1.169573,167.1087,0,0,0,1.954458,1.231129,1.169573,0,0,0.9880295,9.736048,0.7233287,0,0.7233287,13.74891,98.20631,0.1600219,1.28653,1.563566,0,11.69051
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,0.9862829,0.9862829,0,-1,0,0.9862829,234.5048,1.009987,0,0,2.312881,1.038193,0.9862829,0,0,0.2647009,10.38704,0.2647009,0,0.2647009,14.00003,100,0.1600002,1.084911,1.850305,0,12.69992
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,1.695475,1.695475,0,-1,0,1.695475,194.2282,1.50838,0,0,3.29309,1.784711,1.695475,0,0,0,10.62527,0,0,0,14.00003,100,0.1600002,1.865023,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.055781,1.055781,0,-1,0,1.055781,300.6751,2.063123,0,0,3.174471,1.111349,1.055781,0,0,0,10.62527,0,0,0,14.00003,100,0.1600002,1.161359,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,-1,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1600002,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,0.7716341,0.7716341,0,-1,0,0.7716341,322.862,1.679067,0,0,2.491313,0.8122464,0.7716341,0,0,0,10.62527,0,0,0,14.00003,100,0.1600002,0.8487975,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.154127,1.154127,0,-1,0,1.154127,251.6854,1.689899,0,0,2.90477,1.214871,1.154127,0,0,0,10.62527,0,0,0,14.00003,100,0.1600002,1.26954,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1600002,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,0.8958476,0.8958476,0,-1,0,0.8958476,198.2227,0.8327757,0,0,1.775773,0.9429975,0.8958476,0,0,0,10.62527,0,0,0,14.00003,100,0.1600002,0.9854324,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.2626102,0.2626102,0,-1,0,0.2626102,321.8606,0.568807,0,0,0.8452389,0.2764318,0.2626102,0,0,0,10.62527,0,0,0,14.00003,100,0.1600002,0.2888713,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.127334,1.127334,0,-1,0,1.127334,16.06153,0,0,0,0.1810671,1.186668,1.127334,0,0,0,10.62527,0,1.005601,-1.005601,12.94003,92.42861,0.1600002,1.240068,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.762157,1.762157,0,-1,0,1.762157,0,0,2.220446E-16,0,0,1.854902,1.762157,0,0,1.117334,9.619674,0,1.854902,-1.854902,10.98479,78.46265,0.1600002,1.938372,0,0,9.619674
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,2.394114,2.394114,0,-1,0,2.394114,0,0,4.440892E-16,0,0,2.520121,2.394114,0,0,3.178336,7.764771,0,2.520121,-2.520121,8.328353,59.48812,0.1600002,2.633526,0,0,7.764771
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.97847,5.244651,0,0,0,8.328353,59.48812,0.1600002,0,0,0,5.244651
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.4866208,0.4866208,0,-1,0,0.4866208,0,0,5.551115E-17,0,0,0.5122324,0.4866208,0,0,5.97847,5.244651,0,0.5122324,-0.5122324,7.788413,55.63141,0.1600002,0.5352829,0,0,5.244651
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.04188513,0.04188513,0,-1,0,0.04188513,0,0,6.938894E-18,0,0,0.04408962,0.04188513,0,0,6.547617,4.732419,0,0.04408962,-0.04408962,7.741938,55.29945,0.1600002,0.04607365,0,0,4.732419
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.05774472,0.05774472,0,-1,0,0.05774472,0,0,6.938894E-18,0,0,0.06078391,0.05774472,0,0,6.596606,4.688329,0,0.06078391,-0.06078391,7.677866,54.84179,0.1600002,0.06351919,0,0,4.688329
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.5323443,0.5323443,0,-1,0,0.5323443,0,0,1.110223E-16,0,0,0.5603624,0.5323443,0,0,6.664144,4.627545,0,0.5603624,-0.5603624,7.087193,50.6227,0.1600002,0.5855787,0,0,4.627545
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.2433586,0.2433586,0,-1,0,0.2433586,0,0,5.551115E-17,0,0,0.2561669,0.2433586,0,0,7.286768,4.067183,0,0.2561669,-0.2561669,6.817169,48.69397,0.1600002,0.2676944,0,0,4.067183
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.4896039,0.4896039,0,-1,0,0.4896039,0,0,5.551115E-17,0,0,0.5153726,0.4896039,0,0,7.571398,3.811016,0,0.5153726,-0.5153726,6.273919,44.81361,0.1600002,0.5385643,0,0,3.811016
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.07433907,0.07433907,0,-1,0,0.07433907,0,0,1.387779E-17,0,0,0.07825165,0.07433907,0,0,8.144034,3.295643,0,0.07825165,-0.07825165,6.191434,44.22444,0.1600002,0.08177298,0,0,3.295643
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3795721,0.3795721,0,0,0,0.3795721,0,0,5.551115E-17,0,0,0.3995495,0.3795721,0,0,8.230981,3.217391,0,0.3995495,-0.3995495,5.770272,41.21614,0.1600002,0.4175293,0,0,3.217391
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.7158448,0.7158448,0,0,0,0.7158448,12.56926,0,2.220446E-16,0,0.08997637,0.7535208,0.7158448,0,0,8.674925,2.817842,0,0.6635445,-0.6635445,5.070835,36.22017,0.1600002,0.7874293,0.07198109,0,2.907818
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,1.923511,1.923511,0,0,0,1.923511,27.94539,0,2.220446E-16,0,0.5375327,2.024749,1.923511,0,0,9.412196,2.154298,0,1.487216,-1.487216,3.503171,25.0226,0.1600002,2.115862,0.4300262,0,2.69183
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,1.835996,1.835996,4.765976,0,1.466111,1.835996,68.8086,0,0,0,1.263323,0,0,2.92998,2.783481,11.06466,0.6670816,4.046804,0,4.046804,7.342307,52.44494,0.1602152,2.019596,1.010659,5,1.930405
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,7.017854,4.309205,2.712402,0,2.712402,9.915517,70.82498,0.1599925,0,2.169921,0,7.021607
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,-1,0,0,0,0,0,0,3.20385,0,0,0,0,4.305453,6.750367,3.20385,0,3.20385,12.95496,92.53522,0.1597303,0,2.56308,0,9.954217
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,2.264506,2.264506,0,-1,0,2.264506,146.4717,0,0,0,3.316859,2.38369,2.264506,0,0,1.101603,9.633832,0.9331695,0,0.9331695,13.84024,98.85865,0.1596541,2.490956,2.653488,0,12.95069
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.075022,1.075022,0,-1,0,1.075022,317.3232,2.11126,0,0,3.411296,1.131603,1.075022,0,0,0.168433,10.47368,0.168433,0,0.168433,14.00003,100,0.1596403,1.182525,2.729037,0,13.88498
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,2.447081,2.447081,0,-1,0,2.447081,80.74302,0,4.440892E-16,0,1.975847,2.575875,2.447081,0,0,0,10.62527,0,0.6000279,-0.6000279,13.36754,95.48226,0.1596403,2.69179,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,0.803396,0.803396,0,-1,0,0.803396,274.9677,0.6967022,0,0,2.20908,0.84568,0.803396,0,0,0.6666976,10.02525,0.6666976,0,0.6666976,14.00003,100,0.1595859,0.8837356,1.767264,0,12.23433
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1595859,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,2.454119,2.454119,0,-1,0,2.454119,48.20668,0,4.440892E-16,0,1.183049,2.583283,2.454119,0,0,0,10.62527,0,1.400234,-1.400234,12.52405,89.45734,0.1595859,2.699531,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,1.814933,1.814933,0,-1,0,1.814933,21.35528,0,2.220446E-16,0,0.3875841,1.910456,1.814933,0,0,1.555815,9.22504,0,1.522872,-1.522872,10.9188,77.9913,0.1595859,1.996427,0.3100672,0,9.612624
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,1.545086,1.545086,0,-1,0,1.545086,8.274094,0,0,0,0.1278418,1.626406,1.545086,0,0,3.247895,7.702168,0,1.498564,-1.498564,9.339179,66.70828,0.1595859,1.699594,0.1022735,0,7.83001
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.912967,6.203604,0,0,0,9.339179,66.70828,0.1595859,0,0,0,6.203604
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.086343,1.086343,0,-1,0,1.086343,0,0,0,0,0,1.143519,1.086343,0,0,4.912967,6.203604,0,1.143519,-1.143519,8.133803,58.09848,0.1595859,1.194978,0,0,6.203604
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.183543,5.060085,0,0,0,8.133803,58.09848,0.1595859,0,0,0,5.060085
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.5846646,0.5846646,0,-1,0,0.5846646,0,0,0,0,0,0.6154365,0.5846646,0,0,6.183543,5.060085,0,0.6154365,-0.6154365,7.485077,53.46473,0.1595859,0.6431311,0,0,5.060085
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.867362,4.444649,0,0,0,7.485077,53.46473,0.1595859,0,0,0,4.444649
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2669315,0.2669315,0,-1,0,0.2669315,0,0,0,0,0,0.2809805,0.2669315,0,0,6.867362,4.444649,0,0.2809805,-0.2809805,7.188897,51.34916,0.1595859,0.2936246,0,0,4.444649
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2833296,0.2833296,0,-1,0,0.2833296,0,0,5.551115E-17,0,0,0.2982417,0.2833296,0,0,7.179562,4.163668,0,0.2982417,-0.2982417,6.874523,49.10364,0.1595859,0.3116626,0,0,4.163668
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.4505728,0.4505728,0,-1,0,0.4505728,0,0,5.551115E-17,0,0,0.4742872,0.4505728,0,0,7.510942,3.865427,0,0.4742872,-0.4742872,6.37458,45.53263,0.1595859,0.4956301,0,0,3.865427
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.7253771,0.7253771,0,-1,0,0.7253771,0,0,1.110223E-16,0,0,0.7635548,0.7253771,0,0,8.037928,3.391139,0,0.7635548,-0.7635548,5.569723,39.78365,0.1595859,0.7979147,0,0,3.391139
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1086162,0.1086162,0,-1,0,0.1086162,0,0,1.387779E-17,0,0,0.1143328,0.1086162,0,0,8.886322,2.627584,0,0.1143328,-0.1143328,5.449205,38.92282,0.1595859,0.1194778,0,0,2.627584
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.2291213,0.2291213,0,0,0,0.2291213,0,0,2.775558E-17,0,0,0.2411803,0.2291213,0,0,9.013358,2.513252,0,0.2411803,-0.2411803,5.194979,37.10692,0.1595859,0.2520334,0,0,2.513252
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,9.281337,2.272071,0.04302366,0,0.04302366,5.235795,37.39846,0.1595824,0,0.03441893,0,2.315095
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,1.889217,1.889217,0,0,0,1.889217,52.74566,0,2.220446E-16,0,0.9964801,1.98865,1.889217,0,0,9.238313,2.310793,0,0.9921697,-0.9921697,4.189956,29.9282,0.1595824,2.078139,0.7971841,0,3.307273
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.016111,1.016111,0,0,0,1.016111,208.8956,0,0,0,2.12261,1.06959,1.016111,0,0,10.34072,1.318623,1.05302,0,1.05302,5.188939,37.06377,0.1594966,1.117722,1.698088,0,3.441233
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.110861,1.110861,0,-1,0,1.110861,196.5332,0,0,0,2.183211,1.169328,1.110861,0,0,9.287704,2.266341,1.013883,0,1.013883,6.150793,43.93415,0.159414,1.221948,1.746569,0,4.449552
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,-1,0,0,0,0,0,0,2.374811,0,0,0,0,8.27382,3.178836,2.374811,0,2.374811,8.403736,60.02657,0.1592209,0,1.899849,0,5.553647
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.312225,1.312225,0,-1,0,1.312225,261.7315,0,0,0,3.434507,1.38129,1.312225,0,0,5.899009,5.316166,2.053217,0,2.053217,10.35159,73.93977,0.1590544,1.443448,2.747605,0,8.750672
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,-1,0,0,0,0,0,0,3.705522,0,0,0,0,3.845793,7.164061,3.705522,0,3.705522,13.86696,99.04948,0.1587548,0,2.964418,0,10.86958
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,3.576235,3.33,0,-1,0,3.33,90.40239,0,0.2462354,0.6038589,3.010399,3.505263,3.33,0,0,0.1402704,10.49903,0,0.4948637,-0.4948637,13.34532,95.32355,0.1587548,3.933859,2.408319,0,13.50943
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,2.545481,2.545481,0,-1,0,2.545481,83.58146,0,0,0,2.12755,2.679454,2.545481,0,0,0.690119,10.00417,0,0.5519035,-0.5519035,12.76357,91.16815,0.1587548,2.800029,1.70204,0,12.13172
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.391559,1.391559,0,-1,0,1.391559,146.7871,0,0,0,2.04263,1.4648,1.391559,0,0,1.303345,9.452264,0.577831,0,0.577831,13.31174,95.0837,0.1587081,1.530715,1.634104,0,11.49489
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,0.8079163,0,0,1.53343,0,0,0,0,0.7255141,9.972311,0.7255141,0,0.7255141,14.00003,100,0.1586496,0,1.226744,0,11.50574
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.229289,1.229289,0,-1,0,1.229289,69.12833,0,0,0,0.8497869,1.293988,1.229289,0,0,0,10.62527,0,0.4442014,-0.4442014,13.5318,96.65551,0.1586496,1.352218,0.6798295,0,11.47506
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,2.347255,2.347255,0,-1,0,2.347255,7.945749,0,0,0,0.186507,2.470795,2.347255,0,0,0.4935571,10.18107,0,2.284288,-2.284288,11.12395,79.45661,0.1586496,2.58198,0.1492056,0,10.36758
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.080478,1.080478,0,-1,0,1.080478,0,0,2.220446E-16,0,0,1.137345,1.080478,0,0,3.031654,7.896785,0,1.137345,-1.137345,9.925081,70.8933,0.1586496,1.188526,0,0,7.896785
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.295372,6.75944,0,0,0,9.925081,70.8933,0.1586496,0,0,0,6.75944
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.8044832,0.8044832,0,-1,0,0.8044832,0,0,1.110223E-16,0,0,0.8468245,0.8044832,0,0,4.295372,6.75944,0,0.8468245,-0.8468245,9.03245,64.51737,0.1586496,0.8849316,0,0,6.75944
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.4134231,0.4134231,0,-1,0,0.4134231,0,0,0,0,0,0.4351822,0.4134231,0,0,5.236288,5.912616,0,0.4351822,-0.4351822,8.573728,61.24079,0.1586496,0.4547653,0,0,5.912616
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.313601,0.313601,0,-1,0,0.313601,0,0,5.551115E-17,0,0,0.3301063,0.313601,0,0,5.719823,5.477433,0,0.3301063,-0.3301063,8.225765,58.75534,0.1586496,0.3449611,0,0,5.477433
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1924925,0.1924925,0,-1,0,0.1924925,0,0,0,0,0,0.2026237,0.1924925,0,0,6.086608,5.147327,0,0.2026237,-0.2026237,8.01218,57.22975,0.1586496,0.2117417,0,0,5.147327
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.4630425,0.4630425,0,-1,0,0.4630425,0,0,5.551115E-17,0,0,0.4874131,0.4630425,0,0,6.311745,4.944704,0,0.4874131,-0.4874131,7.498402,53.55991,0.1586496,0.5093467,0,0,4.944704
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01319823,0.01319823,0,-1,0,0.01319823,0,0,1.734723E-18,0,0,0.01389287,0.01319823,0,0,6.853315,4.45729,0,0.01389287,-0.01389287,7.483758,53.45531,0.1586496,0.01451805,0,0,4.45729
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.03719474,0.03719474,0,-1,0,0.03719474,0,0,6.938894E-18,0,0,0.03915236,0.03719474,0,0,6.868752,4.443398,0,0.03915236,-0.03915236,7.442488,53.16052,0.1586496,0.04091422,0,0,4.443398
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.8383489,0.8383489,0,-1,0,0.8383489,0,0,1.110223E-16,0,0,0.8824725,0.8383489,0,0,6.912255,4.404245,0,0.8824725,-0.8824725,6.51228,46.51619,0.1586496,0.9221838,0,0,4.404245
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1365028,0.1365028,0,0,0,0.1365028,0,0,0,0,0,0.1436872,0.1365028,0,0,7.89278,3.521773,0,0.1436872,-0.1436872,6.36082,45.43434,0.1586496,0.1501531,0,0,3.521773
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.4949026,0.4949026,0,0,0,0.4949026,18.16264,0,1.110223E-16,0,0.08988737,0.5209501,0.4949026,0,0,8.052432,3.378085,0,0.4310627,-0.4310627,5.90644,42.18877,0.1586496,0.5443928,0.0719099,0,3.467973
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,1.825732,1.825732,0,0,0,1.825732,21.86539,0,0,0,0.3992035,1.921823,1.825732,0,0,8.53139,2.947023,0,1.52262,-1.52262,4.301458,30.72464,0.1586496,2.008305,0.3193628,0,3.346226
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.449696,1.449696,4.644829,0,1.433038,1.449696,53.19206,0,0,0,0.7711231,0,0,3.195133,3.035377,10.22319,1.424403,3.8065,0,3.8065,7.912621,56.51861,0.1588656,1.594665,0.6168985,5,2.195526
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,1.641135,1.641135,0,-1,0,1.641135,76.55472,0,2.220446E-16,0,1.256367,1.727511,1.641135,0,0,6.41669,4.850253,0,0.4711444,-0.4711444,7.415991,52.97126,0.1588656,1.805249,1.005093,0,6.10662
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,3.918439,3.33,0,-1,0,3.33,65.68881,0,0.5884394,0.9802833,2.187438,3.505263,3.33,0,0,6.940184,4.379108,0,1.317826,-1.317826,6.026881,43.04906,0.1588656,4.310283,1.74995,0,6.566546
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.06312495,0.06312495,0,-1,0,0.06312495,4573.985,0,0,0,2.887326,0.06644732,0.06312495,0,0,8.404435,3.061283,2.820879,0,2.820879,8.703001,62.16417,0.1586387,0.06943744,2.309861,0,5.948609
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,1.571473,1.571473,0,-1,0,1.571473,186.3254,0,0,0,2.928053,1.654182,1.571473,0,0,5.583556,5.600073,1.273871,0,1.273871,9.911502,70.7963,0.1585364,1.72862,2.342443,0,8.528127
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1183595,0.1183595,0,-1,0,0.1183595,2038.521,0,0,0,2.412782,0.1245889,0.1183595,0,0,4.309685,6.746558,2.288193,0,2.288193,12.08227,86.30177,0.158353,0.1301954,1.930226,0,9.15934
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,1.646485,1.646485,0,-1,0,1.646485,124.1928,0,0,0,2.044816,1.733142,1.646485,0,0,2.021492,8.805932,0.3116743,0,0.3116743,12.37795,88.41377,0.1583281,1.811133,1.635853,0,10.85075
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,1.609662,1.609662,0,-1,0,1.609662,153.587,0,0,0,2.472232,1.694381,1.609662,0,0,1.709817,9.086438,0.7778502,0,0.7778502,13.11589,93.68472,0.1582658,1.770629,1.977785,0,11.55867
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,2.530239,2.530239,0,-1,0,2.530239,53.20466,0,0,0,1.346205,2.66341,2.530239,0,0,0.9319673,9.786504,0,1.317205,-1.317205,11.72743,83.7672,0.1582658,2.783263,1.076964,0,11.13271
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,1.744721,1.744721,0,-1,0,1.744721,28.82285,0,0,0,0.5028784,1.836549,1.744721,0,0,2.395528,8.469299,0,1.33367,-1.33367,10.32162,73.7257,0.1582658,1.919193,0.4023027,0,8.972178
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,0.5373107,0.5373107,0,-1,0,0.5373107,31.145,0,0,0,0.1673454,0.5655901,0.5373107,0,0,3.877384,7.135629,0,0.3982447,-0.3982447,9.901833,70.72723,0.1582658,0.5910417,0.1338763,0,7.302974
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2825271,0.2825271,0,-1,0,0.2825271,0,0,5.551115E-17,0,0,0.297397,0.2825271,0,0,4.319878,6.737384,0,0.297397,-0.297397,9.588348,68.48807,0.1582658,0.3107799,0,0,6.737384
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.985594,1.985594,0,-1,0,1.985594,0,0,4.440892E-16,0,0,2.090098,1.985594,0,0,4.650319,6.439987,0,2.090098,-2.090098,7.385191,52.75126,0.1582658,2.184153,0,0,6.439987
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,2.108757,2.108757,0,-1,0,2.108757,0,0,0,0,0,2.219744,2.108757,0,0,6.972651,4.349889,0,2.219744,-2.219744,5.045375,36.03832,0.1582658,2.319632,0,0,4.349889
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,1.063209,1.063209,0,-1,0,1.063209,0,0,0,0,0,1.119167,1.063209,0,0,9.439033,2.130145,0,1.119167,-1.119167,3.86567,27.61187,0.1582658,1.169529,0,0,2.130145
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68255,1.010978,0,0,0,3.86567,27.61187,0.1582658,0,0,0,1.010978
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68255,1.010978,0,0,0,3.86567,27.61187,0.1582658,0,0,0,1.010978
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68255,1.010978,0,0,0,3.86567,27.61187,0.1582658,0,0,0,1.010978
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68255,1.010978,0,0,0,3.86567,27.61187,0.1582658,0,0,0,1.010978
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2814406,0.2814406,0,-1,0,0.2814406,0,0,0,0,0,0.2962533,0.2814406,0,0,10.68255,1.010978,0,0.2962533,-0.2962533,3.553391,25.38132,0.1582658,0.3095847,0,0,1.010978
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.003062271,0.003062271,0,-1,0,0.003062271,0,0,4.336809E-19,0,0,0.003223443,0.003062271,0,0,11.01172,0.7147246,0,0.003223443,-0.003223443,3.549994,25.35705,0.1582658,0.003368498,0,0,0.7147246
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.380847,0.380847,0,0,0,0.380847,0,0,5.551115E-17,0,0,0.4008916,0.380847,0,0,11.0153,0.7115011,0,0.4008916,-0.4008916,3.127417,22.33865,0.1582658,0.4189317,0,0,0.7115011
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,0,0,0,0,0,0,0,0,0.06818295,0,0,0,0,11.46074,0.3106096,0.06818295,0,0.06818295,3.192101,22.80067,0.1582604,0,0.05454636,0,0.3787925
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,0,0,0,0,0,0,0,0,0.6597787,0,0,0,0,11.39256,0.3719742,0.6597787,0,0.6597787,3.818022,27.27153,0.1582077,0,0.5278229,0,1.031753
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,0.7552335,0.7552335,0,0,0,0.7552335,93.06107,0,1.110223E-16,0,0.7028283,0.7949826,0.7552335,0,0,10.73278,0.965775,0,0.09215427,-0.09215427,3.720883,26.57768,0.1582077,0.8307568,0.5622627,0,1.668603
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,1.494903,1.494903,0,-1,0,1.494903,141.0083,0,0,0.413945,2.107937,1.573582,1.494903,0,0,10.83517,0.8736207,0.5343555,0,0.5343555,4.227817,30.19863,0.158165,1.644393,1.68635,0,2.981558
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,0.7533678,0.7533678,0,-1,0,0.7533678,392.567,0,0,0,2.957473,0.7930188,0.7533678,0,0,10.30081,1.354541,2.164454,0,2.164454,6.281199,44.86562,0.1579923,0.8287047,2.365979,0,4.312014
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,3.825675,3.33,0,-1,0,3.33,74.00977,0,0.4956748,0.8782423,2.464525,3.505263,3.33,0,0,8.13636,3.30255,0,1.040738,-1.040738,5.184165,37.02967,0.1579923,4.208242,1.97162,0,5.767075
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,0,-1,0,0,0,0,0,0,2.748681,0,0,0,0,9.292736,2.261812,2.748681,0,2.748681,7.791793,55.65555,0.1577736,0,2.198945,0,5.010493
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,0.6726382,0.6726382,0,-1,0,0.6726382,551.9815,0,0,0,3.712839,0.7080402,0.6726382,0,0,6.544055,4.735625,3.004798,0,3.004798,10.6424,76.01695,0.1575352,0.739902,2.970271,0,8.448463
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.2341376,0.2341376,0,-1,0,0.2341376,1043.768,0,0,0,2.443853,0.2464606,0.2341376,0,0,3.539256,7.439944,2.197392,0,2.197392,12.72702,90.90714,0.1573613,0.2575514,1.955082,0,9.883797
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.01182419,0.01182419,0,-1,0,0.01182419,14942.29,0.4124937,0,0,1.766804,0.01244651,0.01182419,0,0,1.341864,9.417597,1.341864,0,1.341864,14.00003,100,0.1572553,0.0130066,1.413443,0,11.1844
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.2106394,0.2106394,0,-1,0,0.2106394,495.0063,0.8209528,0,0,1.042678,0.2217257,0.2106394,0,0,0,10.62527,0,0,0,14.00003,100,0.1572553,0.2317034,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,-1,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1572553,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.1754964,0.1754964,0,-1,0,0.1754964,110.1499,0.008576132,0,0,0.1933092,0.184733,0.1754964,0,0,0,10.62527,0,0,0,14.00003,100,0.1572553,0.193046,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,4.765332,3.33,0,-1,0,3.33,0,0,1.435332,1.911865,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1572553,5.241865,0,0,10.62527
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,3.501974,3.33,0,-1,0,3.33,0,0,0.171974,0.5221714,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1572553,3.852171,0,0,7.120011
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,2.730082,2.730082,0,-1,0,2.730082,0,0,0,0,0,2.87377,2.730082,0,0,7.789474,3.614748,0,2.87377,-2.87377,3.581065,25.57898,0.1572553,3.00309,0,0,3.614748
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98255,0.7409778,0,0,0,3.581065,25.57898,0.1572553,0,0,0,0.7409778
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1434765,0.1434765,0,-1,0,0.1434765,0,0,0,0,0,0.1510278,0.1434765,0,0,10.98255,0.7409778,0,0.1510278,-0.1510278,3.421867,24.44186,0.1572553,0.1578241,0,0,0.7409778
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1940995,0.1940995,0,-1,0,0.1940995,0,0,2.775558E-17,0,0,0.2043152,0.1940995,0,0,11.15036,0.58995,0,0.2043152,-0.2043152,3.2065,22.90353,0.1572553,0.2135094,0,0,0.58995
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.2435707,0.2435707,0,-1,0,0.2435707,0,0,2.775558E-17,0,0,0.2563902,0.2435707,0,0,11.37738,0.3856347,0,0.2563902,-0.2563902,2.936241,20.97311,0.1572553,0.2679278,0,0,0.3856347
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.2140307,0.1227822,0,-1,0,0.1227822,0,0,0.09124849,0.1126516,0,0.1292444,0.1227822,0,0,11.66226,0.1292444,0,0.1292444,-0.1292444,2.800006,20,0.1572553,0.2354338,0,0,0.1292444
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.3241343,0,0,-1,0,0,0,0,0.3241343,0.3565477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572553,0.3565477,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2877618,0,0,-1,0,0,0,0,0.2877618,0.316538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572553,0.316538,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3945936,0.3945936,3.899857,0,1.229661,0.3945936,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1573957,0.434053,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.1574708,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.3668931,0.3668931,3.872156,0,1.222099,0.3668931,109.6117,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.1575745,0.4035824,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.1575376,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,1.308415,1.308415,0,-1,0,1.308415,48.00674,0,0,0,0.6281275,1.377279,1.308415,0,0,0.8821519,9.831338,0,0.7491516,-0.7491516,12.37347,88.38175,0.1575376,1.439257,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,-1,0,0,0,0,0,0,1.164424,0,0,0,0,1.714543,9.082186,1.164424,0,1.164424,13.47814,96.27223,0.1574461,0,0.9315392,0,10.24661
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,-1,0,0,0,0.9799247,0,0,1.530043,0,0,0,0,0.5501184,10.13017,0.5501184,0,0.5501184,14.00003,100,0.1574029,0,1.224035,0,11.66021
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,0.7022902,0.7022902,0,-1,0,0.7022902,238.0815,0.9327699,0,0,1.672023,0.7392528,0.7022902,0,0,0,10.62527,0,0,0,14.00003,100,0.1574029,0.7725192,1.337618,0,12.2973
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,1.517042,1.517042,0,-1,0,1.517042,52.52012,0,0,0,0.7967524,1.596887,1.517042,0,0,0,10.62527,0,0.8001341,-0.8001341,13.15661,93.97562,0.1574029,1.668746,0.6374019,0,11.42203
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,0.8463531,0,0,1.735391,0,0,0,0,0.8890379,9.82514,0.8890379,0,0.8890379,14.00003,100,0.1573331,0,1.388313,0,11.56053
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.2073158,0.2073158,0,-1,0,0.2073158,315.1566,0.4351424,0,0,0.6533696,0.2182272,0.2073158,0,0,0,10.62527,0,0,0,14.00003,100,0.1573331,0.2280474,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,1.040888,1.040888,0,-1,0,1.040888,19.04023,0,0,0,0.1981875,1.095672,1.040888,0,0,0,10.62527,0,0.8974843,-0.8974843,13.054,93.24265,0.1573331,1.144977,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,1.516993,1.516993,0,-1,0,1.516993,5.467779,0,0,0,0.0829458,1.596834,1.516993,0,0,0.9972048,9.72779,0,1.513888,-1.513888,11.45822,81.84425,0.1573331,1.668692,0.06635664,0,9.810736
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,-1,0,0,0,0,0,0,0.07547134,0,0,0,0,2.679303,8.213902,0.07547134,0,0.07547134,11.52982,82.35567,0.1573272,0,0.06037707,0,8.289372
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.9794925,0.9794925,0,-1,0,0.9794925,0,0,1.110223E-16,0,0,1.031045,0.9794925,0,0,2.603832,8.281826,0,1.031045,-1.031045,10.443,74.5927,0.1573272,1.077442,0,0,8.281826
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.749437,7.250781,0,0,0,10.443,74.5927,0.1573272,0,0,0,7.250781
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.643848,1.643848,0,-1,0,1.643848,0,0,2.220446E-16,0,0,1.730366,1.643848,0,0,3.749437,7.250781,0,1.730366,-1.730366,8.619033,61.5644,0.1573272,1.808233,0,0,7.250781
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.672067,5.520414,0,0,0,8.619033,61.5644,0.1573272,0,0,0,5.520414
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.672067,5.520414,0,0,0,8.619033,61.5644,0.1573272,0,0,0,5.520414
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02628466,0.02628466,0,-1,0,0.02628466,0,0,3.469447E-18,0,0,0.02766806,0.02628466,0,0,5.672067,5.520414,0,0.02766806,-0.02766806,8.589869,61.35608,0.1573272,0.02891312,0,0,5.520414
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.702809,5.492746,0,0,0,8.589869,61.35608,0.1573272,0,0,0,5.492746
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.4085537,0.4085537,0,-1,0,0.4085537,0,0,5.551115E-17,0,0,0.4300565,0.4085537,0,0,5.702809,5.492746,0,0.4300565,-0.4300565,8.136549,58.11809,0.1573272,0.449409,0,0,5.492746
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.180649,5.06269,0,0,0,8.136549,58.11809,0.1573272,0,0,0,5.06269
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.7454718,0.7454718,0,-1,0,0.7454718,0,0,1.110223E-16,0,0,0.7847072,0.7454718,0,0,6.180649,5.06269,0,0.7847072,-0.7847072,7.309395,52.20986,0.1573272,0.8200191,0,0,5.06269
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.3553705,0.3553705,0,0,0,0.3553705,0,0,5.551115E-17,0,0,0.3740742,0.3553705,0,0,7.052547,4.277983,0,0.3740742,-0.3740742,6.915086,49.39338,0.1573272,0.3909075,0,0,4.277983
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.4331097,0.4331097,0,0,0,0.4331097,14.29025,0,5.551115E-17,0,0.06189247,0.4559049,0.4331097,0,0,7.468184,3.903908,0,0.3940125,-0.3940125,6.499761,46.42677,0.1573272,0.4764206,0.04951397,0,3.965801
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,1.206697,1.206697,0,0,0,1.206697,21.08332,0,2.220446E-16,0,0.2544118,1.270207,1.206697,0,0,7.905976,3.509896,0,1.015795,-1.015795,5.429018,38.77863,0.1573272,1.327366,0.2035294,0,3.764308
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,2.815443,2.815443,5,0,1.53,2.815443,16.54398,0,0,0,0.4657864,0,0,2.184557,2.075329,9.034637,2.494101,2.541116,0,2.541116,7.839733,55.99798,0.1575249,3.096987,0.3726291,5,2.959887
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,6.493522,4.781105,0.6129057,0,0.6129057,8.421185,60.15121,0.1574769,0,0.4903246,0,5.394011
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,0.8609823,0.8609823,0,-1,0,0.8609823,302.7949,0,0,0,2.60701,0.9062971,0.8609823,0,0,5.880616,5.33272,1.700713,0,1.700713,10.03462,71.67574,0.1573437,0.9470805,2.085608,0,7.93973
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,-1,0,0,0,0,0,0,3.632431,0,0,0,0,4.179903,6.863361,3.632431,0,3.632431,13.48065,96.29016,0.1570599,0,2.905945,0,10.49579
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,1.277946,1.277946,0,-1,0,1.277946,285.4297,1.754959,0,0,3.647639,1.345207,1.277946,0,0,0.5474725,10.13255,0.5474725,0,0.5474725,14.00003,100,0.1570172,1.405741,2.918111,0,13.78019
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,1.444241,1.444241,0,-1,0,1.444241,163.9318,0.8473166,0,0,2.367571,1.520254,1.444241,0,0,0,10.62527,0,0,0,14.00003,100,0.1570172,1.588665,1.894057,0,12.99284
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,2.838704,2.838704,0,-1,0,2.838704,85.73109,0,0,0,2.433651,2.988109,2.838704,0,0,0,10.62527,0,0.5544575,-0.5544575,13.41558,95.82537,0.1570172,3.122574,1.946921,0,13.05893
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,-1,0,0,0,1.58309,0,0,2.199153,0,0,0,0,0.6160639,10.07082,0.6160639,0,0.6160639,14.00003,100,0.1569692,0,1.759323,0,12.26997
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.3550574,0.3550574,0,-1,0,0.3550574,322.243,0.770403,0,0,1.144148,0.3737446,0.3550574,0,0,0,10.62527,0,0,0,14.00003,100,0.1569692,0.3905632,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,1.212192,1.212192,0,-1,0,1.212192,26.71212,0,2.220446E-16,0,0.3238021,1.275991,1.212192,0,0,0,10.62527,0,0.9521891,-0.9521891,12.99633,92.83076,0.1569692,1.333411,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,-1,0,0,0,0,0,0,0.196982,0,0,0,0,1.057988,9.673085,0.196982,0,0.196982,13.18321,94.16557,0.1569539,0,0.1575856,0,9.870068
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8610058,9.850368,0,0,0,13.18321,94.16557,0.1569539,0,0,0,9.850368
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,2.201262,2.201262,0,-1,0,2.201262,0,0,0,0,0,2.317117,2.201262,0,0,0.8610058,9.850368,0,2.317117,-2.317117,10.74075,76.71949,0.1569539,2.421388,0,0,9.850368
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.435581,7.533252,0,0,0,10.74075,76.71949,0.1569539,0,0,0,7.533252
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.435581,7.533252,0,0,0,10.74075,76.71949,0.1569539,0,0,0,7.533252
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.8361938,0.8361938,0,-1,0,0.8361938,0,0,1.110223E-16,0,0,0.880204,0.8361938,0,0,3.435581,7.533252,0,0.880204,-0.880204,9.812934,70.09224,0.1569539,0.9198132,0,0,7.533252
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.413585,6.653048,0,0,0,9.812934,70.09224,0.1569539,0,0,0,6.653048
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2555523,0.2555523,0,-1,0,0.2555523,0,0,5.551115E-17,0,0,0.2690024,0.2555523,0,0,4.413585,6.653048,0,0.2690024,-0.2690024,9.52938,68.06686,0.1569539,0.2811075,0,0,6.653048
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.2429684,0.2429684,0,-1,0,0.2429684,0,0,2.775558E-17,0,0,0.2557562,0.2429684,0,0,4.712477,6.384045,0,0.2557562,-0.2557562,9.259789,66.14122,0.1569539,0.2672652,0,0,6.384045
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.3462794,0.3462794,0,-1,0,0.3462794,0,0,5.551115E-17,0,0,0.3645046,0.3462794,0,0,4.99665,6.128289,0,0.3645046,-0.3645046,8.875567,63.39679,0.1569539,0.3809073,0,0,6.128289
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.401655,5.763784,0,0,0,8.875567,63.39679,0.1569539,0,0,0,5.763784
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.0579615,0.0579615,0,0,0,0.0579615,0,0,6.938894E-18,0,0,0.06101211,0.0579615,0,0,5.401655,5.763784,0,0.06101211,-0.06101211,8.811255,62.93741,0.1569539,0.06375765,0,0,5.763784
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.184979,0.184979,0,0,0,0.184979,4.386717,0,0,0,0.008114505,0.1947147,0.184979,0,0,5.469447,5.702772,0,0.1866002,-0.1866002,8.614561,61.53246,0.1569539,0.2034769,0.006491603,0,5.710887
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,1.009014,1.009014,0,0,0,1.009014,3.830098,0,0,0,0.03864621,1.06212,1.009014,0,0,5.67678,5.516172,0,1.023473,-1.023473,7.535726,53.8265,0.1569539,1.109915,0.03091697,0,5.554818
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,3.287669,3.287669,5,0,1.53,3.287669,8.774623,0,0,0,0.2884806,0,0,1.712331,1.626714,6.813973,4.492699,1.915195,0,1.915195,9.352639,66.80443,0.1571036,3.616436,0.2307845,5,4.781179
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,2.503463,2.503463,0,-1,0,2.503463,26.31829,0,4.440892E-16,0,0.6588686,2.635224,2.503463,0,0,4.898778,6.216374,0,1.976355,-1.976355,7.269378,51.92402,0.1571036,2.753809,0.5270948,0,6.875242
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,-1,0,0,0,0,0,0,0.2117253,0,0,0,0,7.094728,4.240018,0.2117253,0,0.2117253,7.470238,53.35873,0.1570871,0,0.1693803,0,4.451744
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,0.556874,0.556874,0,-1,0,0.556874,271.8686,0,0,0,1.513965,0.5861832,0.556874,0,0,6.883003,4.430572,0.9277822,0,0.9277822,8.35041,59.64566,0.1570149,0.6125614,1.211172,0,5.944537
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,0.6126654,0.6126654,0,-1,0,0.6126654,380.6864,0,0,0,2.332334,0.6449109,0.6126654,0,0,5.955221,5.265575,1.687423,0,1.687423,9.95124,71.08014,0.1568837,0.6739319,1.865867,0,7.597909
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.1383258,0.1383258,0,-1,0,0.1383258,1135.587,0,0,0,1.57081,0.1456061,0.1383258,0,0,4.267798,6.784256,1.425204,0,1.425204,11.30331,80.73774,0.1567731,0.1521584,1.256648,0,8.355066
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,1.454542,1.454542,0,-1,0,1.454542,98.07474,0,0,0,1.426539,1.531097,1.454542,0,0,2.842594,8.066939,0,0.1045586,-0.1045586,11.19309,79.9505,0.1567731,1.599996,1.141231,0,9.493478
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,3.544198,3.33,0,-1,0,3.33,30.35579,4.440892E-16,0.2141982,0.568618,1.010848,3.505263,3.33,0,0,2.95877,7.962381,0,2.494415,-2.494415,8.563747,61.1695,0.1567731,3.898618,0.8086783,0,8.973229
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,0.5459121,0.5459121,0,-1,0,0.5459121,74.81824,0,0,0,0.4084418,0.5746443,0.5459121,0,0,5.730343,5.467966,0,0.1662025,-0.1662025,8.388555,59.91813,0.1567731,0.6005033,0.3267535,0,5.876408
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,-1,0,0,0,0,0,0,0.1765713,0,0,0,0,5.915012,5.301764,0.1765713,0,0.1765713,8.556065,61.11463,0.1567594,0,0.141257,0,5.478334
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,3.92804,3.33,0,-1,0,3.33,5.9682,0,0.59804,0.990844,0.1987411,3.505263,3.33,0,0,5.738441,5.460678,0,3.306522,-3.306522,5.070685,36.2191,0.1567594,4.320844,0.1589929,0,5.659419
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.7940757,0.7940757,0,-1,0,0.7940757,0,0,0,0,0,0.8358692,0.7940757,0,0,9.412354,2.154155,0,0.8358692,-0.8358692,4.189601,29.92566,0.1567594,0.8734833,0,0,2.154155
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,2.000767,1.252372,0,-1,0,1.252372,0,0,0.7483952,0.9484719,0,1.318286,1.252372,0,0,10.3411,1.318286,0,1.318286,-1.318286,2.800006,20,0.1567594,2.200844,0,0,1.318286
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,5.299828,0,0,-1,0,0,0,0,5.299828,5.829811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567594,5.829811,0,0,0
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.7317693,0,0,-1,0,0,0,0,0.7317693,0.8049463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567594,0.8049463,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3778003,0,0,-1,0,0,0,0,0.3778003,0.4155803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567594,0.4155803,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.02111693,0,0,-1,0,0,0,0,0.02111693,0.02322862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567594,0.02322862,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.611679,0,0,-1,0,0,0,0,0.611679,0.6728469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567594,0.6728469,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.7267259,0,0,-1,0,0,0,0,0.7267259,0.7993985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567594,0.7993985,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.00667742,0,0,-1,0,0,0,0,0.00667742,0.007345162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567594,0.007345162,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.1116928,0,0,-1,0,0,0,0,0.1116928,0.1228621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1567594,0.1228621,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.2076963,0.2076963,3.71296,0,1.178638,0.2076963,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1568706,0.2284659,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.4205866,0.4205866,3.92585,0,1.236757,0.4205866,10.63147,4.440892E-16,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.1570097,0.4626452,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,2.937993,2.937993,5,0,1.53,2.937993,18.80157,0,0,0,0.5523889,0,0,2.062007,1.958907,5.101146,6.034243,2.511296,0,2.511296,11.54308,82.45041,0.1572019,3.231792,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,0.8015797,0.8015797,0,0,0,0.8015797,224.3969,0,0,0,1.79872,0.8437681,0.8015797,0,0,2.58985,8.294409,0.954952,0,0.954952,12.44903,88.92145,0.1571281,0.8817376,1.438976,0,10.09313
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,1.102777,1.102777,0,-1,0,1.102777,169.0117,0,0,0,1.863822,1.160818,1.102777,0,0,1.634898,9.153866,0.7030042,0,0.7030042,13.11596,93.68521,0.1570737,1.213054,1.491058,0,11.01769
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,1.052364,1.052364,0,-1,0,1.052364,125.277,0,0,0,1.31837,1.107751,1.052364,0,0,0.9318937,9.78657,0.2106185,0,0.2106185,13.31577,95.11243,0.1570574,1.1576,1.054696,0,11.10494
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,3.881211,3.33,0,-1,0,3.33,55.87328,0,0.5512113,0.9393324,1.86058,3.505263,3.33,0,0,0.7212752,9.976127,0,1.644683,-1.644683,11.58212,82.72926,0.1570574,4.269332,1.488464,0,11.83671
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,1.924283,1.924283,0,-1,0,1.924283,99.67176,0,2.220446E-16,0,1.917967,2.025561,1.924283,0,0,2.548701,8.331444,0,0.1075943,-0.1075943,11.4687,81.91915,0.1570574,2.116712,1.534374,0,10.24941
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,1.982097,1.982097,0,-1,0,1.982097,133.1449,0,0,0,2.63906,2.086418,1.982097,0,0,2.66825,8.223849,0.5526428,0,0.5526428,11.99299,85.66402,0.1570147,2.180306,2.111248,0,10.86291
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,1.451268,1.451268,0,-1,0,1.451268,163.8677,0,0,0,2.378159,1.52765,1.451268,0,0,2.115607,8.721228,0.8505082,0,0.8505082,12.79985,91.42731,0.1569491,1.596395,1.902527,0,11.09939
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,1.068625,1.068625,0,-1,0,1.068625,188.2744,0,0,0,2.011947,1.124868,1.068625,0,0,1.265099,9.486686,0.8870783,0,0.8870783,13.64141,97.43842,0.1568807,1.175487,1.609557,0,11.49863
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,1.780449,1.780449,0,-1,0,1.780449,78.81414,0,0,0,1.403246,1.874157,1.780449,0,0,0.3780203,10.28506,0,0.4709113,-0.4709113,13.14502,93.89283,0.1568807,1.958494,1.122597,0,11.6883
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,-1,0,0,0,0,0,0,0.8622156,0,0,0,0,0.9012551,9.814145,0.8622156,0,0.8622156,13.96299,99.73546,0.1568143,0,0.6897725,0,10.67636
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,5.435753,3.33,0,-1,0,3.33,5.516179,0,2.105753,2.649328,0.1836887,3.505263,3.33,0,0,0.0390394,10.59014,0,3.321574,-3.321574,10.46175,74.7266,0.1568143,5.979328,0.146951,0,10.77383
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.849097,1.849097,0,-1,0,1.849097,0,0,2.220446E-16,0,0,1.946418,1.849097,0,0,3.729678,7.268564,0,1.946418,-1.946418,8.41004,60.07159,0.1568143,2.034007,0,0,7.268564
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.774115,1.774115,0,-1,0,1.774115,0,0,2.220446E-16,0,0,1.867489,1.774115,0,0,5.892365,5.322146,0,1.867489,-1.867489,6.441534,46.01086,0.1568143,1.951527,0,0,5.322146
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,2.196907,2.196907,0,-1,0,2.196907,0,0,4.440892E-16,0,0,2.312534,2.196907,0,0,7.967353,3.454657,0,2.312534,-2.312534,4.003909,28.59929,0.1568143,2.416598,0,0,3.454657
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.4843876,0.4843876,0,-1,0,0.4843876,0,0,5.551115E-17,0,0,0.5098817,0.4843876,0,0,10.53683,1.142123,0,0.5098817,-0.5098817,3.466446,24.76028,0.1568143,0.5328264,0,0,1.142123
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.219174,0.219174,0,-1,0,0.219174,0,0,2.775558E-17,0,0,0.2307095,0.219174,0,0,11.10337,0.6322413,0,0.2307095,-0.2307095,3.223257,23.02322,0.1568143,0.2410914,0,0,0.6322413
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.4726337,0.3814552,0,-1,0,0.3814552,0,0,0.09117855,0.1384419,0,0.4015318,0.3814552,0,0,11.35971,0.4015318,0,0.4015318,-0.4015318,2.800006,20,0.1568143,0.5198971,0,0,0.4015318
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.4650464,0,0,-1,0,0,0,0,0.4650464,0.5115511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1568143,0.5115511,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.3509224,0,0,-1,0,0,0,0,0.3509224,0.3860147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1568143,0.3860147,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.4808977,0,0,-1,0,0,0,0,0.4808977,0.5289874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1568143,0.5289874,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.6210483,0,0,-1,0,0,0,0,0.6210483,0.6831531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1568143,0.6831531,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.1220424,0.1220424,3.627306,0,1.155254,0.1220424,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1569118,0.1342466,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.4039357,0.4039357,3.909199,0,1.232211,0.4039357,20.58434,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.1570445,0.4443293,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,0.9275604,0.9275604,4.432824,0,1.375161,0.9275604,95.40775,0,0,0,0.8849644,0,0,3.505263,3.33,5.062713,6.068833,4.214964,0,4.214964,13.19578,94.25541,0.1571928,1.020316,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,0.7923011,0.7923011,0,0,0,0.7923011,257.3128,0.356943,0,0,2.038692,0.8340011,0.7923011,0,0,0.8477483,9.862301,0.8477483,0,0.8477483,14.00003,100,0.1571277,0.8715311,1.630954,0,11.90099
