Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,2.925859,2.925859,0,-1,0,2.925859,101.1953,0,0,0,2.960833,3.079852,2.925859,0,0,0,10.62527,0,0.1190185,-0.1190185,13.87457,99.10388,0.1571277,3.218445,2.368667,0,13.58611
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,2.033927,2.033927,0,-1,0,2.033927,121.3503,0.1949582,0,0,2.468177,2.140976,2.033927,0,0,0.1322428,10.50626,0.1322428,0,0.1322428,14.00003,100,0.1571175,2.23732,1.974541,0,12.97443
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,1.00978,1.00978,0,-1,0,1.00978,378.2522,2.756589,0,0,3.819515,1.062927,1.00978,0,0,0,10.62527,0,0,0,14.00003,100,0.1571175,1.110758,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,1.711539,1.711539,0,-1,0,1.711539,182.5263,1.322389,0,0,3.124009,1.80162,1.711539,0,0,0,10.62527,0,0,0,14.00003,100,0.1571175,1.882693,2.499207,0,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,1.319991,1.319991,0,-1,0,1.319991,305.0443,2.637093,0,0,4.026557,1.389464,1.319991,0,0,0,10.62527,0,0,0,14.00003,100,0.1571175,1.45199,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.1988585,0.1988585,0,-1,0,0.1988585,1660.381,3.092484,0,0,3.301809,0.2093247,0.1988585,0,0,0,10.62527,0,0,0,14.00003,100,0.1571175,0.2187443,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,1.42412,1.42412,0,-1,0,1.42412,209.853,1.489486,0,0,2.98856,1.499074,1.42412,0,0,0,10.62527,0,0,0,14.00003,100,0.1571175,1.566532,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,3.714799,3.33,0,-1,0,3.33,60.80977,0,0.3847986,0.7562785,2.024965,3.505263,3.33,0,0,0,10.62527,0,1.480298,-1.480298,12.43966,88.85452,0.1571175,4.086278,1.619972,0,12.65024
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,1.773883,1.773883,0,-1,0,1.773883,62.06808,0,0,0,1.101015,1.867246,1.773883,0,0,1.644775,9.144977,0,0.7662304,-0.7662304,11.63198,83.0854,0.1571175,1.951272,0.8808123,0,10.24599
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,2.316768,2.316768,0,-1,0,2.316768,7.761495,0,8.881784E-16,0,0.1798159,2.438704,2.316768,0,0,2.496142,8.378746,0,2.258888,-2.258888,9.250903,66.07774,0.1571175,2.548445,0.1438527,0,8.558562
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.382845,1.382845,0,-1,0,1.382845,0,0,2.220446E-16,0,0,1.455627,1.382845,0,0,5.006018,6.119858,0,1.455627,-1.455627,7.716537,55.11802,0.1571175,1.52113,0,0,6.119858
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,3.699841,3.33,0,-1,0,3.33,0,0,0.3698406,0.7398247,0,3.505263,3.33,0,0,6.623381,4.664232,0,3.505263,-3.505263,4.021666,28.72613,0.1571175,4.069825,0,0,4.664232
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,1.158646,1.10102,0,-1,0,1.10102,0,0,0.0576261,0.1734907,0,1.158969,1.10102,0,0,10.51812,1.158969,0,1.158969,-1.158969,2.800006,20,0.1571175,1.274511,0,0,1.158969
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571175,0,0,0,0
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.3129765,0,0,-1,0,0,0,0,0.3129765,0.3442742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571175,0.3442742,0,0,0
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571175,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.3749,0,0,-1,0,0,0,0,0.3749,0.4123901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571175,0.4123901,0,0,0
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.4995093,0,0,-1,0,0,0,0,0.4995093,0.5494602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571175,0.5494602,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.4224029,0,0,-1,0,0,0,0,0.4224029,0.4646432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571175,0.4646432,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.38668,0,0,-1,0,0,0,0,0.38668,0.425348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1571175,0.425348,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.2031073,0.2031073,3.70837,0,1.177385,0.2031073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.157226,0.223418,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.31574,0.31574,3.821003,0,1.208134,0.31574,24.69029,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.1573448,0.3473141,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.1573929,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,2.009009,2.009009,0,0,0,2.009009,61.96418,0,0,0,1.244866,2.114746,2.009009,0,0,1.350408,9.409907,0,0.8698801,-0.8698801,11.80198,84.29972,0.1573929,2.209909,0.9958926,0,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,1.367736,1.367736,0,-1,0,1.367736,94.93024,0,2.220446E-16,0,1.298395,1.439723,1.367736,0,0,2.316941,8.540027,0,0.1413271,-0.1413271,11.65301,83.23563,0.1573929,1.50451,1.038716,0,9.838422
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,1.376093,1.376093,0,-1,0,1.376093,143.45,0,0,0,1.974006,1.448519,1.376093,0,0,2.473972,8.3987,0.5254871,0,0.5254871,12.15153,86.79649,0.1573528,1.513703,1.579205,0,10.37271
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,1.796022,1.796022,0,-1,0,1.796022,75.07548,0,0,0,1.348372,1.89055,1.796022,0,0,1.948485,8.871638,0,0.5421774,-0.5421774,11.58003,82.71432,0.1573528,1.975624,1.078698,0,10.22001
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,1.185697,1.185697,0,-1,0,1.185697,124.5764,0,0,0,1.477099,1.248102,1.185697,0,0,2.550904,8.329461,0.2289961,0,0.2289961,11.79727,84.26607,0.1573353,1.304267,1.181679,0,9.80656
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,-1,0,0,0,0,0,0,0.7388146,0,0,0,0,2.321908,8.535557,0.7388146,0,0.7388146,12.49817,89.27249,0.1572789,0,0.5910516,0,9.274372
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,1.583093,9.20049,0.230808,0,0.230808,12.71714,90.83652,0.1572612,0,0.1846464,0,9.431298
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,1.795114,1.795114,0,-1,0,1.795114,43.71564,0,0,0,0.7847459,1.889594,1.795114,0,0,1.352285,9.408217,0,1.104848,-1.104848,11.55253,82.51788,0.1572612,1.974626,0.6277967,0,10.19296
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,2.868715,2.868715,0,-1,0,2.868715,12.37155,0,0,0,0.3549045,3.0197,2.868715,0,0,2.579894,8.30337,0,2.664795,-2.664795,8.743585,62.45405,0.1572612,3.155586,0.2839236,0,8.658274
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,1.335371,1.335371,0,-1,0,1.335371,9.404813,0,2.220446E-16,0,0.1255891,1.405653,1.335371,0,0,5.540778,5.638574,0,1.280064,-1.280064,7.394278,52.81617,0.1572612,1.468908,0.1004713,0,5.764163
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,-1,0,0,0,0,0,0,0.1741309,0,0,0,0,6.963072,4.35851,0.1741309,0,0.1741309,7.559474,53.99613,0.1572479,0,0.1393047,0,4.53264
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,3.85872,3.33,0,-1,0,3.33,0,0,0.52872,0.914592,0,3.505263,3.33,0,0,6.788941,4.515227,0,3.505263,-3.505263,3.864602,27.60424,0.1572479,4.244592,0,0,4.515227
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,3.143025,0.9594662,0,-1,0,0.9594662,0,0,2.183559,2.497862,0,1.009964,0.9594662,0,0,10.68368,1.009964,0,1.009964,-1.009964,2.800006,20,0.1572479,3.457328,0,0,1.009964
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.836657,0,0,-1,0,0,0,0,1.836657,2.020322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572479,2.020322,0,0,0
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.3044558,0,0,-1,0,0,0,0,0.3044558,0.3349014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572479,0.3349014,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1249532,0,0,-1,0,0,0,0,0.1249532,0.1374485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572479,0.1374485,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572479,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.2395429,0,0,-1,0,0,0,0,0.2395429,0.2634972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572479,0.2634972,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.3189313,0,0,-1,0,0,0,0,0.3189313,0.3508244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572479,0.3508244,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.179658,0,0,-1,0,0,0,0,0.179658,0.1976238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572479,0.1976238,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.07616364,0,0,-1,0,0,0,0,0.07616364,0.08378001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572479,0.08378001,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.4088182,0.4088182,3.914081,0,1.233544,0.4088182,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1573858,0.4497,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.3183082,0.3183082,3.823571,0,1.208835,0.3183082,17.17453,4.440892E-16,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.1575057,0.350139,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,2.172405,2.172405,4.90718,0,1.50466,2.172405,33.12815,0,0,0,0.7196776,0,0,2.734775,2.598036,5.091192,6.043201,3.317713,0,3.317713,12.31756,87.98238,0.1577542,2.389646,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,2.341144,2.341144,0,0,0,2.341144,51.57092,0,0,0,1.20735,2.464363,2.341144,0,0,1.773479,9.029143,0,1.257013,-1.257013,10.99255,78.51806,0.1577542,2.575259,0.9658797,0,10.23649
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,1.685374,1.685374,0,-1,0,1.685374,92.78906,0,0,0,1.563843,1.774078,1.685374,0,0,3.17016,7.77213,0,0.2102352,-0.2102352,10.77094,76.93516,0.1577542,1.853912,1.251074,0,9.335974
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,0.8901741,0.8901741,0,-1,0,0.8901741,202.5436,0,0,0,1.802991,0.9370254,0.8901741,0,0,3.403754,7.561895,0.8659654,0,0.8659654,11.59247,82.80319,0.1576882,0.9791915,1.442393,0,9.364886
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.4420709,0.4420709,0,-1,0,0.4420709,346.6183,0,0,0,1.532298,0.4653378,0.4420709,0,0,2.537789,8.341264,1.066961,0,1.066961,12.60468,90.03323,0.157607,0.486278,1.225839,0,9.873563
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.4128263,0.4128263,0,-1,0,0.4128263,577.0036,0.4766407,0,0,2.382023,0.434554,0.4128263,0,0,1.470828,9.301529,1.470828,0,1.470828,14.00003,100,0.1574953,0.454109,1.905618,0,11.68355
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,0.617453,0.617453,0,-1,0,0.617453,365.6676,1.607875,0,0,2.257825,0.6499506,0.617453,0,0,0,10.62527,0,0,0,14.00003,100,0.1574953,0.6791983,1.80626,0,12.8831
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,1.488289,1.488289,0,-1,0,1.488289,202.2091,1.442836,0,0,3.009455,1.56662,1.488289,0,0,0,10.62527,0,0,0,14.00003,100,0.1574953,1.637117,2.407564,0,13.63473
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.09973523,0.09973523,0,-1,0,0.09973523,1592.171,1.482971,0,0,1.587956,0.1049844,0.09973523,0,0,0,10.62527,0,0,0,14.00003,100,0.1574953,0.1097087,1.270365,0,12.21323
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,1.122042,1.122042,0,-1,0,1.122042,157.1737,0.5824579,0,0,1.763554,1.181096,1.122042,0,0,0,10.62527,0,0,0,14.00003,100,0.1574953,1.234246,1.410843,0,12.38883
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,3.094455,3.094455,0,-1,0,3.094455,30.49674,0,8.881784E-16,0.07390062,0.9437081,3.257321,3.094455,0,0,0,10.62527,0,2.313613,-2.313613,11.56127,82.58031,0.1574953,3.403901,0.7549664,0,11.56898
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,2.844293,2.844293,0,-1,0,2.844293,4.270804,0,0,0,0.1214742,2.993992,2.844293,0,0,2.570681,8.311661,0,2.872518,-2.872518,8.533365,60.95249,0.1574953,3.128722,0.09717933,0,8.433135
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,3.142328,3.142328,0,-1,0,3.142328,0,0,4.440892E-16,0.1265611,0,3.307714,3.142328,0,0,5.762368,5.439143,0,3.307714,-3.307714,5.046729,36.04799,0.1574953,3.456561,0,0,5.439143
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,2.475899,2.024858,0,-1,0,2.024858,0,0,0.4510419,0.6986318,0,2.131429,2.024858,0,0,9.437606,2.131429,0,2.131429,-2.131429,2.800006,20,0.1574953,2.723489,0,0,2.131429
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.7401732,0,0,-1,0,0,0,0,0.7401732,0.8141904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1574953,0.8141904,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1574953,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.02354098,0,0,-1,0,0,0,0,0.02354098,0.02589508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1574953,0.02589508,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.7054239,0,0,-1,0,0,0,0,0.7054239,0.7759663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1574953,0.7759663,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03829995,0,0,-1,0,0,0,0,0.03829995,0.04212994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1574953,0.04212994,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1574953,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.4882052,0,0,-1,0,0,0,0,0.4882052,0.5370257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1574953,0.5370257,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02446535,0,0,-1,0,0,0,0,0.02446535,0.02691188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1574953,0.02691188,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.3523154,0.3523154,3.857579,0,1.218119,0.3523154,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1576236,0.3875469,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.1576962,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.2025864,0.2025864,3.70785,0,1.177243,0.2025864,377.1314,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.1577441,0.2228451,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.3700661,0.3700661,0,0,0,0.3700661,520.1895,0.5350935,0,0,1.925045,0.3895433,0.3700661,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.1576685,0.4070728,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,0.7768892,0.7768892,0,-1,0,0.7768892,392.9012,2.234629,0,0,3.052407,0.8177781,0.7768892,0,0,0,10.62527,0,0,0,14.00003,100,0.1576685,0.8545781,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,0.4759088,0.4759088,0,-1,0,0.4759088,774.2552,3.183792,0,0,3.684749,0.5009566,0.4759088,0,0,0,10.62527,0,0,0,14.00003,100,0.1576685,0.5234997,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,2.385521,2.385521,0,-1,0,2.385521,186.6519,1.941544,0,0,4.452619,2.511074,2.385521,0,0,0,10.62527,0,0,0,14.00003,100,0.1576685,2.624073,3.562095,0,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,0.6235363,0.6235363,0,-1,0,0.6235363,707.7393,3.756658,0,0,4.413012,0.6563541,0.6235363,0,0,0,10.62527,0,0,0,14.00003,100,0.1576685,0.68589,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.01499895,0.01499895,0,-1,0,0.01499895,29597.09,4.423465,0,0,4.439254,0.01578837,0.01499895,0,0,0,10.62527,0,0,0,14.00003,100,0.1576685,0.01649885,3.551403,0,15.06453
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,1.444784,1.444784,0,-1,0,1.444784,297.4748,2.777044,0,0,4.297869,1.520826,1.444784,0,0,0,10.62527,0,0,0,14.00003,100,0.1576685,1.589263,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,0.6891439,0.6891439,0,-1,0,0.6891439,475.0874,2.548621,0,0,3.274036,0.7254146,0.6891439,0,0,0,10.62527,0,0,0,14.00003,100,0.1576685,0.7580583,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,-1,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1576685,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,1.290782,1.290782,0,-1,0,1.290782,81.98454,0,2.220446E-16,0,1.058241,1.358717,1.290782,0,0,0,10.62527,0,0.300476,-0.300476,13.6833,97.73765,0.1576685,1.41986,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,-1,0,0,0,0,0,0,0.1948363,0,0,0,0,0.3338623,10.3248,0.1948363,0,0.1948363,13.86814,99.05792,0.1576537,0,0.1558691,0,10.51963
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1390259,10.50015,0,0,0,13.86814,99.05792,0.1576537,0,0,0,10.50015
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,2.393376,2.393376,0,-1,0,2.393376,0,0,0,0,0,2.519343,2.393376,0,0,0.1390259,10.50015,0,2.519343,-2.519343,11.21252,80.08924,0.1576537,2.632713,0,0,10.50015
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,3.095337,3.095337,0,-1,0,3.095337,0,0,4.440892E-16,0.07487103,0,3.25825,3.095337,0,0,2.938296,7.980808,0,3.25825,-3.25825,7.778019,55.55717,0.1576537,3.404871,0,0,7.980808
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.7397837,0.7397837,0,-1,0,0.7397837,0,0,1.110223E-16,0,0,0.7787197,0.7397837,0,0,6.558573,4.722558,0,0.7787197,-0.7787197,6.957176,49.69402,0.1576537,0.8137621,0,0,4.722558
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.2424888,0.2424888,0,-1,0,0.2424888,0,0,5.551115E-17,0,0,0.2552514,0.2424888,0,0,7.423818,3.943838,0,0.2552514,-0.2552514,6.688118,47.77217,0.1576537,0.2667377,0,0,3.943838
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.4211067,0.4211067,0,-1,0,0.4211067,0,0,5.551115E-17,0,0,0.4432701,0.4211067,0,0,7.70743,3.688587,0,0.4432701,-0.4432701,6.22087,44.4347,0.1576537,0.4632173,0,0,3.688587
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.7346388,0.7346388,0,-1,0,0.7346388,0,0,1.110223E-16,0,0,0.773304,0.7346388,0,0,8.199952,3.245317,0,0.773304,-0.773304,5.405736,38.61232,0.1576537,0.8081027,0,0,3.245317
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.4183592,0.4183592,0,-1,0,0.4183592,0,0,5.551115E-17,0,0,0.4403781,0.4183592,0,0,9.059179,2.472013,0,0.4403781,-0.4403781,4.941537,35.29662,0.1576537,0.4601951,0,0,2.472013
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.8870718,0.8870718,0,-1,0,0.8870718,0,0,1.110223E-16,0,0,0.9337598,0.8870718,0,0,9.548489,2.031635,0,0.9337598,-0.9337598,3.957268,28.26614,0.1576537,0.975779,0,0,2.031635
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.586,1.097875,0,0,0,3.957268,28.26614,0.1576537,0,0,0,1.097875
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.1127723,0.1127723,0,0,0,0.1127723,0,0,1.387779E-17,0,0,0.1187077,0.1127723,0,0,10.586,1.097875,0,0.1187077,-0.1187077,3.832139,27.37236,0.1576537,0.1240495,0,0,1.097875
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,0.7415637,0.7415637,0,0,0,0.7415637,4.606691,0,2.220446E-16,0,0.03416155,0.7805933,0.7415637,0,0,10.7179,0.9791674,0,0.7464318,-0.7464318,3.045331,21.75232,0.1576537,0.81572,0.02732924,0,1.013329
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,4.513888,4.513888,5,0,1.53,4.513888,13.77957,0,0,0,0.6219946,0,0,0.4861115,0.461806,11.54727,0.2327356,1.083801,0,1.083801,4.073514,29.09647,0.1577284,4.965277,0.4975957,5,0.8547302
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,0.8941876,0.8941876,4.399451,0,1.36605,0.8941876,138.1332,0,0,0,1.23517,0,0,3.505263,3.33,10.46346,1.208156,4.56517,0,4.56517,8.404414,60.03141,0.1578409,0.9836064,0.9881358,5,2.443326
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,0.8368841,0.8368841,0,-1,0,0.8368841,192.7749,0,0,0,1.613302,0.8809306,0.8368841,0,0,5.898295,5.316809,0.7323715,0,0.7323715,9.099203,64.99418,0.1577856,0.9205725,1.290642,0,6.930111
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,0.9239481,0.9239481,0,-1,0,0.9239481,297.4304,0,0,0,2.748102,0.9725769,0.9239481,0,0,5.165923,5.975943,1.775526,0,1.775526,10.78361,77.02567,0.1576519,1.016343,2.198482,0,8.724046
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,1.881628,1.881628,0,-1,0,1.881628,109.8003,0,0,0,2.066034,1.980661,1.881628,0,0,3.390398,7.573916,0.08537232,0,0.08537232,10.86461,77.60417,0.1576454,2.069791,1.652827,0,9.63995
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,-1,0,0,0,0.4687046,0,0,3.77373,0,0,0,0,3.305025,7.650751,3.305025,0,3.305025,14.00003,100,0.157397,0,3.018984,0,11.42448
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,1.102054,1.102054,0,-1,0,1.102054,270.5126,1.821138,0,0,2.981195,1.160057,1.102054,0,0,0,10.62527,0,0,0,14.00003,100,0.157397,1.212259,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,0.8254678,0.8254678,0,-1,0,0.8254678,318.8032,1.762704,0,0,2.631618,0.8689135,0.8254678,0,0,0,10.62527,0,0,0,14.00003,100,0.157397,0.9080146,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,0.5595885,0.5595885,0,-1,0,0.5595885,353.0901,1.386811,0,0,1.975852,0.5890405,0.5595885,0,0,0,10.62527,0,0,0,14.00003,100,0.157397,0.6155474,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,1.983702,1.983702,0,-1,0,1.983702,75.74406,0,2.220446E-16,0,1.502537,2.088108,1.983702,0,0,0,10.62527,0,0.585571,-0.585571,13.38278,95.59111,0.157397,2.182072,1.202029,0,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,-1,0,0,0,0.32536,0,0,0.9759944,0,0,0,0,0.6506344,10.0397,0.6506344,0,0.6506344,14.00003,100,0.1573482,0,0.7807956,0,11.0157
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,1.597217,1.597217,0,-1,0,1.597217,12.71581,0,2.220446E-16,0,0.203099,1.681281,1.597217,0,0,0,10.62527,0,1.478182,-1.478182,12.44189,88.87045,0.1573482,1.756939,0.1624792,0,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.947171,2.947171,0,-1,0,2.947171,0,0,0,0,0,3.102285,2.947171,0,0,1.642424,9.147092,0,3.102285,-3.102285,9.171792,65.51266,0.1573482,3.241888,0,0,9.147092
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.089408,6.044807,0,0,0,9.171792,65.51266,0.1573482,0,0,0,6.044807
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,3.657225,3.33,0,-1,0,3.33,0,0,0.3272251,0.6929476,0,3.505263,3.33,0,0,5.089408,6.044807,0,3.505263,-3.505263,5.47692,39.12078,0.1573482,4.022948,0,0,6.044807
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.984144,2.539544,0,0,0,5.47692,39.12078,0.1573482,0,0,0,2.539544
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.984144,2.539544,0,0,0,5.47692,39.12078,0.1573482,0,0,0,2.539544
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.6470811,0.6470811,0,-1,0,0.6470811,0,0,0,0,0,0.681138,0.6470811,0,0,8.984144,2.539544,0,0.681138,-0.681138,4.758937,33.99234,0.1573482,0.7117892,0,0,2.539544
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.740965,1.858406,0,0,0,4.758937,33.99234,0.1573482,0,0,0,1.858406
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.740965,1.858406,0,0,0,4.758937,33.99234,0.1573482,0,0,0,1.858406
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.2395579,0.2395579,0,-1,0,0.2395579,0,0,0,0,0,0.2521662,0.2395579,0,0,9.740965,1.858406,0,0.2521662,-0.2521662,4.493131,32.09373,0.1573482,0.2635137,0,0,1.858406
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.3334122,0.3334122,0,-1,0,0.3334122,0,0,5.551115E-17,0,0,0.3509602,0.3334122,0,0,10.02115,1.60624,0,0.3509602,-0.3509602,4.123187,29.45127,0.1573482,0.3667534,0,0,1.60624
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.228529,0.228529,0,0,0,0.228529,0,0,0,0,0,0.2405569,0.228529,0,0,10.41111,1.25528,0,0.2405569,-0.2405569,3.869617,27.64007,0.1573482,0.2513819,0,0,1.25528
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.323689,0.323689,0,0,0,0.323689,14.71985,0,5.551115E-17,0,0.04764654,0.3407252,0.323689,0,0,10.67839,1.014723,0,0.2930787,-0.2930787,3.560685,25.43342,0.1573482,0.3560579,0.03811723,0,1.062369
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.1109785,0.1109785,0,0,0,0.1109785,660.7366,0,0,0,0.7332757,0.1168195,0.1109785,0,0,11.00403,0.7216442,0.6164563,0,0.6164563,4.145507,29.61071,0.157302,0.1220764,0.5866206,0,1.45492
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,0,0,0,0,0,0,0,0,2.038008,0,0,0,0,10.38758,1.276455,2.038008,0,2.038008,6.078931,43.42085,0.1571494,0,1.630406,0,3.314463
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,1.311953,1.311953,0,-1,0,1.311953,252.7352,0,0,0,3.315767,1.381003,1.311953,0,0,8.349569,3.110662,1.934764,0,1.934764,7.91441,56.53138,0.1570048,1.443148,2.652614,0,6.426429
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.03841345,0.03841345,0,-1,0,0.03841345,9801.934,0,0,0,3.765261,0.04043521,0.03841345,0,0,6.414805,4.85195,3.724826,0,3.724826,11.44809,81.7719,0.1567271,0.0422548,3.012209,0,8.61721
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,-1,0,0,0,1.268531,0,0,3.95851,0,0,0,0,2.689979,8.204293,2.689979,0,2.689979,14.00003,100,0.1565272,0,3.166808,0,12.1628
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.3986356,0.3986356,0,-1,0,0.3986356,1047.121,3.75458,0,0,4.174197,0.4196164,0.3986356,0,0,0,10.62527,0,0,0,14.00003,100,0.1565272,0.4384992,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,2.065794,2.065794,0,-1,0,2.065794,191.9614,1.791008,0,0,3.965527,2.17452,2.065794,0,0,0,10.62527,0,0,0,14.00003,100,0.1565272,2.272373,3.172422,0,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,1.245645,1.245645,0,-1,0,1.245645,288.4887,2.28234,0,0,3.593545,1.311205,1.245645,0,0,0,10.62527,0,0,0,14.00003,100,0.1565272,1.370209,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.1664299,0.1664299,0,-1,0,0.1664299,1513.148,2.343141,0,0,2.51833,0.1751894,0.1664299,0,0,0,10.62527,0,0,0,14.00003,100,0.1565272,0.1830729,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,3.072288,3.072288,0,-1,0,3.072288,69.98444,4.440892E-16,0,0.04951674,2.150124,3.233987,3.072288,0,0,0,10.62527,0,1.083864,-1.083864,12.85754,91.83936,0.1565272,3.379517,1.720099,0,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,1.509454,1.509454,0,-1,0,1.509454,86.50037,0,2.220446E-16,0,1.305683,1.588899,1.509454,0,0,1.204293,9.54141,0,0.2832158,-0.2832158,12.559,89.70696,0.1565272,1.6604,1.044547,0,10.84709
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,3.658437,3.33,0,-1,0,3.33,5.679165,0,0.3284368,0.6942804,0.1891162,3.505263,3.33,0,0,1.518977,9.258195,0,3.316147,-3.316147,9.063474,64.73897,0.1565272,4.024281,0.1512929,0,9.447311
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,3.424417,3.33,0,-1,0,3.33,0,0,0.09441684,0.4368585,0,3.505263,3.33,0,0,5.203585,5.942048,0,3.505263,-3.505263,5.368602,38.34708,0.1565272,3.766859,0,0,5.942048
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.849048,1.849048,0,-1,0,1.849048,0,0,2.220446E-16,0,0,1.946366,1.849048,0,0,9.098322,2.436785,0,1.946366,-1.946366,3.316952,23.69247,0.1565272,2.033953,0,0,2.436785
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26095,0.4904184,0,0,0,3.316952,23.69247,0.1565272,0,0,0,0.4904184
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26095,0.4904184,0,0,0,3.316952,23.69247,0.1565272,0,0,0,0.4904184
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26095,0.4904184,0,0,0,3.316952,23.69247,0.1565272,0,0,0,0.4904184
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.1021265,0.1021265,0,-1,0,0.1021265,0,0,1.387779E-17,0,0,0.1075016,0.1021265,0,0,11.26095,0.4904184,0,0.1075016,-0.1075016,3.203635,22.88306,0.1565272,0.1123391,0,0,0.4904184
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.3442644,0.3442644,0,-1,0,0.3442644,0,0,0,0.01491985,0,0.3623835,0.3442644,0,0,11.3804,0.3829168,0,0.3623835,-0.3623835,2.82165,20.1546,0.1565272,0.3786908,0,0,0.3829168
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,1.050386,0.01950659,0,-1,0,0.01950659,0,0,1.030879,1.135918,0,0.02053325,0.01950659,0,0,11.78305,0.02053325,0,0.02053325,-0.02053325,2.800006,20,0.1565272,1.155424,0,0,0.02053325
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.5591162,0,0,-1,0,0,0,0,0.5591162,0.6150278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565272,0.6150278,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1388968,0,0,-1,0,0,0,0,0.1388968,0.1527865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565272,0.1527865,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.3282871,0.3282871,3.83355,0,1.211559,0.3282871,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1566515,0.3611158,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.4558994,0.4558994,3.961163,0,1.246397,0.4558994,8.011311,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.1567909,0.5014894,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,0.5282626,0.5282626,4.033526,0,1.266153,0.5282626,180.829,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.1568723,0.5810888,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,2.741307,2.741307,0,0,0,2.741307,79.40751,0,0,0,2.176804,2.885587,2.741307,0,0,0.8240849,9.883597,0,0.7087827,-0.7087827,12.47111,89.07918,0.1568723,3.015438,1.741443,0,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,1.85393,1.85393,0,-1,0,1.85393,151.9277,0,0,0,2.816635,1.951506,1.85393,0,0,1.611621,9.174815,0.8651292,0,0.8651292,13.29184,94.94155,0.1568083,2.039323,2.253308,0,11.99145
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,0.6931688,0.6931688,0,-1,0,0.6931688,498.1151,1.976635,0,0,3.452778,0.7296513,0.6931688,0,0,0.7464921,9.953431,0.7464921,0,0.7464921,14.00003,100,0.1567531,0.7624856,2.762223,0,13.40621
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,1.774456,1.774456,0,-1,0,1.774456,233.5594,2.27656,0,0,4.144408,1.867848,1.774456,0,0,0,10.62527,0,0,0,14.00003,100,0.1567531,1.951901,3.315526,0,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,1.678298,1.678298,0,-1,0,1.678298,283.2624,2.987356,0,0,4.753986,1.766629,1.678298,0,0,0,10.62527,0,0,0,14.00003,100,0.1567531,1.846128,3.803189,0,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,1.074786,1.074786,0,-1,0,1.074786,371.8929,2.865698,0,0,3.997051,1.131353,1.074786,0,0,0,10.62527,0,0,0,14.00003,100,0.1567531,1.182264,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1567531,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,1.444499,1.444499,0,-1,0,1.444499,224.4073,1.721035,0,0,3.24156,1.520525,1.444499,0,0,0,10.62527,0,0,0,14.00003,100,0.1567531,1.588949,2.593248,0,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,-1,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1567531,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,0.8073315,0.8073315,0,-1,0,0.8073315,107.4363,0.01754487,0,0,0.8673675,0.8498226,0.8073315,0,0,0,10.62527,0,0,0,14.00003,100,0.1567531,0.8880647,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,2.722025,2.722025,0,-1,0,2.722025,7.663987,0,0,0,0.2086156,2.865289,2.722025,0,0,0,10.62527,0,2.656674,-2.656674,11.19965,79.99733,0.1567531,2.994227,0.1668925,0,10.83389
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,1.242775,1.242775,0,-1,0,1.242775,0,0,2.220446E-16,0,0,1.308185,1.242775,0,0,2.951859,7.968601,0,1.308185,-1.308185,9.820701,70.14772,0.1567531,1.367053,0,0,7.968601
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.405398,6.660416,0,0,0,9.820701,70.14772,0.1567531,0,0,0,6.660416
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.453301,1.453301,0,-1,0,1.453301,0,0,2.220446E-16,0,0,1.529791,1.453301,0,0,4.405398,6.660416,0,1.529791,-1.529791,8.208159,58.62959,0.1567531,1.598631,0,0,6.660416
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2843296,0.2843296,0,-1,0,0.2843296,0,0,0,0,0,0.2992943,0.2843296,0,0,6.105165,5.130625,0,0.2992943,-0.2992943,7.892676,56.37614,0.1567531,0.3127626,0,0,5.130625
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.3333657,0.3333657,0,-1,0,0.3333657,0,0,0,0,0,0.3509113,0.3333657,0,0,6.437715,4.831331,0,0.3509113,-0.3509113,7.522783,53.73405,0.1567531,0.3667023,0,0,4.831331
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2791325,0.2791325,0,-1,0,0.2791325,0,0,0,0,0,0.2938236,0.2791325,0,0,6.827616,4.48042,0,0.2938236,-0.2938236,7.213065,51.52179,0.1567531,0.3070457,0,0,4.48042
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.154087,4.186596,0,0,0,7.213065,51.52179,0.1567531,0,0,0,4.186596
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.3565966,0.3565966,0,-1,0,0.3565966,0,0,5.551115E-17,0,0,0.3753649,0.3565966,0,0,7.154087,4.186596,0,0.3753649,-0.3753649,6.817396,48.69559,0.1567531,0.3922563,0,0,4.186596
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.3303453,0.3303453,0,-1,0,0.3303453,0,0,5.551115E-17,0,0,0.3477319,0.3303453,0,0,7.571159,3.811231,0,0.3477319,-0.3477319,6.450854,46.07744,0.1567531,0.3633799,0,0,3.811231
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.77833,0.77833,0,-1,0,0.77833,0,0,1.110223E-16,0,0,0.8192947,0.77833,0,0,7.957528,3.463499,0,0.8192947,-0.8192947,5.587242,39.90879,0.1567531,0.856163,0,0,3.463499
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3898459,0.3898459,0,0,0,0.3898459,0,0,5.551115E-17,0,0,0.4103641,0.3898459,0,0,8.867855,2.644205,0,0.4103641,-0.4103641,5.15468,36.81907,0.1567531,0.4288305,0,0,2.644205
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.02051774,0.02051774,0,0,0,0.02051774,138.7383,0,0,0,0.02846597,0.02159762,0.02051774,0,0,9.323815,2.23384,0.006868351,0,0.006868351,5.161196,36.86561,0.1567526,0.02256951,0.02277278,0,2.262306
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,1.441954,1.441954,0,0,0,1.441954,16.76894,0,2.220446E-16,0,0.2418003,1.517846,1.441954,0,0,9.316947,2.240022,0,1.276046,-1.276046,3.816126,27.25799,0.1567526,1.586149,0.1934402,0,2.481822
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,1.294198,1.294198,4.609032,0,1.423266,1.294198,40.65828,0,0,0,0.5261986,0,0,3.314834,3.149092,10.73478,0.9639763,3.675291,0,3.675291,7.302813,52.16285,0.1569609,1.423618,0.4209589,5,1.490175
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0,0,0,0.5217903,0,0,0,0,7.059484,4.271738,0.5217903,0,0.5217903,7.797827,55.69865,0.1569224,0,0.4174323,0,4.793529
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,1.065465,1.065465,0,-1,0,1.065465,120.2023,0,0,0,1.280713,1.121542,1.065465,0,0,6.537694,4.74135,0.1591712,0,0.1591712,7.94883,56.77724,0.1569107,1.172011,1.02457,0,6.022062
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,-1,0,0,0,0,0,0,1.723221,0,0,0,0,6.378523,4.884604,1.723221,0,1.723221,9.583621,68.4543,0.1567836,0,1.378577,0,6.607824
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.07503796,0.07503796,0,-1,0,0.07503796,1532.096,0,0,0,1.149654,0.07898732,0.07503796,0,0,4.655302,6.435503,1.070666,0,1.070666,10.59934,75.70945,0.1567047,0.08254176,0.9197228,0,7.585156
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,0.7785525,0.7785525,0,-1,0,0.7785525,67.99186,0,1.110223E-16,0,0.5293523,0.8195289,0.7785525,0,0,3.584636,7.399102,0,0.2901766,-0.2901766,10.29347,73.52464,0.1567047,0.8564077,0.4234818,0,7.928454
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,1.824583,1.824583,0,-1,0,1.824583,62.03593,0,0,0,1.131897,1.920613,1.824583,0,0,3.907054,7.108925,0,0.7887166,-0.7887166,9.46209,67.58623,0.1567047,2.007041,0.9055175,0,8.240822
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,-1,0,0,0,0,0,0,0.82696,0,0,0,0,4.783406,6.320209,0.82696,0,0.82696,10.24661,73.18995,0.1566439,0,0.661568,0,7.147169
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,-1,0,0,0,0,0,0,0.6643839,0,0,0,0,3.956446,7.064473,0.6643839,0,0.6643839,10.8769,77.69202,0.156595,0,0.5315071,0,7.728857
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,2.14663,2.14663,0,-1,0,2.14663,11.59193,0,0,0,0.2488359,2.259611,2.14663,0,0,3.292062,7.662418,0,2.010775,-2.010775,8.75736,62.55245,0.156595,2.361293,0.1990687,0,7.911254
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,1.1078,1.1078,0,-1,0,1.1078,18.5841,0,0,0,0.2058748,1.166106,1.1078,0,0,5.526257,5.651643,0,0.9602308,-0.9602308,7.745189,55.32267,0.156595,1.21858,0.1646998,0,5.857518
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,2.632667,2.632667,0,-1,0,2.632667,0,0,0,0,0,2.771229,2.632667,0,0,6.59318,4.691412,0,2.771229,-2.771229,4.824057,34.45748,0.156595,2.895934,0,0,4.691412
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.7597116,0.7597116,0,-1,0,0.7597116,0,0,0,0,0,0.7996964,0.7597116,0,0,9.672322,1.920184,0,0.7996964,-0.7996964,3.981103,28.43639,0.156595,0.8356827,0,0,1.920184
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,4.45746,1.064463,0,-1,0,1.064463,0,0,3.392998,3.838744,0,1.120487,1.064463,0,0,10.56087,1.120487,0,1.120487,-1.120487,2.800006,20,0.156595,4.903206,0,0,1.120487
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.331953,0,0,-1,0,0,0,0,0.331953,0.3651483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.156595,0.3651483,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.156595,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.6189034,0,0,-1,0,0,0,0,0.6189034,0.6807938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.156595,0.6807938,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.6652116,0,0,-1,0,0,0,0,0.6652116,0.7317327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.156595,0.7317327,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.4815774,0,0,-1,0,0,0,0,0.4815774,0.5297352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.156595,0.5297352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.7645676,0,0,-1,0,0,0,0,0.7645676,0.8410243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.156595,0.8410243,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.6454862,0,0,-1,0,0,0,0,0.6454862,0.7100348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.156595,0.7100348,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.09569875,0.09569875,3.600962,0,1.148063,0.09569875,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1566848,0.1052686,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.03043668,0.03043668,3.5357,0,1.130246,0.03043668,153.3828,4.440892E-16,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.1567617,0.03348034,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,1.187372,1.187372,4.692636,0,1.44609,1.187372,60.93021,4.440892E-16,0,0,0.7234684,0,0,3.505263,3.33,5.099175,6.036016,4.053468,0,4.053468,13.00798,92.91398,0.1569527,1.306109,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,0.6769501,0.6769501,0,0,0,0.6769501,247.036,0,0,0,1.672311,0.7125791,0.6769501,0,0,1.045707,9.684137,0.9597317,0,0.9597317,13.91846,99.4174,0.1568823,0.7446451,1.337849,0,11.35645
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,1.416151,1.416151,0,-1,0,1.416151,140.3258,0.4105652,0,0,1.987226,1.490686,1.416151,0,0,0.08597548,10.5479,0.08597548,0,0.08597548,14.00003,100,0.156876,1.557766,1.589781,0,12.53512
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,1.731256,1.731256,0,-1,0,1.731256,209.3017,1.801173,0,0,3.623548,1.822375,1.731256,0,0,0,10.62527,0,0,0,14.00003,100,0.156876,1.904382,2.898839,0,14.24882
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,-1,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.156876,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,1.697084,1.697084,0,-1,0,1.697084,222.2159,1.984786,0,0,3.77119,1.786404,1.697084,0,0,0,10.62527,0,0,0,14.00003,100,0.156876,1.866792,3.016952,0,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,1.090971,1.090971,0,-1,0,1.090971,367.0153,2.855639,0,0,4.00403,1.14839,1.090971,0,0,0,10.62527,0,0,0,14.00003,100,0.156876,1.200068,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,2.347609,2.347609,0,-1,0,2.347609,120.7194,0.3628532,0,0,2.834021,2.471167,2.347609,0,0,0,10.62527,0,0,0,14.00003,100,0.156876,2.58237,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,1.263617,1.263617,0,-1,0,1.263617,141.828,0.4620398,0,0,1.792163,1.330123,1.263617,0,0,0,10.62527,0,0,0,14.00003,100,0.156876,1.389978,1.43373,0,12.41744
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,0.5573937,0.5573937,0,-1,0,0.5573937,268.0005,0.9070876,0,0,1.493818,0.5867302,0.5573937,0,0,0,10.62527,0,0,0,14.00003,100,0.156876,0.613133,1.195054,0,12.11909
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,0.9707146,0.9707146,0,-1,0,0.9707146,90.86041,0,1.110223E-16,0,0.8819953,1.021805,0.9707146,0,0,0,10.62527,0,0.1398096,-0.1398096,13.85266,98.94734,0.156876,1.067786,0.7055962,0,11.50727
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,2.30419,2.30419,0,-1,0,2.30419,9.243863,0,4.440892E-16,0,0.2129962,2.425463,2.30419,0,0,0.155344,10.48547,0,2.212467,-2.212467,11.52051,82.2892,0.156876,2.534609,0.1703969,0,10.69846
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,4.775366,3.33,0,-1,0,3.33,0,0,1.445366,1.922903,0,3.505263,3.33,0,0,2.613641,8.272998,0,3.505263,-3.505263,7.825639,55.89731,0.156876,5.252903,0,0,8.272998
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,2.134264,2.134264,0,-1,0,2.134264,0,0,0,0,0,2.246593,2.134264,0,0,6.508378,4.767735,0,2.246593,-2.246593,5.457521,38.98222,0.156876,2.34769,0,0,4.767735
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.4995615,0.4995615,0,-1,0,0.4995615,0,0,5.551115E-17,0,0,0.5258542,0.4995615,0,0,9.004593,2.521141,0,0.5258542,-0.5258542,4.903223,35.02295,0.156876,0.5495176,0,0,2.521141
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.588875,1.995287,0,0,0,4.903223,35.02295,0.156876,0,0,0,1.995287
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01593614,0.01593614,0,-1,0,0.01593614,0,0,0,0,0,0.01677489,0.01593614,0,0,9.588875,1.995287,0,0.01677489,-0.01677489,4.88554,34.89664,0.156876,0.01752976,0,0,1.995287
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.722187,0.722187,0,-1,0,0.722187,0,0,1.110223E-16,0,0,0.7601969,0.722187,0,0,9.607513,1.978512,0,0.7601969,-0.7601969,4.084222,29.17296,0.156876,0.7944058,0,0,1.978512
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.4045771,0.4045771,0,-1,0,0.4045771,0,0,5.551115E-17,0,0,0.4258706,0.4045771,0,0,10.45218,1.218315,0,0.4258706,-0.4258706,3.635315,25.96649,0.156876,0.4450348,0,0,1.218315
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2479257,0.2479257,0,-1,0,0.2479257,0,0,0,0,0,0.2609744,0.2479257,0,0,10.92537,0.7924443,0,0.2609744,-0.2609744,3.360224,24.00155,0.156876,0.2727183,0,0,0.7924443
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.06242086,0.06242086,0,-1,0,0.06242086,0,0,1.387779E-17,0,0,0.06570617,0.06242086,0,0,11.21534,0.5314699,0,0.06570617,-0.06570617,3.290964,23.50684,0.156876,0.06866295,0,0,0.5314699
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.4587455,0.4424756,0,-1,0,0.4424756,0,0,0.01626998,0.06214454,0,0.4657637,0.4424756,0,0,11.28835,0.4657637,0,0.4657637,-0.4657637,2.800006,20,0.156876,0.5046201,0,0,0.4657637
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.4063158,0.4063158,3.911579,0,1.232861,0.4063158,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1570089,0.4469474,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.1645371,0.1645371,3.6698,0,1.166855,0.1645371,34.5175,4.440892E-16,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.157103,0.1809908,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.1571468,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.1570494,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,1.471153,1.471153,0,-1,0,1.471153,164.8115,0.876047,0,0,2.424629,1.548582,1.471153,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,1.618268,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,1.572351,1.572351,0,-1,0,1.572351,223.9878,1.866768,0,0,3.521875,1.655106,1.572351,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,1.729586,2.8175,0,14.14715
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,1.474276,1.474276,0,-1,0,1.474276,244.1829,2.048061,0,0,3.599931,1.55187,1.474276,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,1.621704,2.879944,0,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,1.021684,1.021684,0,-1,0,1.021684,221.4666,1.187231,0,0,2.262688,1.075456,1.021684,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,1.123852,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,1.386486,1.386486,0,-1,0,1.386486,203.8519,1.366918,0,0,2.826376,1.459459,1.386486,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,1.525134,2.261101,0,13.45165
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,0.6125171,0.6125171,0,-1,0,0.6125171,553.4551,2.745252,0,0,3.390007,0.6447548,0.6125171,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,0.6737688,2.712005,0,14.01528
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,-1,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,0,1.922629,0,13.02856
