Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,-1,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,-1,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1570494,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.2716585,0.2716585,0,-1,0,0.2716585,77.75713,0,0,0,0.2112339,0.2859563,0.2716585,0,0,0,10.62527,0,0.07472244,-0.07472244,13.92126,99.4374,0.1570494,0.2988243,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,3.170504,3.170504,0,-1,0,3.170504,0,0,0,0.1575545,0,3.337373,3.170504,0,0,0.08302493,10.55055,0,3.337373,-3.337373,10.40336,74.30959,0.1570494,3.487555,0,0,10.55055
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,3.139072,3.139072,0,-1,0,3.139072,0,0,4.440892E-16,0.1229793,0,3.304286,3.139072,0,0,3.791217,7.213179,0,3.304286,-3.304286,6.92034,49.4309,0.1570494,3.452979,0,0,7.213179
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,1.169001,1.169001,0,-1,0,1.169001,0,0,2.220446E-16,0,0,1.230528,1.169001,0,0,7.462646,3.908893,0,1.230528,-1.230528,5.62325,40.16599,0.1570494,1.285902,0,0,3.908893
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1253889,0.1253889,0,-1,0,0.1253889,0,0,2.775558E-17,0,0,0.1319883,0.1253889,0,0,8.8299,2.678365,0,0.1319883,-0.1319883,5.484122,39.17222,0.1570494,0.1379278,0,0,2.678365
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.2076404,0.2076404,0,-1,0,0.2076404,0,0,2.775558E-17,0,0,0.2185688,0.2076404,0,0,8.976553,2.546376,0,0.2185688,-0.2185688,5.25373,37.52657,0.1570494,0.2284044,0,0,2.546376
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01962633,0.01962633,0,-1,0,0.01962633,0,0,3.469447E-18,0,0,0.02065929,0.01962633,0,0,9.219407,2.327808,0,0.02065929,-0.02065929,5.231954,37.37102,0.1570494,0.02158896,0,0,2.327808
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.37436,0.37436,0,-1,0,0.37436,0,0,5.551115E-17,0,0,0.3940631,0.37436,0,0,9.242362,2.307148,0,0.3940631,-0.3940631,4.816575,34.40403,0.1570494,0.411796,0,0,2.307148
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.1746001,0.1746001,0,-1,0,0.1746001,0,0,2.775558E-17,0,0,0.1837896,0.1746001,0,0,9.68021,1.913085,0,0.1837896,-0.1837896,4.622843,33.02024,0.1570494,0.1920601,0,0,1.913085
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1510942,0.1510942,0,-1,0,0.1510942,0,0,2.775558E-17,0,0,0.1590465,0.1510942,0,0,9.88442,1.729296,0,0.1590465,-0.1590465,4.455194,31.82275,0.1570494,0.1662036,0,0,1.729296
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.3085889,0.3085889,0,-1,0,0.3085889,0,0,0,0,0,0.3248304,0.3085889,0,0,10.06114,1.570249,0,0.3248304,-0.3248304,4.112792,29.37703,0.1570494,0.3394478,0,0,1.570249
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1733366,0.1733366,0,0,0,0.1733366,0,0,2.775558E-17,0,0,0.1824596,0.1733366,0,0,10.42206,1.245419,0,0.1824596,-0.1824596,3.920463,28.00325,0.1570494,0.1906703,0,0,1.245419
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,0.9383098,0.9383098,4.443573,0,1.378095,0.9383098,2.953114,0,0,0,0.02770936,0,0,3.505263,3.33,10.62479,1.062959,3.357709,0,3.357709,7.105865,50.75608,0.157254,1.032141,0.02216749,5,1.090668
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,1.018014,1.018014,4.523277,0,1.399855,1.018014,30.97965,4.440892E-16,0,0,0.3153772,0,0,3.505263,3.33,7.267085,4.084898,3.645377,0,3.645377,10.56417,75.45824,0.1574482,1.119815,0.2523018,5,4.400275
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,1.848363,1.848363,4.746095,0,1.460684,1.848363,30.91729,0,0,0,0.5714636,0,0,2.897732,2.752846,3.621708,7.365737,3.324309,0,3.324309,13.71789,97.98474,0.1576886,2.033199,0.4571709,5,7.937201
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,0.6304082,0.6304082,0,-1,0,0.6304082,98.43298,0,0,0,0.6205295,0.6635876,0.6304082,0,0,0.2973988,10.35762,0,0.04305799,-0.04305799,13.6725,97.66055,0.1576886,0.693449,0.4964237,0,10.97814
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,1.898832,1.898832,0,-1,0,1.898832,44.19815,0,0,0,0.8392487,1.998771,1.898832,0,0,0.345241,10.31456,0,1.159522,-1.159522,12.45026,88.93025,0.1576886,2.088715,0.6713989,0,11.15381
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,1.759558,1.759558,0,-1,0,1.759558,115.5562,0,0,0,2.033279,1.852166,1.759558,0,0,1.633599,9.155035,0.1811124,0,0.1811124,12.62208,90.15752,0.1576754,1.935514,1.626623,0,11.18831
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.1192147,0.1192147,0,-1,0,0.1192147,1524.329,0.2392498,0,0,1.817225,0.1254892,0.1192147,0,0,1.452486,9.318036,1.452486,0,1.452486,14.00003,100,0.1575696,0.1311362,1.45378,0,11.13526
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.1579982,0.1579982,0,-1,0,0.1579982,1552.739,2.286985,0,0,2.453299,0.1663138,0.1579982,0,0,0,10.62527,0,0,0,14.00003,100,0.1575696,0.173798,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1575696,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,0.5025274,0.5025274,0,-1,0,0.5025274,264.8805,0.802121,0,0,1.331097,0.5289763,0.5025274,0,0,0,10.62527,0,0,0,14.00003,100,0.1575696,0.5527802,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,0.5476997,0.5476997,0,-1,0,0.5476997,241.0003,0.7434321,0,0,1.319958,0.576526,0.5476997,0,0,0,10.62527,0,0,0,14.00003,100,0.1575696,0.6024696,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,2.018834,2.018834,0,-1,0,2.018834,25.18079,0,0,0,0.5083584,2.125088,2.018834,0,0,0,10.62527,0,1.61673,-1.61673,12.29585,87.82729,0.1575696,2.220717,0.4066867,0,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,-1,0,0,0,0,0,0,0.1812194,0,0,0,0,1.796367,9.008544,0.1812194,0,0.1812194,12.46776,89.05528,0.1575565,0,0.1449756,0,9.189764
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.08628753,0.08628753,0,-1,0,0.08628753,0,0,0,0,0,0.09082898,0.08628753,0,0,1.615147,9.171641,0,0.09082898,-0.09082898,12.37202,88.37141,0.1575565,0.09491628,0,0,9.171641
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,1.231188,1.231188,0,-1,0,1.231188,0,0,2.220446E-16,0,0,1.295987,1.231188,0,0,1.716068,9.080812,0,1.295987,-1.295987,11.00593,78.61365,0.1575565,1.354306,0,0,9.080812
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.2362147,0.2362147,0,-1,0,0.2362147,0,0,2.775558E-17,0,0,0.248647,0.2362147,0,0,3.156054,7.784826,0,0.248647,-0.248647,10.74384,76.74153,0.1575565,0.2598361,0,0,7.784826
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.217163,0.217163,0,-1,0,0.217163,0,0,2.775558E-17,0,0,0.2285926,0.217163,0,0,3.432328,7.536179,0,0.2285926,-0.2285926,10.50288,75.0204,0.1575565,0.2388793,0,0,7.536179
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.7826747,0.7826747,0,-1,0,0.7826747,0,0,1.110223E-16,0,0,0.823868,0.7826747,0,0,3.68632,7.307586,0,0.823868,-0.823868,9.634444,68.81732,0.1575565,0.8609421,0,0,7.307586
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.7910173,0.7910173,0,-1,0,0.7910173,0,0,0,0,0,0.8326498,0.7910173,0,0,4.601729,6.483718,0,0.8326498,-0.8326498,8.756755,62.54812,0.1575565,0.870119,0,0,6.483718
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.526896,5.651068,0,0,0,8.756755,62.54812,0.1575565,0,0,0,5.651068
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.132145,0.132145,0,-1,0,0.132145,0,0,0,0,0,0.1391,0.132145,0,0,5.526896,5.651068,0,0.1391,-0.1391,8.61013,61.50081,0.1575565,0.1453594,0,0,5.651068
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.04648865,0.04648865,0,-1,0,0.04648865,0,0,6.938894E-18,0,0,0.04893542,0.04648865,0,0,5.681451,5.511968,0,0.04893542,-0.04893542,8.558548,61.13236,0.1575565,0.05113751,0,0,5.511968
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.735824,5.463033,0,0,0,8.558548,61.13236,0.1575565,0,0,0,5.463033
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.4699196,0.4699196,0,0,0,0.4699196,0,0,5.551115E-17,0,0,0.4946522,0.4699196,0,0,5.735824,5.463033,0,0.4946522,-0.4946522,8.037139,57.40802,0.1575565,0.5169116,0,0,5.463033
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,0.5511776,0.5511776,0,0,0,0.5511776,13.00666,0,0,0,0.07168981,0.580187,0.5511776,0,0,6.285438,4.96838,0,0.5084972,-0.5084972,7.501135,53.57943,0.1575565,0.6062954,0.05735184,0,5.040071
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,1.536399,1.536399,0,0,0,1.536399,52.84716,0,2.220446E-16,0,0.8119431,1.617262,1.536399,0,0,6.850434,4.459883,0,0.8053188,-0.8053188,6.652255,47.51601,0.1575565,1.690039,0.6495545,0,5.271826
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,2.876585,2.876585,0,0,0,2.876585,38.41516,0,4.440892E-16,0,1.105045,3.027984,2.876585,0,0,7.745233,3.654565,0,1.92294,-1.92294,4.625299,33.03778,0.1575565,3.164244,0.8840359,0,4.759609
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.2042219,0.2042219,0,-1,0,0.2042219,1129.562,0,0,0,2.306814,0.2149704,0.2042219,0,0,9.881832,1.731625,2.091844,0,2.091844,6.609796,47.21273,0.1574045,0.2246441,1.845451,0,4.038439
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,-1,0,0,0,0,0,0,4.059545,0,0,0,0,7.789989,3.614284,4.059545,0,4.059545,10.46102,74.72141,0.1571103,0,3.247636,0,7.673829
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,2.220674,2.220674,0,-1,0,2.220674,210.2326,0,0,0,4.668581,2.337551,2.220674,0,0,3.730444,7.267875,2.331029,0,2.331029,12.67243,90.51715,0.1569419,2.442741,3.734864,0,11.93645
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.247057,0.247057,0,-1,0,0.247057,1687.508,2.509631,0,0,4.169106,0.26006,0.247057,0,0,1.399415,9.365801,1.399415,0,1.399415,14.00003,100,0.1568409,0.2717627,3.335284,0,13.53491
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,1.809311,1.809311,0,-1,0,1.809311,189.5502,1.525014,0,0,3.429553,1.904538,1.809311,0,0,0,10.62527,0,0,0,14.00003,100,0.1568409,1.990242,2.743642,0,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,1.940773,1.940773,0,-1,0,1.940773,154.9638,0.9645767,0,0,3.007495,2.042918,1.940773,0,0,0,10.62527,0,0,0,14.00003,100,0.1568409,2.13485,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,2.177128,2.177128,0,-1,0,2.177128,136.3193,0.6761315,0,0,2.967845,2.291713,2.177128,0,0,0,10.62527,0,0,0,14.00003,100,0.1568409,2.39484,2.374276,0,13.59312
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,1.48824,1.48824,0,-1,0,1.48824,112.3869,0.1060184,0,0,1.672587,1.566568,1.48824,0,0,0,10.62527,0,0,0,14.00003,100,0.1568409,1.637064,1.33807,0,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.2391654,0.2391654,0,-1,0,0.2391654,420.24,0.7533156,0,0,1.005069,0.2517531,0.2391654,0,0,0,10.62527,0,0,0,14.00003,100,0.1568409,0.263082,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,3.964068,3.33,0,-1,0,3.33,6.432602,0,0.6340684,1.030475,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.1568409,4.360475,0.1713645,0,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656731,7.334217,0,0,0,10.53095,75.22091,0.1568409,0,0,0,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,2.067813,2.067813,0,-1,0,2.067813,0,0,0,0,0,2.176645,2.067813,0,0,3.656731,7.334217,0,2.176645,-2.176645,8.236564,58.83248,0.1568409,2.274594,0,0,7.334217
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.537523,1.537523,0,-1,0,1.537523,0,0,0,0,0,1.618445,1.537523,0,0,6.075225,5.157572,0,1.618445,-1.618445,6.530572,46.64685,0.1568409,1.691275,0,0,5.157572
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.4988387,0.4988387,0,-1,0,0.4988387,0,0,5.551115E-17,0,0,0.5250933,0.4988387,0,0,7.873497,3.539127,0,0.5250933,-0.5250933,5.977076,42.69331,0.1568409,0.5487226,0,0,3.539127
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2624776,0.2624776,0,-1,0,0.2624776,0,0,0,0,0,0.2762922,0.2624776,0,0,8.456934,3.014033,0,0.2762922,-0.2762922,5.685838,40.61305,0.1568409,0.2887253,0,0,3.014033
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.3641432,0.3641432,0,-1,0,0.3641432,0,0,5.551115E-17,0,0,0.3833087,0.3641432,0,0,8.763926,2.737741,0,0.3833087,-0.3833087,5.281795,37.72703,0.1568409,0.4005575,0,0,2.737741
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.189824,2.354432,0,0,0,5.281795,37.72703,0.1568409,0,0,0,2.354432
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.06494457,0.06494457,0,-1,0,0.06494457,0,0,1.387779E-17,0,0,0.0683627,0.06494457,0,0,9.189824,2.354432,0,0.0683627,-0.0683627,5.209734,37.21231,0.1568409,0.07143902,0,0,2.354432
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.3143634,0.3143634,0,-1,0,0.3143634,0,0,5.551115E-17,0,0,0.3309089,0.3143634,0,0,9.265782,2.28607,0,0.3309089,-0.3309089,4.860926,34.72083,0.1568409,0.3457998,0,0,2.28607
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.5930831,0.5930831,0,-1,0,0.5930831,0,0,1.110223E-16,0,0,0.624298,0.5930831,0,0,9.633459,1.955161,0,0.624298,-0.624298,4.202858,30.02036,0.1568409,0.6523914,0,0,1.955161
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.3582353,0.3582353,0,0,0,0.3582353,0,0,5.551115E-17,0,0,0.3770898,0.3582353,0,0,10.32712,1.330863,0,0.3770898,-0.3770898,3.805371,27.18116,0.1568409,0.3940589,0,0,1.330863
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.02383125,0.02383125,0,0,0,0.02383125,274.1899,0,0,0,0.06534288,0.02508553,0.02383125,0,0,10.74611,0.953773,0.04025735,0,0.04025735,3.843562,27.45396,0.156838,0.02621438,0.05227431,0,1.019116
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,0.7824444,0.7824444,0,0,0,0.7824444,49.609,0,0,0,0.3881629,0.8236256,0.7824444,0,0,10.70586,0.9900045,0,0.4354628,-0.4354628,3.384544,24.17527,0.156838,0.8606888,0.3105303,0,1.378167
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,11.1897,0.5545418,1.159523,0,1.159523,4.484564,32.03254,0.1567545,0,0.9276184,0,1.714065
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,1.428168,1.428168,0,-1,0,1.428168,76.21519,0,0,0,1.088481,1.503335,1.428168,0,0,10.03018,1.598112,0,0.4148538,-0.4148538,4.04727,28.90901,0.1567545,1.570985,0.8707848,0,2.686594
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,1.829736,1.829736,0,-1,0,1.829736,81.61134,0,0,0.6048917,1.493272,1.926037,1.829736,0,0,10.49113,1.183259,0,0.4327658,-0.4327658,3.591094,25.65062,0.1567545,2.012709,1.194617,0,2.67653
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,2.765812,2.219702,0,-1,0,2.219702,71.45264,0,0.5461096,2.028078,1.586036,2.336529,2.219702,0,0,10.97198,0.7504929,0,0.7504929,-0.7504929,2.800006,20,0.1567545,3.042393,1.268829,0,2.336529
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,-1,0,0,0,0,0,0,1.579991,0,0,0,0,11.80586,0,1.579991,0,1.579991,4.298916,30.70648,0.1566408,0,1.263992,0,1.579991
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,-1,0,0,0,0,0,0,1.725575,0,0,0,0,10.22587,1.421991,1.725575,0,1.725575,5.93594,42.39949,0.1565169,0,1.38046,0,3.147566
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,2.356379,2.356379,0,-1,0,2.356379,69.68642,0,0,0,1.642076,2.480399,2.356379,0,0,8.500295,2.975009,0,0.8383229,-0.8383229,5.05227,36.08757,0.1565169,2.592017,1.313661,0,4.617085
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,1.59981,1.59981,0,-1,0,1.59981,46.28878,0,2.220446E-16,0,0.7405326,1.684011,1.59981,0,0,9.431765,2.136686,0,0.9434779,-0.9434779,4.057757,28.98392,0.1565169,1.759791,0.5924261,0,2.877218
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,0.8481727,0.8481727,0,-1,0,0.8481727,82.26529,0,1.110223E-16,0,0.6977517,0.8928133,0.8481727,0,0,10.48007,1.193208,0,0.1950616,-0.1950616,3.852144,27.51526,0.1565169,0.9329899,0.5582014,0,1.89096
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,1.450516,1.450516,0,-1,0,1.450516,47.07176,0,2.220446E-16,0.5175993,0.6827832,1.526858,1.450516,0,0,10.69681,0.9981463,0,0.8440753,-0.8440753,2.962411,21.16003,0.1565169,1.595567,0.5462266,0,1.68093
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,-1,0,0,0,0,0,0,0.2153939,0,0,0,0,11.63467,0.154071,0.2153939,0,0.2153939,3.166751,22.61961,0.1565014,0,0.1723151,0,0.3694649
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.842999,0.3305292,0,-1,0,0.3305292,0,0,2.51247,2.79677,0,0.3479255,0.3305292,0,0,11.41928,0.3479255,0,0.3479255,-0.3479255,2.800006,20,0.1565014,3.127299,0,0,0.3479255
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.655178,0,0,-1,0,0,0,0,1.655178,1.820696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,1.820696,0,0,0
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.403402,0,0,-1,0,0,0,0,1.403402,1.543742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,1.543742,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.07273772,0,0,-1,0,0,0,0,0.07273772,0.08001149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,0.08001149,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.1166778,0,0,-1,0,0,0,0,0.1166778,0.1283456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,0.1283456,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2461122,0,0,-1,0,0,0,0,0.2461122,0.2707234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,0.2707234,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.3364329,0,0,-1,0,0,0,0,0.3364329,0.3700762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,0.3700762,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1382491,0,0,-1,0,0,0,0,0.1382491,0.152074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565014,0.152074,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03900496,0.03900496,3.544268,0,1.132585,0.03900496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1565814,0.04290546,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.4454003,0.4454003,3.950664,0,1.243531,0.4454003,10.1269,0,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.1567143,0.4899404,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,0.5614315,0.5614315,4.066695,0,1.275208,0.5614315,168.2661,4.440892E-16,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.1567985,0.6175747,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.1567394,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,0.9942886,0.9942886,0,-1,0,0.9942886,115.3992,0.1007816,0,0,1.147401,1.04662,0.9942886,0,0,0,10.62527,0,0,0,14.00003,100,0.1567394,1.093717,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.4429932,0.4429932,0,-1,0,0.4429932,722.3954,2.733854,0,0,3.200163,0.4663087,0.4429932,0,0,0,10.62527,0,0,0,14.00003,100,0.1567394,0.4872925,2.56013,0,13.82544
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,3.15446,3.15446,0,-1,0,3.15446,141.2879,1.136387,0,0.1399064,4.456871,3.320485,3.15446,0,0,0,10.62527,0,0,0,14.00003,100,0.1567394,3.469906,3.565497,0,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.2582861,0.2582861,0,-1,0,0.2582861,1648.53,3.986043,0,0,4.257924,0.2718801,0.2582861,0,0,0,10.62527,0,0,0,14.00003,100,0.1567394,0.2841147,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,-1,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1567394,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,1.001786,1.001786,0,-1,0,1.001786,129.0057,0.2378491,0,0,1.292361,1.054512,1.001786,0,0,0,10.62527,0,0,0,14.00003,100,0.1567394,1.101965,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,1.02553,1.02553,0,-1,0,1.02553,163.1004,0.5931379,0,0,1.672643,1.079505,1.02553,0,0,0,10.62527,0,0,0,14.00003,100,0.1567394,1.128083,1.338115,0,12.29792
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,1.196476,1.196476,0,-1,0,1.196476,123.1719,0.2142742,0,0,1.473723,1.259449,1.196476,0,0,0,10.62527,0,0,0,14.00003,100,0.1567394,1.316124,1.178978,0,12.099
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,1.187866,1.187866,0,-1,0,1.187866,79.73462,0,0,0,0.9471402,1.250385,1.187866,0,0,0,10.62527,0,0.3032448,-0.3032448,13.68038,97.7168,0.1567394,1.306652,0.7577122,0,11.57241
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,2.096388,2.096388,0,-1,0,2.096388,10.05796,0,4.440892E-16,0,0.2108539,2.206724,2.096388,0,0,0.3369387,10.32203,0,1.99587,-1.99587,11.57655,82.68946,0.1567394,2.306027,0.1686831,0,10.53288
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554572,8.326159,0,0,0,11.57655,82.68946,0.1567394,0,0,0,8.326159
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,1.133086,1.133086,0,-1,0,1.133086,0,0,2.220446E-16,0,0,1.192722,1.133086,0,0,2.554572,8.326159,0,1.192722,-1.192722,10.31931,73.70921,0.1567394,1.246394,0,0,8.326159
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879818,7.133438,0,0,0,10.31931,73.70921,0.1567394,0,0,0,7.133438
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879818,7.133438,0,0,0,10.31931,73.70921,0.1567394,0,0,0,7.133438
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.879818,7.133438,0,0,0,10.31931,73.70921,0.1567394,0,0,0,7.133438
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.3783132,0.3783132,0,-1,0,0.3783132,0,0,5.551115E-17,0,0,0.3982244,0.3783132,0,0,3.879818,7.133438,0,0.3982244,-0.3982244,9.899544,70.71088,0.1567394,0.4161445,0,0,7.133438
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2607092,0.2607092,0,-1,0,0.2607092,0,0,0,0,0,0.2744307,0.2607092,0,0,4.32229,6.735213,0,0.2744307,-0.2744307,9.610269,68.64464,0.1567394,0.2867801,0,0,6.735213
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.627213,6.460783,0,0,0,9.610269,68.64464,0.1567394,0,0,0,6.460783
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1402219,0.1402219,0,-1,0,0.1402219,0,0,0,0,0,0.147602,0.1402219,0,0,4.627213,6.460783,0,0.147602,-0.147602,9.454682,67.53331,0.1567394,0.1542441,0,0,6.460783
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1227565,0.1227565,0,-1,0,0.1227565,0,0,1.387779E-17,0,0,0.1292174,0.1227565,0,0,4.791215,6.31318,0,0.1292174,-0.1292174,9.318475,66.5604,0.1567394,0.1350322,0,0,6.31318
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.4844957,0.4844957,0,0,0,0.4844957,0,0,1.110223E-16,0,0,0.5099955,0.4844957,0,0,4.93479,6.183963,0,0.5099955,-0.5099955,8.780892,62.72054,0.1567394,0.5329452,0,0,6.183963
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,0.7553035,0.7553035,0,0,0,0.7553035,8.956805,0,1.110223E-16,0,0.06765106,0.7950563,0.7553035,0,0,5.501452,5.673967,0,0.7274053,-0.7274053,8.01414,57.24374,0.1567394,0.8308339,0.05412085,0,5.741619
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,2.112019,2.112019,0,0,0,2.112019,23.88047,0,0,0,0.50436,2.223178,2.112019,0,0,6.30968,4.946562,0,1.718818,-1.718818,6.202347,44.30239,0.1567394,2.323221,0.403488,0,5.450922
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,2.674246,2.674246,0,0,0,2.674246,57.39182,0,0,0,1.534798,2.814996,2.674246,0,0,8.219478,3.227745,0,1.280197,-1.280197,4.852901,34.66351,0.1567394,2.94167,1.227839,0,4.762543
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,0.9606303,0.9606303,0,-1,0,0.9606303,94.75455,0,0,0,0.9102409,1.01119,0.9606303,0,0,9.641919,1.947547,0,0.1009489,-0.1009489,4.746491,33.90344,0.1567394,1.056693,0.7281927,0,2.857788
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.1594085,0.1594085,0,-1,0,0.1594085,465.3781,0,0,0,0.741852,0.1677984,0.1594085,0,0,9.754084,1.846599,0.5740536,0,0.5740536,5.291087,37.7934,0.1566984,0.1753493,0.5934816,0,2.58845
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,1.597244,1.597244,0,-1,0,1.597244,53.99903,0,2.220446E-16,0,0.8624961,1.681309,1.597244,0,0,9.180031,2.363247,0,0.818813,-0.818813,4.427982,31.62838,0.1566984,1.756968,0.6899969,0,3.225743
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,1.044349,1.044349,0,-1,0,1.044349,90.80331,0,0,0,0.9483034,1.099315,1.044349,0,0,10.08982,1.544434,0,0.1510113,-0.1510113,4.268802,30.49138,0.1566984,1.148784,0.7586427,0,2.492737
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,2.122424,2.122424,0,-1,0,2.122424,108.6485,0,0,0.5727785,2.305982,2.234131,2.122424,0,0,10.25761,1.393422,0.07185111,0,0.07185111,4.336966,30.97827,0.1566933,2.334666,1.844785,0,3.699404
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,0,0,0,1.168482,0,0,0,0,10.18576,1.458089,1.168482,0,1.168482,5.445486,38.89625,0.1566098,0,0.9347858,0,2.626571
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,1.58045,1.58045,0,-1,0,1.58045,68.10923,0,2.220446E-16,0,1.076432,1.663631,1.58045,0,0,9.01728,2.509722,0,0.5871991,-0.5871991,4.826523,34.4751,0.1566098,1.738495,0.8611458,0,3.586155
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,1.7585,1.7585,0,-1,0,1.7585,43.84339,0,0,0,0.7709862,1.851053,1.7585,0,0,9.669724,1.922523,0,1.080067,-1.080067,3.688033,26.34304,0.1566098,1.93435,0.616789,0,2.69351
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.08380776,0.08380776,0,-1,0,0.08380776,549.4147,0,0,0,0.4604521,0.08821869,0.08380776,0,0,10.8698,0.8424566,0.3722334,0,0.3722334,4.041164,28.8654,0.1565833,0.09218853,0.3683617,0,1.302909
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,0.6618755,0.6618755,0,-1,0,0.6618755,19.62231,0,0,0,0.1298753,0.696711,0.6618755,0,0,10.49756,1.177467,0,0.5668358,-0.5668358,3.443667,24.59757,0.1565833,0.728063,0.1039002,0,1.307342
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,2.007379,0.5800994,0,-1,0,0.5800994,0,0,1.42728,1.628018,0,0.6106309,0.5800994,0,0,11.12738,0.6106309,0,0.6106309,-0.6106309,2.800006,20,0.1565833,2.208117,0,0,0.6106309
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.8326312,0,0,-1,0,0,0,0,0.8326312,0.9158944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.9158944,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.09417768,0,0,-1,0,0,0,0,0.09417768,0.1035955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.1035955,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.4270853,0,0,-1,0,0,0,0,0.4270853,0.4697939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.4697939,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.07830804,0,0,-1,0,0,0,0,0.07830804,0.08613884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.08613884,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.201487,0,0,-1,0,0,0,0,0.201487,0.2216357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.2216357,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1831035,0,0,-1,0,0,0,0,0.1831035,0.2014138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.2014138,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.4911761,0,0,-1,0,0,0,0,0.4911761,0.5402937,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.5402937,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3819095,0,0,-1,0,0,0,0,0.3819095,0.4201004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.4201004,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.5596036,0,0,-1,0,0,0,0,0.5596036,0.615564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1565833,0.615564,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.5961412,0.5961412,4.101404,0,1.284683,0.5961412,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1567396,0.6557553,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.07507007,0.07507007,3.580333,0,1.142431,0.07507007,16.3055,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.1568227,0.08257707,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,1.02746,1.02746,4.532723,0,1.402433,1.02746,16.6228,0,0,0,0.1707926,0,0,3.505263,3.33,5.13362,6.005016,3.500793,0,3.500793,12.45099,88.93548,0.1570253,1.130206,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,0.6476136,0.6476136,0,0,0,0.6476136,95.26903,0,1.110223E-16,0,0.6169752,0.6816986,0.6476136,0,0,1.632827,9.15573,0,0.06472333,-0.06472333,12.38277,88.44817,0.1570253,0.712375,0.4935802,0,9.772705
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,5.103777,3.33,0,-1,0,3.33,12.44398,0,1.773777,2.284154,0.4143845,3.505263,3.33,0,0,1.704742,9.091006,0,3.090879,-3.090879,9.124696,65.17627,0.1570253,5.614154,0.3315076,0,9.505391
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,1.593619,1.593619,0,-1,0,1.593619,46.7896,0,0,0,0.745648,1.677494,1.593619,0,0,5.139051,6.000128,0,0.9318457,-0.9318457,8.142444,58.1602,0.1570253,1.752981,0.5965185,0,6.745776
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,3.216784,3.216784,0,-1,0,3.216784,22.76104,0,4.440892E-16,0.208462,0.7321735,3.386088,3.216784,0,0,6.174436,5.068282,0,2.653915,-2.653915,5.344973,38.1783,0.1570253,3.538462,0.5857388,0,5.800456
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,0,-1,0,0,0,0,0,0,0.9466946,0,0,0,0,9.12323,2.414367,0.9466946,0,0.9466946,6.243086,44.59338,0.1569579,0,0.7573557,0,3.361062
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,1.235498,1.235498,0,-1,0,1.235498,126.6721,0,0,0,1.565031,1.300524,1.235498,0,0,8.176535,3.266393,0.2645067,0,0.2645067,6.494019,46.38576,0.1569391,1.359048,1.252025,0,4.831423
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,0.4744913,0.4744913,0,-1,0,0.4744913,135.9661,0,0,0,0.6451473,0.4994645,0.4744913,0,0,7.912028,3.504449,0.1456827,0,0.1456827,6.632226,47.37295,0.1569287,0.5219405,0.5161178,0,4.149596
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,2.676422,2.676422,0,-1,0,2.676422,39.3167,0,4.440892E-16,0,1.052281,2.817286,2.676422,0,0,7.766346,3.635563,0,1.765005,-1.765005,4.771747,34.08384,0.1569287,2.944064,0.8418245,0,4.687844
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,1.36101,1.36101,0,-1,0,1.36101,16.80806,0,2.220446E-16,0,0.2287594,1.432642,1.36101,0,0,9.727463,1.870558,0,1.203882,-1.203882,3.502743,25.01954,0.1569287,1.497111,0.1830075,0,2.099317
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,1.392414,1.01155,0,-1,0,1.01155,39.35683,0,0.3808637,0.8226717,0.398114,1.064789,1.01155,0,0,11.06511,0.6666754,0,0.6666754,-0.6666754,2.800006,20,0.1569287,1.531655,0.3184912,0,1.064789
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,1.684383,0.1971146,0,-1,0,0.1971146,105.2632,0,1.487268,1.813398,0.2074891,0.2074891,0.1971146,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,1.852821,0.1659913,0,0.2074891
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.02099363,0,0,-1,0,0,0,0,0.02099363,0.02309299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0.02309299,0,0,0
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,3.303965,0,0,-1,0,0,0,0,3.303965,3.634362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,3.634362,0,0,0
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0,0,0,0
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.04414769,0,0,-1,0,0,0,0,0.04414769,0.04856246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0.04856246,0,0,0
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1872105,0,0,-1,0,0,0,0,0.1872105,0.2059316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0.2059316,0,0,0
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.1032711,0,0,-1,0,0,0,0,0.1032711,0.1135982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0.1135982,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.2204028,0,0,-1,0,0,0,0,0.2204028,0.2424431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0.2424431,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1435276,0,0,-1,0,0,0,0,0.1435276,0.1578804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0.1578804,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.4027065,0,0,-1,0,0,0,0,0.4027065,0.4429771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0.4429771,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.7779586,0,0,-1,0,0,0,0,0.7779586,0.8557544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1569287,0.8557544,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.3392792,0.3392792,3.844542,0,1.21456,0.3392792,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1570484,0.3732071,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.08294535,0.08294535,3.588208,0,1.144581,0.08294535,28.77055,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.1571309,0.09123989,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,0.5790989,0.5790989,4.084362,0,1.280031,0.5790989,22.40712,4.440892E-16,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.1572735,0.6370088,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,1.205932,1.205932,0,0,0,1.205932,30.03357,0,0,0,0.3621844,1.269402,1.205932,0,0,1.662237,9.129261,0,0.9072174,-0.9072174,11.4668,81.90556,0.1572735,1.326525,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,1.115668,1.115668,0,-1,0,1.115668,125.136,0,0,0,1.396102,1.174387,1.115668,0,0,2.670256,8.222043,0.2217144,0,0.2217144,11.67714,83.40796,0.1572578,1.227235,1.116881,0,9.618145
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,1.454107,1.454107,0,-1,0,1.454107,121.3736,0,0,0,1.764902,1.530639,1.454107,0,0,2.448542,8.421586,0.2342631,0,0.2342631,11.89938,84.99539,0.1572412,1.599517,1.411922,0,10.18649
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,2.041651,2.041651,0,-1,0,2.041651,56.51333,0,4.440892E-16,0,1.153805,2.149107,2.041651,0,0,2.214279,8.632423,0,0.9953015,-0.9953015,10.85024,77.50155,0.1572412,2.245816,0.923044,0,9.786228
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.3618088,0.3618088,0,-1,0,0.3618088,388.8155,0,0,0,1.406769,0.3808514,0.3618088,0,0,3.320169,7.637122,1.025917,0,1.025917,11.82351,84.45347,0.1571685,0.3979897,1.125415,0,9.04389
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,1.873676,1.873676,0,-1,0,1.873676,50.28614,0,0,0,0.9421994,1.972291,1.873676,0,0,2.294252,8.560448,0,1.030091,-1.030091,10.7377,76.69769,0.1571685,2.061044,0.7537595,0,9.502646
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,1.463295,1.463295,0,-1,0,1.463295,81.99876,0,0,0,1.199884,1.54031,1.463295,0,0,3.438798,7.530356,0,0.3404269,-0.3404269,10.37886,74.13454,0.1571685,1.609624,0.9599069,0,8.73024
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,0.8246732,0.8246732,0,-1,0,0.8246732,172.2299,0,0,0,1.420334,0.868077,0.8246732,0,0,3.81705,7.189929,0.5522572,0,0.5522572,10.90277,77.8768,0.1571293,0.9071405,1.136267,0,8.610264
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,1.592572,1.592572,0,-1,0,1.592572,47.7929,0,0,0,0.7611362,1.676391,1.592572,0,0,3.264793,7.686961,0,0.9152551,-0.9152551,9.93801,70.98564,0.1571293,1.751829,0.608909,0,8.448097
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,-1,0,0,0,0,0,0,0.2329913,0,0,0,0,4.281743,6.771706,0.2329913,0,0.2329913,10.15905,72.56446,0.1571128,0,0.1863931,0,7.004697
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.4505734,0.4505734,0,-1,0,0.4505734,42.79084,0,5.551115E-17,0,0.1928042,0.4742878,0.4505734,0,0,4.048751,6.981398,0,0.2814837,-0.2814837,9.862335,70.44511,0.1571128,0.4956308,0.1542433,0,7.174202
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.8030697,0.8030697,0,-1,0,0.8030697,0,0,0,0,0,0.8453365,0.8030697,0,0,4.361511,6.699914,0,0.8453365,-0.8453365,8.971272,64.08039,0.1571128,0.8833767,0,0,6.699914
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.879027,2.879027,0,-1,0,2.879027,0,0,0,0,0,3.030555,2.879027,0,0,5.300774,5.854578,0,3.030555,-3.030555,5.776787,41.26268,0.1571128,3.166929,0,0,5.854578
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.668056,2.824023,0,0,0,5.776787,41.26268,0.1571128,0,0,0,2.824023
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.190053,0.190053,0,-1,0,0.190053,0,0,2.775558E-17,0,0,0.2000558,0.190053,0,0,8.668056,2.824023,0,0.2000558,-0.2000558,5.56591,39.75642,0.1571128,0.2090583,0,0,2.824023
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.6921559,0.6921559,0,-1,0,0.6921559,0,0,0,0,0,0.7285851,0.6921559,0,0,8.890341,2.623967,0,0.7285851,-0.7285851,4.797914,34.27074,0.1571128,0.7613715,0,0,2.623967
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.4796588,0.4796588,0,-1,0,0.4796588,0,0,0,0,0,0.504904,0.4796588,0,0,9.69988,1.895382,0,0.504904,-0.504904,4.265698,30.46921,0.1571128,0.5276247,0,0,1.895382
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3842263,0.3842263,0,-1,0,0.3842263,0,0,5.551115E-17,0,0,0.4044487,0.3842263,0,0,10.26088,1.390478,0,0.4044487,-0.4044487,3.839372,27.42403,0.1571128,0.4226489,0,0,1.390478
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.01092851,0.01092851,0,-1,0,0.01092851,0,0,0,0,0,0.01150369,0.01092851,0,0,10.71027,0.9860296,0,0.01150369,-0.01150369,3.827246,27.33742,0.1571128,0.01202136,0,0,0.9860296
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72305,0.9745259,0,0,0,3.827246,27.33742,0.1571128,0,0,0,0.9745259
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.1772929,0.1772929,0,-1,0,0.1772929,0,0,2.775558E-17,0,0,0.1866241,0.1772929,0,0,10.72305,0.9745259,0,0.1866241,-0.1866241,3.630527,25.93228,0.1571128,0.1950222,0,0,0.9745259
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.5075725,0.5075725,0,0,0,0.5075725,0,0,1.110223E-16,0,0,0.5342868,0.5075725,0,0,10.93041,0.7879018,0,0.5342868,-0.5342868,3.067339,21.90952,0.1571128,0.5583297,0,0,0.7879018
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.3314022,0.3314022,3.836665,0,1.21241,0.3314022,14.48339,0,0,0,0.04799829,0,0,3.505263,3.33,11.52407,0.2536151,3.377998,0,3.377998,6.27199,44.79984,0.1572271,0.3645425,0.03839863,5,0.3016133
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,3.231082,3.231082,5,0,1.53,3.231082,25.56905,0,0,0,0.826157,0,0,1.768918,1.680472,8.146068,3.293813,2.506629,0,2.506629,8.649987,61.7855,0.1573982,3.55419,0.6609256,5,4.11997
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.4373327,0.4373327,3.942596,0,1.241329,0.4373327,482.5314,4.440892E-16,0,0,2.110267,0,0,3.505263,3.33,5.639438,5.54978,5.440268,0,5.440268,13.81108,98.65036,0.1573804,0.4810659,1.688214,5,7.660047
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,2.974855,0,0,3.174026,0,0,0,0,0.1991708,10.44602,0.1991708,0,0.1991708,14.00003,100,0.1573664,0,2.539221,0,13.62005
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,0.8954319,0.8954319,0,-1,0,0.8954319,443.884,3.032119,0,0,3.974679,0.94256,0.8954319,0,0,0,10.62527,0,0,0,14.00003,100,0.1573664,0.9849752,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,1.336977,1.336977,0,-1,0,1.336977,294.7445,2.533322,0,0,3.940666,1.407344,1.336977,0,0,0,10.62527,0,0,0,14.00003,100,0.1573664,1.470675,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,1.675443,1.675443,0,-1,0,1.675443,218.2346,1.892773,0,0,3.656398,1.763624,1.675443,0,0,0,10.62527,0,0,0,14.00003,100,0.1573664,1.842987,2.925118,0,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,1.834015,1.834015,0,-1,0,1.834015,116.3895,0.2040579,0,0,2.1346,1.930542,1.834015,0,0,0,10.62527,0,0,0,14.00003,100,0.1573664,2.017416,1.70768,0,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,1.656837,1.656837,0,-1,0,1.656837,221.6285,1.927984,0,0,3.672023,1.744039,1.656837,0,0,0,10.62527,0,0,0,14.00003,100,0.1573664,1.822521,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,1.464826,1.464826,0,-1,0,1.464826,205.1936,1.463807,0,0,3.005729,1.541922,1.464826,0,0,0,10.62527,0,0,0,14.00003,100,0.1573664,1.611308,2.404583,0,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,3.625958,3.33,0,-1,0,3.33,58.87197,0,0.2959585,0.6585544,1.960437,3.505263,3.33,0,0,0,10.62527,0,1.544827,-1.544827,12.37164,88.36867,0.1573664,3.988554,1.568349,0,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,-1,0,0,0,0,0,0,1.259526,0,0,0,0,1.716474,9.080447,1.259526,0,1.259526,13.56653,96.90359,0.1572776,0,1.007621,0,10.33997
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,6.755171,3.33,0,-1,0,3.33,6.366616,0,3.425171,4.100688,0.2120083,3.505263,3.33,0,0,0.4569477,10.21402,0,3.293255,-3.293255,10.09513,72.10796,0.1572776,7.430688,0.1696066,0,10.42603
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.916031,2.916031,0,-1,0,2.916031,0,0,4.440892E-16,0,0,3.069507,2.916031,0,0,4.11612,6.920766,0,3.069507,-3.069507,6.85959,48.99697,0.1572776,3.207635,0,0,6.920766
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,3.131969,3.131969,0,-1,0,3.131969,0,0,0,0.1151656,0,3.296809,3.131969,0,0,7.526683,3.85126,0,3.296809,-3.296809,3.384448,24.17458,0.1572776,3.445166,0,0,3.85126
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,2.410313,0.5267279,0,-1,0,0.5267279,0,0,1.883585,2.124616,0,0.5544505,0.5267279,0,0,11.1898,0.5544505,0,0.5544505,-0.5544505,2.800006,20,0.1572776,2.651344,0,0,0.5544505
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2946418,0,0,-1,0,0,0,0,0.2946418,0.324106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572776,0.324106,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1491204,0,0,-1,0,0,0,0,0.1491204,0.1640324,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572776,0.1640324,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.4788692,0,0,-1,0,0,0,0,0.4788692,0.5267562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572776,0.5267562,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2510768,0,0,-1,0,0,0,0,0.2510768,0.2761845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572776,0.2761845,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572776,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2625594,0,0,-1,0,0,0,0,0.2625594,0.2888153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572776,0.2888153,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.3110495,0,0,-1,0,0,0,0,0.3110495,0.3421545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572776,0.3421545,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1572776,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,0.8944345,0.8944345,4.399698,0,1.366117,0.8944345,4.242005,8.881784E-16,0,0,0.03794195,0,0,3.505263,3.33,11.80586,0,3.367942,0,3.367942,5.995116,42.82217,0.1574681,0.9838779,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,2.125779,2.125779,5,0,1.53,2.125779,31.60796,0,0,0,0.6719152,0,0,2.874221,2.73051,8.437919,3.031148,3.402426,0,3.402426,9.22294,65.87801,0.1577047,2.338356,0.5375322,5,3.703063
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,4.629333,4.629333,5,0,1.53,4.629333,38.05369,0,0,0,1.761632,0,0,0.3706675,0.3521341,5.035493,6.093331,2.113766,0,2.113766,11.22823,80.20152,0.1578327,5.092266,1.409306,5,7.854963
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,1.848369,1.848369,0,-1,0,1.848369,165.2963,0,0,0,3.055286,1.945652,1.848369,0,0,2.921727,7.99572,1.109634,0,1.109634,12.28093,87.72073,0.1577546,2.033206,2.444229,0,11.05101
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,0.8769542,0.8769542,0,-1,0,0.8769542,452.4447,1.232531,0,0,3.967733,0.9231097,0.8769542,0,0,1.812093,8.99439,1.812093,0,1.812093,14.00003,100,0.1576271,0.9646496,3.174186,0,12.96212
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,1.936442,1.936442,0,-1,0,1.936442,207.5621,1.98096,0,0,4.01932,2.03836,1.936442,0,0,0,10.62527,0,0,0,14.00003,100,0.1576271,2.130086,3.215456,0,14.64459
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.1613249,0.1613249,0,-1,0,0.1613249,2617.61,4.053042,0,0,4.222858,0.1698157,0.1613249,0,0,0,10.62527,0,0,0,14.00003,100,0.1576271,0.1774574,3.378286,0,14.84813
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,2.396711,2.396711,0,-1,0,2.396711,190.7905,2.049843,0,0,4.572696,2.522853,2.396711,0,0,0,10.62527,0,0,0,14.00003,100,0.1576271,2.636382,3.658157,0,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,1.65949,1.65949,0,-1,0,1.65949,217.9056,1.869291,0,0,3.616122,1.746832,1.65949,0,0,0,10.62527,0,0,0,14.00003,100,0.1576271,1.825439,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,1.477658,1.477658,0,-1,0,1.477658,167.5111,0.9198116,0,0,2.475241,1.555429,1.477658,0,0,0,10.62527,0,0,0,14.00003,100,0.1576271,1.625423,1.980193,0,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,0.8090212,0.8090212,0,-1,0,0.8090212,259.3226,1.246373,0,0,2.097975,0.8516013,0.8090212,0,0,0,10.62527,0,0,0,14.00003,100,0.1576271,0.8899234,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,3.170232,3.170232,0,-1,0,3.170232,36.28149,0,0,0.1572548,1.150207,3.337086,3.170232,0,0,0,10.62527,0,2.186879,-2.186879,11.69486,83.53452,0.1576271,3.487255,0.9201658,0,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,6.027812,3.33,0,-1,0,3.33,6.392574,0,2.697812,3.300593,0.2128727,3.505263,3.33,0,0,2.429865,8.438396,0,3.29239,-3.29239,8.224371,58.74539,0.1576271,6.630593,0.1702982,0,8.651268
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088077,5.146005,0,0,0,8.224371,58.74539,0.1576271,0,0,0,5.146005
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.5746419,0.5746419,0,-1,0,0.5746419,0,0,0,0,0,0.6048863,0.5746419,0,0,6.088077,5.146005,0,0.6048863,-0.6048863,7.586765,54.19107,0.1576271,0.6321061,0,0,5.146005
