Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.8813511,0.8813511,0,-1,0,0.8813511,0,0,1.110223E-16,0,0,0.927738,0.8813511,0,0,6.760172,4.541119,0,0.927738,-0.927738,6.608843,47.20593,0.1576271,0.9694862,0,0,4.541119
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.3633208,0.3633208,0,-1,0,0.3633208,0,0,5.551115E-17,0,0,0.382443,0.3633208,0,0,7.790993,3.613381,0,0.382443,-0.382443,6.205713,44.32644,0.1576271,0.3996529,0,0,3.613381
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.4534449,0.4534449,0,-1,0,0.4534449,0,0,5.551115E-17,0,0,0.4773104,0.4534449,0,0,8.215929,3.230938,0,0.4773104,-0.4773104,5.702584,40.73266,0.1576271,0.4987894,0,0,3.230938
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1578997,0.1578997,0,-1,0,0.1578997,0,0,2.775558E-17,0,0,0.1662102,0.1578997,0,0,8.746274,2.753628,0,0.1662102,-0.1662102,5.527383,39.48123,0.1576271,0.1736897,0,0,2.753628
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.04106909,0.04106909,0,-1,0,0.04106909,0,0,0,0,0,0.04323062,0.04106909,0,0,8.930952,2.587417,0,0.04323062,-0.04323062,5.481814,39.15574,0.1576271,0.045176,0,0,2.587417
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.2373428,0.2373428,0,-1,0,0.2373428,0,0,2.775558E-17,0,0,0.2498346,0.2373428,0,0,8.978986,2.544187,0,0.2498346,-0.2498346,5.218465,37.27468,0.1576271,0.2610771,0,0,2.544187
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.259925,0.259925,0,-1,0,0.259925,0,0,0,0,0,0.2736052,0.259925,0,0,9.25658,2.294352,0,0.2736052,-0.2736052,4.93006,35.21464,0.1576271,0.2859175,0,0,2.294352
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.2295714,0.2295714,0,-1,0,0.2295714,0,0,2.775558E-17,0,0,0.2416541,0.2295714,0,0,9.560586,2.020747,0,0.2416541,-0.2416541,4.675334,33.39518,0.1576271,0.2525285,0,0,2.020747
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.3266247,0.3266247,0,0,0,0.3266247,0,0,5.551115E-17,0,0,0.3438155,0.3266247,0,0,9.82909,1.779093,0,0.3438155,-0.3438155,4.312921,30.80651,0.1576271,0.3592872,0,0,1.779093
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,0,0,0,0,0,0,0,0,0.06098853,0,0,0,0,10.21111,1.435277,0.06098853,0,0.06098853,4.37078,31.21979,0.1576228,0,0.04879083,0,1.496266
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,1.699794,1.699794,4.848349,0,1.488599,1.699794,46.68971,0,0,0,0.7936288,0,0,3.148556,2.991128,10.15012,1.490167,3.784757,0,3.784757,7.961315,56.86642,0.1578431,1.869773,0.634903,5,2.283796
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,1.723559,1.723559,5,0,1.53,1.723559,61.03543,0,0,0,1.051982,0,0,3.276441,3.112619,6.365363,4.896448,4.1646,0,4.1646,11.9122,85.08698,0.1580564,1.895915,0.8415855,5,5.94843
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,1.708119,1.708119,0,-1,0,1.708119,94.73338,0,0,0,1.618159,1.79802,1.708119,0,0,2.200762,8.644588,0,0.1798612,-0.1798612,11.72261,83.73277,0.1580564,1.878931,1.294527,0,10.26275
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,1.212628,1.212628,0,-1,0,1.212628,159.4954,0,0,0,1.934086,1.276451,1.212628,0,0,2.400608,8.464727,0.6576356,0,0.6576356,12.3465,88.1891,0.1580102,1.333891,1.547269,0,10.39881
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.3274485,0.3274485,0,-1,0,0.3274485,827.0136,0.6203889,0,0,2.708044,0.3446826,0.3274485,0,0,1.742972,9.0566,1.742972,0,1.742972,14.00003,100,0.157888,0.3601934,2.166435,0,11.76464
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,1.070629,1.070629,0,-1,0,1.070629,396.7859,3.121126,0,0,4.248104,1.126978,1.070629,0,0,0,10.62527,0,0,0,14.00003,100,0.157888,1.177692,3.398483,0,14.87338
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,2.547696,2.547696,0,-1,0,2.547696,152.8553,1.212503,0,0,3.894288,2.681785,2.547696,0,0,0,10.62527,0,0,0,14.00003,100,0.157888,2.802465,3.11543,0,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,3.589611,3.33,0,-1,0,3.33,59.10755,0,0.2596107,0.6185718,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.157888,3.948572,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,1.152767,1.152767,0,-1,0,1.152767,144.5795,0,0,0,1.666666,1.213439,1.152767,0,0,1.707757,9.088292,0.4532264,0,0.4532264,12.80988,91.49892,0.1578563,1.268044,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,0.8566924,0.8566924,0,-1,0,0.8566924,163.8249,0,0,0,1.403476,0.9017814,0.8566924,0,0,1.254531,9.496196,0.5016941,0,0.5016941,13.28582,94.89855,0.1578211,0.9423616,1.12278,0,10.89967
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,1.065911,1.065911,0,-1,0,1.065911,106.2513,0,0,0,1.132545,1.122012,1.065911,0,0,0.7528371,9.947721,0.01053284,0,0.01053284,13.29582,94.96992,0.1578204,1.172502,0.9060356,0,11.08027
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,-1,0,0,0,0,0,0,0.2026892,0,0,0,0,0.7423042,9.9572,0.2026892,0,0.2026892,13.4881,96.34341,0.1578062,0,0.1621514,0,10.15989
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,2.568645,2.568645,0,-1,0,2.568645,0,0,4.440892E-16,0,0,2.703837,2.568645,0,0,0.539615,10.13962,0,2.703837,-2.703837,10.63801,75.98563,0.1578062,2.82551,0,0,10.13962
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,2.375574,2.375574,0,-1,0,2.375574,0,0,4.440892E-16,0,0,2.500604,2.375574,0,0,3.543878,7.435784,0,2.500604,-2.500604,8.002142,57.15804,0.1578062,2.613132,0,0,7.435784
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,2.221073,2.221073,0,-1,0,2.221073,0,0,4.440892E-16,0,0,2.337971,2.221073,0,0,6.322328,4.935179,0,2.337971,-2.337971,5.537704,39.55494,0.1578062,2.44318,0,0,4.935179
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.09126501,0.09126501,0,-1,0,0.09126501,0,0,1.387779E-17,0,0,0.09606843,0.09126501,0,0,8.920074,2.597208,0,0.09606843,-0.09606843,5.436439,38.83162,0.1578062,0.1003915,0,0,2.597208
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.8616202,0.8616202,0,-1,0,0.8616202,0,0,1.110223E-16,0,0,0.9069686,0.8616202,0,0,9.026816,2.50114,0,0.9069686,-0.9069686,4.48041,32.00286,0.1578062,0.9477822,0,0,2.50114
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.007822967,0.007822967,0,-1,0,0.007822967,0,0,1.734723E-18,0,0,0.008234702,0.007822967,0,0,10.03456,1.594171,0,0.008234702,-0.008234702,4.471729,31.94086,0.1578062,0.008605264,0,0,1.594171
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1269739,0.1269739,0,-1,0,0.1269739,0,0,0,0,0,0.1336567,0.1269739,0,0,10.04371,1.585936,0,0.1336567,-0.1336567,4.330843,30.93453,0.1578062,0.1396713,0,0,1.585936
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1881732,0.1881732,0,-1,0,0.1881732,0,0,0,0,0,0.1980771,0.1881732,0,0,10.19222,1.45228,0,0.1980771,-0.1980771,4.122051,29.44316,0.1578062,0.2069906,0,0,1.45228
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.2185517,0.2185517,0,-1,0,0.2185517,0,0,2.775558E-17,0,0,0.2300544,0.2185517,0,0,10.4123,1.254203,0,0.2300544,-0.2300544,3.879553,27.71103,0.1578062,0.2404069,0,0,1.254203
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.4860205,0.4860205,0,-1,0,0.4860205,0,0,1.110223E-16,0,0,0.5116006,0.4860205,0,0,10.66792,1.024148,0,0.5116006,-0.5116006,3.340278,23.85908,0.1578062,0.5346226,0,0,1.024148
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.2431664,0.2431664,0,0,0,0.2431664,0,0,2.775558E-17,0,0,0.2559646,0.2431664,0,0,11.23636,0.5125476,0,0.2559646,-0.2559646,3.070468,21.93187,0.1578062,0.267483,0,0,0.5125476
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.3631934,0.3631934,3.868457,0,1.221089,0.3631934,17.17615,0,0,0,0.06238265,0,0,3.505263,3.33,11.52077,0.256583,3.392383,0,3.392383,6.288764,44.91966,0.1579209,0.3995128,0.04990612,5,0.3189657
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,2.419062,2.419062,5,0,1.53,2.419062,25.70569,0,0,0,0.6218367,0,0,2.580938,2.451891,8.128386,3.309727,3.073728,0,3.073728,9.204759,65.74815,0.1581317,2.660968,0.4974693,5,3.931564
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,1.393353,1.393353,4.690472,0,1.445499,1.393353,107.1345,0,0,0,1.492761,0,0,3.297119,3.132263,5.054657,6.076082,4.625024,0,4.625024,13.59244,97.08868,0.1582695,1.532688,1.194209,5,7.568843
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.1195077,0.1195077,0,-1,0,0.1195077,1617.05,1.377069,0,0,1.9325,0.1257976,0.1195077,0,0,0.4296333,10.2386,0.4296333,0,0.4296333,14.00003,100,0.1582395,0.1314585,1.546,0,12.1711
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,-1,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582395,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.1690966,0.1690966,0,-1,0,0.1690966,1362.336,2.125668,0,0,2.303665,0.1779965,0.1690966,0,0,0,10.62527,0,0,0,14.00003,100,0.1582395,0.1860063,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,2.318017,2.318017,0,-1,0,2.318017,115.0007,0.2257181,0,0,2.665737,2.440018,2.318017,0,0,0,10.62527,0,0,0,14.00003,100,0.1582395,2.549819,2.132589,0,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,-1,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582395,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,0.7349813,0.7349813,0,-1,0,0.7349813,319.1477,1.572011,0,0,2.345676,0.7736645,0.7349813,0,0,0,10.62527,0,0,0,14.00003,100,0.1582395,0.8084794,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.1922208,0.1922208,0,-1,0,0.1922208,286.5298,0.3484322,0,0,0.5507699,0.2023377,0.1922208,0,0,0,10.62527,0,0,0,14.00003,100,0.1582395,0.2114429,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,1.315767,1.315767,0,-1,0,1.315767,95.00518,0,0,0,1.250046,1.385017,1.315767,0,0,0,10.62527,0,0.134971,-0.134971,13.85776,98.98377,0.1582395,1.447343,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,-1,0,0,0,0.2330153,0,0,0.3829832,0,0,0,0,0.1499678,10.4903,0.1499678,0,0.1499678,14.00003,100,0.158229,0,0.3063865,0,10.87329
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,1.09277,1.09277,0,-1,0,1.09277,19.70047,0,2.220446E-16,0,0.2152808,1.150284,1.09277,0,0,0,10.62527,0,0.935003,-0.935003,13.01445,92.96016,0.158229,1.202047,0.1722246,0,10.84056
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.9806069,0.9806069,0,-1,0,0.9806069,0,0,2.220446E-16,0,0,1.032218,0.9806069,0,0,1.038892,9.690271,0,1.032218,-1.032218,11.9264,85.18837,0.158229,1.078668,0,0,9.690271
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,5.255977,3.33,0,-1,0,3.33,0,0,1.925977,2.451575,0,3.505263,3.33,0,0,2.185801,8.658053,0,3.505263,-3.505263,8.231524,58.79648,0.158229,5.781575,0,0,8.658053
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.8143966,0.8143966,0,-1,0,0.8143966,0,0,0,0,0,0.8572595,0.8143966,0,0,6.080538,5.15279,0,0.8572595,-0.8572595,7.327892,52.34198,0.158229,0.8958362,0,0,5.15279
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.156526,0.156526,0,-1,0,0.156526,0,0,0,0,0,0.1647643,0.156526,0,0,7.033048,4.295531,0,0.1647643,-0.1647643,7.154216,51.10144,0.158229,0.1721786,0,0,4.295531
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.2127389,0.2127389,0,-1,0,0.2127389,0,0,0,0,0,0.2239357,0.2127389,0,0,7.21612,4.130766,0,0.2239357,-0.2239357,6.918167,49.41538,0.158229,0.2340128,0,0,4.130766
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.6880041,0.6880041,0,-1,0,0.6880041,0,0,1.110223E-16,0,0,0.7242149,0.6880041,0,0,7.464937,3.906831,0,0.7242149,-0.7242149,6.154777,43.96261,0.158229,0.7568045,0,0,3.906831
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.7158737,0.7158737,0,-1,0,0.7158737,0,0,1.110223E-16,0,0,0.7535512,0.7158737,0,0,8.26962,3.182616,0,0.7535512,-0.7535512,5.360465,38.28896,0.158229,0.787461,0,0,3.182616
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.6219237,0.6219237,0,-1,0,0.6219237,0,0,0,0,0,0.6546566,0.6219237,0,0,9.106899,2.429065,0,0.6546566,-0.6546566,4.670396,33.35991,0.158229,0.6841161,0,0,2.429065
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.4259358,0.4259358,0,-1,0,0.4259358,0,0,5.551115E-17,0,0,0.4483535,0.4259358,0,0,9.834295,1.774408,0,0.4483535,-0.4483535,4.19779,29.98415,0.158229,0.4685294,0,0,1.774408
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.4844066,0.4844066,0,-1,0,0.4844066,0,0,1.110223E-16,0,0,0.5099017,0.4844066,0,0,10.33247,1.326055,0,0.5099017,-0.5099017,3.660306,26.14499,0.158229,0.5328473,0,0,1.326055
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.89902,0.8161528,0,0,0,3.660306,26.14499,0.158229,0,0,0,0.8161528
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.03579891,0.03579891,0,0,0,0.03579891,85.80801,0,0,0,0.03071834,0.03768307,0.03579891,0,0,10.89902,0.8161528,0,0.00696473,-0.00696473,3.652965,26.09255,0.158229,0.03937881,0.02457467,0,0.8468711
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,1.023852,1.023852,4.529115,0,1.401448,1.023852,24.77184,0,0,0,0.2536269,0,0,3.505263,3.33,10.90676,0.8091881,3.583627,0,3.583627,7.052692,50.37627,0.1584174,1.126237,0.2029015,5,1.062815
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,0.9976767,0.9976767,4.50294,0,1.394303,0.9976767,71.62588,0,0,0,0.7145947,0,0,3.505263,3.33,7.323135,4.034452,4.044595,0,4.044595,10.88973,77.78364,0.1585695,1.097444,0.5716758,5,4.749047
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,3.033712,3.033712,0,-1,0,3.033712,41.25237,0,0,0.007082883,1.251478,3.193381,3.033712,0,0,3.278541,7.674588,0,1.941903,-1.941903,8.842786,63.16263,0.1585695,3.337083,1.001182,0,8.926065
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,1.620551,1.620551,0,-1,0,1.620551,90.70135,0,0,0,1.469861,1.705843,1.620551,0,0,5.436211,5.732685,0,0.2359815,-0.2359815,8.59404,61.38588,0.1585695,1.782606,1.175889,0,7.202546
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,1.210043,1.210043,0,-1,0,1.210043,168.8704,0,0,0,2.043404,1.273729,1.210043,0,0,5.698412,5.496703,0.7696748,0,0.7696748,9.324217,66.60142,0.1585159,1.331047,1.634723,0,7.540107
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,2.476392,2.476392,0,-1,0,2.476392,70.10189,0,0,0,1.735998,2.606728,2.476392,0,0,4.928737,6.189411,0,0.8707307,-0.8707307,8.406386,60.0455,0.1585159,2.724031,1.388798,0,7.925408
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,0.4751987,0.4751987,0,-1,0,0.4751987,579.4496,0,0,0,2.753537,0.5002092,0.4751987,0,0,5.896216,5.31868,2.253328,0,2.253328,10.54408,75.31471,0.158359,0.5227185,2.20283,0,8.072217
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,2.519069,2.519069,0,-1,0,2.519069,57.81829,0,0,0,1.456482,2.651651,2.519069,0,0,3.642888,7.346675,0,1.195169,-1.195169,9.284263,66.31602,0.158359,2.770976,1.165186,0,8.803157
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,1.044993,1.044993,0,-1,0,1.044993,59.68301,0,0,0,0.623683,1.099992,1.044993,0,0,4.970854,6.151506,0,0.4763092,-0.4763092,8.782188,62.72979,0.158359,1.149492,0.4989464,0,6.775189
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,1.330129,1.330129,0,-1,0,1.330129,7.262929,0,2.220446E-16,0,0.09660631,1.400136,1.330129,0,0,5.500086,5.675197,0,1.303529,-1.303529,7.408148,52.91524,0.158359,1.463142,0.07728505,0,5.771803
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,2.691235,2.691235,0,-1,0,2.691235,17.52452,0,4.440892E-16,0,0.4716258,2.832879,2.691235,0,0,6.948452,4.371667,0,2.361253,-2.361253,4.919169,35.13685,0.158359,2.960358,0.3773007,0,4.843293
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,1.126052,1.126052,0,-1,0,1.126052,15.19869,2.220446E-16,0,0,0.1711452,1.185318,1.126052,0,0,9.572066,2.010415,0,1.014173,-1.014173,3.850137,27.50092,0.158359,1.238658,0.1369161,0,2.18156
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,3.578776,0.9464297,0,-1,0,0.9464297,0,0,2.632346,2.990224,0,0.9962417,0.9464297,0,0,10.69893,0.9962417,0,0.9962417,-0.9962417,2.800006,20,0.158359,3.936653,0,0,0.9962417
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,1.187058,0,0,-1,0,0,0,0,1.187058,1.305764,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,1.305764,0,0,0
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,6.415537,0,0,-1,0,0,0,0,6.415537,7.057091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,7.057091,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.8782669,0,0,-1,0,0,0,0,0.8782669,0.9660935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,0.9660935,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.5404969,0,0,-1,0,0,0,0,0.5404969,0.5945466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,0.5945466,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.02128766,0,0,-1,0,0,0,0,0.02128766,0.02341643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,0.02341643,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.8096111,0,0,-1,0,0,0,0,0.8096111,0.8905722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,0.8905722,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.5282889,0,0,-1,0,0,0,0,0.5282889,0.5811177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,0.5811177,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.6473196,0,0,-1,0,0,0,0,0.6473196,0.7120516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,0.7120516,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.5256279,0,0,-1,0,0,0,0,0.5256279,0.5781907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158359,0.5781907,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.6024787,0.6024787,4.107742,0,1.286414,0.6024787,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1585079,0.6627266,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,0.6330711,0.6330711,4.138334,0,1.294765,0.6330711,9.138312,0,0,0,0.05785201,0,0,3.505263,3.33,8.475861,2.997,3.387852,0,3.387852,9.17312,65.52215,0.1586564,0.6963782,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,1.442797,1.442797,4.720348,0,1.453655,1.442797,45.69726,0,0,0,0.6593187,0,0,3.277551,3.113674,5.088008,6.046067,3.772992,0,3.772992,12.75249,91.08907,0.1588549,1.587077,0.527455,5,6.705386
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,0.8994123,0.8994123,0,0,0,0.8994123,137.9134,0,0,0,1.24041,0.9467497,0.8994123,0,0,1.315016,9.44176,0.2936604,0,0.2936604,13.03109,93.07899,0.1588345,0.9893535,0.9923281,0,10.68217
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0.9829356,0,0,2.004291,0,0,0,0,1.021356,9.706055,1.021356,0,1.021356,14.00003,100,0.1587636,0,1.603433,0,11.71035
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,1.678886,1.678886,0,-1,0,1.678886,117.4543,0.204676,0,0,1.971924,1.767248,1.678886,0,0,0,10.62527,0,0,0,14.00003,100,0.1587636,1.846774,1.577539,0,12.5972
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,1.919691,1.919691,0,-1,0,1.919691,100.6967,0,2.220446E-16,0,1.933065,2.020727,1.919691,0,0,0,10.62527,0,0.08766235,-0.08766235,13.90762,99.33997,0.1587636,2.11166,1.546452,0,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.4311529,0.4311529,0,-1,0,0.4311529,500.1786,1.605287,0,0,2.156534,0.4538451,0.4311529,0,0,0.09740261,10.53761,0.09740261,0,0.09740261,14.00003,100,0.1587569,0.4742681,1.725227,0,12.69415
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,-1,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1587569,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,1.530545,1.530545,0,-1,0,1.530545,131.252,0.3977707,0,0,2.008871,1.6111,1.530545,0,0,0,10.62527,0,0,0,14.00003,100,0.1587569,1.683599,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,1.184591,1.184591,0,-1,0,1.184591,69.42197,0,0,0,0.8223665,1.246938,1.184591,0,0,0,10.62527,0,0.4245716,-0.4245716,13.55249,96.80331,0.1587569,1.30305,0.6578932,0,11.44764
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.1255427,0.1255427,0,-1,0,0.1255427,668.9882,0.2359693,0,0,0.8398657,0.1321502,0.1255427,0,0,0.4717462,10.2007,0.4717462,0,0.4717462,14.00003,100,0.1587242,0.1380969,0.6718925,0,11.04057
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,1.300875,1.300875,0,-1,0,1.300875,36.22572,0,2.220446E-16,0,0.4712512,1.369342,1.300875,0,0,0,10.62527,0,0.8980907,-0.8980907,13.05336,93.23808,0.1587242,1.430962,0.377001,0,11.09653
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,4.191855,3.33,0,-1,0,3.33,5.960489,0,0.8618549,1.28104,0.1984843,3.505263,3.33,0,0,0.9978785,9.727183,0,3.306779,-3.306779,9.567706,68.34062,0.1587242,4.61104,0.1587874,0,9.925668
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,3.252882,3.252882,0,-1,0,3.252882,0,0,4.440892E-16,0.2481699,0,3.424086,3.252882,0,0,4.672077,6.420404,0,3.424086,-3.424086,5.958403,42.55993,0.1587242,3.57817,0,0,6.420404
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.779026,2.779026,0,-1,0,2.779026,0,0,4.440892E-16,0.2104262,0,2.925291,2.779026,0,0,8.476618,2.996319,0,2.925291,-2.925291,2.874876,20.53478,0.1587242,3.056929,0,0,2.996319
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.367089,0.06747644,0,-1,0,0.06747644,0,0,1.299612,1.436321,0,0.07102784,0.06747644,0,0,11.72694,0.07102784,0,0.07102784,-0.07102784,2.800006,20,0.1587242,1.503797,0,0,0.07102784
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587242,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.07513832,0,0,-1,0,0,0,0,0.07513832,0.08265215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587242,0.08265215,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.6517392,0,0,-1,0,0,0,0,0.6517392,0.7169131,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587242,0.7169131,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.7384694,0,0,-1,0,0,0,0,0.7384694,0.8123163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587242,0.8123163,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.3072433,0,0,-1,0,0,0,0,0.3072433,0.3379677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587242,0.3379677,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.06568972,0,0,-1,0,0,0,0,0.06568972,0.07225869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587242,0.07225869,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1694618,0,0,-1,0,0,0,0,0.1694618,0.186408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587242,0.186408,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.04486251,0.04486251,3.550126,0,1.134184,0.04486251,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1587979,0.04934876,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.435894,0.435894,3.941157,0,1.240936,0.435894,5.268622,4.440892E-16,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.1589216,0.4794835,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,1.30217,1.30217,4.588909,0,1.417772,1.30217,49.78545,0,0,0,0.6482914,0,0,3.286739,3.122402,5.122895,6.014669,3.770693,0,3.770693,12.71722,90.83708,0.1591014,1.432387,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,1.50331,1.50331,0,0,0,1.50331,111.3377,0,0,0,1.673751,1.582432,1.50331,0,0,1.352202,9.408293,0.09131858,0,0.09131858,12.80385,91.45589,0.1590951,1.653641,1.339,0,11.08204
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,1.455963,1.455963,0,-1,0,1.455963,167.625,0,0,0,2.440559,1.532593,1.455963,0,0,1.260883,9.490479,0.9079658,0,0.9079658,13.66522,97.60853,0.1590323,1.60156,1.952447,0,11.93104
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,0.5864278,0.5864278,0,-1,0,0.5864278,499.5619,1.95936,0,0,2.929569,0.6172924,0.5864278,0,0,0.3529172,10.30765,0.3529172,0,0.3529172,14.00003,100,0.1590079,0.6450706,2.343656,0,13.23722
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,0.5706161,0.5706161,0,-1,0,0.5706161,672.9375,3.239241,0,0,3.83989,0.6006485,0.5706161,0,0,0,10.62527,0,0,0,14.00003,100,0.1590079,0.6276777,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,-1,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1590079,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,0.9923937,0.9923937,0,-1,0,0.9923937,359.4638,2.522671,0,0,3.567296,1.044625,0.9923937,0,0,0,10.62527,0,0,0,14.00003,100,0.1590079,1.091633,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1590079,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,1.763215,1.763215,0,-1,0,1.763215,147.4111,0.7431585,0,0,2.599174,1.856015,1.763215,0,0,0,10.62527,0,0,0,14.00003,100,0.1590079,1.939536,2.079339,0,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,1.525123,1.525123,0,-1,0,1.525123,75.04176,0,0,0,1.144479,1.605393,1.525123,0,0,0,10.62527,0,0.4609135,-0.4609135,13.51418,96.52968,0.1590079,1.677635,0.9155832,0,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,2.644193,2.644193,0,-1,0,2.644193,35.75072,0,4.440892E-16,0,0.945318,2.783361,2.644193,0,0,0.5121261,10.16436,0,1.838043,-1.838043,11.57672,82.69066,0.1590079,2.908612,0.7562544,0,11.10968
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,2.490307,2.490307,0,-1,0,2.490307,8.61766,0,4.440892E-16,0,0.2146062,2.621376,2.490307,0,0,2.554396,8.326318,0,2.40677,-2.40677,9.039758,64.56956,0.1590079,2.739338,0.171685,0,8.540924
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.996704,2.996704,0,-1,0,2.996704,0,0,0,0,0,3.154426,2.996704,0,0,5.228584,5.919548,0,3.154426,-3.154426,5.714701,40.81921,0.1590079,3.296375,0,0,5.919548
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,3.187438,2.626866,0,-1,0,2.626866,0,0,0.5605711,0.8793148,0,2.765122,2.626866,0,0,8.733502,2.765122,0,2.765122,-2.765122,2.800006,20,0.1590079,3.506181,0,0,2.765122
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,3.837281,0,0,-1,0,0,0,0,3.837281,4.22101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590079,4.22101,0,0,0
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.09904025,0,0,-1,0,0,0,0,0.09904025,0.1089443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590079,0.1089443,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1534154,0,0,-1,0,0,0,0,0.1534154,0.1687569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590079,0.1687569,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1463081,0,0,-1,0,0,0,0,0.1463081,0.1609389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590079,0.1609389,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.7136377,0,0,-1,0,0,0,0,0.7136377,0.7850015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590079,0.7850015,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.3179694,0,0,-1,0,0,0,0,0.3179694,0.3497663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590079,0.3497663,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.356611,0,0,-1,0,0,0,0,0.356611,0.3922721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590079,0.3922721,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1330972,0,0,-1,0,0,0,0,0.1330972,0.1464069,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590079,0.1464069,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.6374897,0.6374897,4.142753,0,1.295972,0.6374897,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1591589,0.7012386,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.3809304,0.3809304,3.886194,0,1.225931,0.3809304,13.11687,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.1592723,0.4190234,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,2.145442,2.145442,4.96796,0,1.521253,2.145442,27.6966,0,0,0,0.5942144,0,0,2.822519,2.681393,5.095894,6.03897,3.275607,0,3.275607,12.27315,87.6652,0.1594911,2.359986,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,0.5864087,0.5864087,0,0,0,0.5864087,277.1664,0,0,0,1.625328,0.6172724,0.5864087,0,0,1.820287,8.987016,1.008055,0,1.008055,13.22948,94.49608,0.1594215,0.6450496,1.300262,0,10.61234
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,0.9613604,0.9613604,0,-1,0,0.9613604,295.5304,1.016922,0,0,2.841112,1.011958,0.9613604,0,0,0.8122316,9.894266,0.8122316,0,0.8122316,14.00003,100,0.1593656,1.057496,2.272889,0,12.73538
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,-1,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593656,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,-1,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593656,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,1.976028,1.976028,0,-1,0,1.976028,100.7351,0,0,0,1.990553,2.080029,1.976028,0,0,0,10.62527,0,0.08947651,-0.08947651,13.90571,99.32631,0.1593656,2.173631,1.592442,0,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,-1,0,0,0,1.874236,0,0,1.973654,0,0,0,0,0.09941835,10.5358,0.09941835,0,0.09941835,14.00003,100,0.1593587,0,1.578923,0,12.50945
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.1365511,0.1365511,0,-1,0,0.1365511,1140.296,1.413349,0,0,1.557087,0.143738,0.1365511,0,0,0,10.62527,0,0,0,14.00003,100,0.1593587,0.1502062,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,1.128626,1.128626,0,-1,0,1.128626,134.7974,0.3333312,0,0,1.521358,1.188027,1.128626,0,0,0,10.62527,0,0,0,14.00003,100,0.1593587,1.241488,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,2.710578,2.710578,0,-1,0,2.710578,25.09809,0,0,0,0.6803034,2.85324,2.710578,0,0,0,10.62527,0,2.172937,-2.172937,11.70955,83.63948,0.1593587,2.981636,0.5442427,0,11.30558
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,1.728802,1.728802,0,-1,0,1.728802,26.84867,0,0,0,0.4641602,1.819791,1.728802,0,0,2.414375,8.452337,0,1.355631,-1.355631,10.28059,73.43264,0.1593587,1.901682,0.3713282,0,8.916497
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,3.97917,3.33,0,-1,0,3.33,5.663855,0,0.6491698,1.047087,0.1886064,3.505263,3.33,0,0,3.920631,7.096706,0,3.316657,-3.316657,6.784527,48.46081,0.1593587,4.377087,0.1508851,0,7.285312
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.574301,1.574301,0,-1,0,1.574301,0,0,2.220446E-16,0,0,1.657159,1.574301,0,0,7.605805,3.780049,0,1.657159,-1.657159,5.037728,35.9837,0.1593587,1.731731,0,0,3.780049
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.447094,2.12289,0,0,0,5.037728,35.9837,0.1593587,0,0,0,2.12289
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,2.489691,2.016745,0,-1,0,2.016745,0,0,0.4729452,0.7219142,0,2.12289,2.016745,0,0,9.447094,2.12289,0,2.12289,-2.12289,2.800006,20,0.1593587,2.73866,0,0,2.12289
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.4268203,0,0,-1,0,0,0,0,0.4268203,0.4695024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593587,0.4695024,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.05696565,0,0,-1,0,0,0,0,0.05696565,0.06266222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593587,0.06266222,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.4174203,0,0,-1,0,0,0,0,0.4174203,0.4591624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593587,0.4591624,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.2731951,0,0,-1,0,0,0,0,0.2731951,0.3005145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593587,0.3005145,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.5410845,0,0,-1,0,0,0,0,0.5410845,0.5951929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593587,0.5951929,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.9530863,0,0,-1,0,0,0,0,0.9530863,1.048395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593587,1.048395,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.3370051,0,0,-1,0,0,0,0,0.3370051,0.3707056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593587,0.3707056,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593587,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.1009963,0.1009963,3.60626,0,1.149509,0.1009963,41.22322,0,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.1594353,0.111096,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,1.407939,1.407939,4.724648,0,1.454829,1.407939,33.90138,0,0,0,0.4773107,0,0,3.31671,3.150875,8.434226,3.034471,3.628185,0,3.628185,9.440618,67.43285,0.1596403,1.548732,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.1592074,0.1592074,3.664471,0,1.165401,0.1592074,313.4636,0,0,0,0.4990572,0,0,3.505263,3.33,4.806041,6.299837,3.829057,0,3.829057,13.07318,93.37967,0.1596924,0.1751281,0.3992458,5,6.798894
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,3.18402,3.18402,0,-1,0,3.18402,23.75847,0,0,0.1724216,0.7564743,3.3516,3.18402,0,0,0.9769838,9.745989,0,2.595125,-2.595125,10.33768,73.84041,0.1596924,3.502422,0.6051794,0,10.50246
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,1.920859,1.920859,0,-1,0,1.920859,57.57696,0,0,0,1.105972,2.021957,1.920859,0,0,3.860456,7.150864,0,0.9159846,-0.9159846,9.372145,66.94376,0.1596924,2.112945,0.8847777,0,8.256836
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,0,-1,0,0,0,0,0,0,0.4726428,0,0,0,0,4.878217,6.234879,0.4726428,0,0.4726428,9.820533,70.14652,0.1596599,0,0.3781142,0,6.707521
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,1.647156,1.647156,0,-1,0,1.647156,70.56245,0,0,0,1.162274,1.733849,1.647156,0,0,4.405574,6.660257,0,0.571575,-0.571575,9.21804,65.84301,0.1596599,1.811872,0.929819,0,7.822531
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,2.365181,2.365181,0,-1,0,2.365181,46.60631,0,4.440892E-16,0,1.102324,2.489664,2.365181,0,0,5.040658,6.088682,0,1.387341,-1.387341,7.755655,55.39742,0.1596599,2.601699,0.8818588,0,7.191006
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,0,0,0,2.095411,0,0,0,0,6.582147,4.701342,2.095411,0,2.095411,9.743536,69.59655,0.1595161,0,1.676329,0,6.796753
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.3414084,0.3414084,0,-1,0,0.3414084,451.1417,0,0,0,1.540236,0.3593773,0.3414084,0,0,4.486736,6.587212,1.180858,0,1.180858,10.8638,77.5984,0.1594352,0.3755492,1.232189,0,8.127447
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,-1,0,0,0,0,0,0,0.3131588,0,0,0,0,3.305878,7.649984,0.3131588,0,0.3131588,11.16089,79.72045,0.1594137,0,0.250527,0,7.963143
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,-1,0,0,0,0,0,0,0.5139373,0,0,0,0,2.992719,7.931827,0.5139373,0,0.5139373,11.64845,83.20304,0.1593785,0,0.4111499,0,8.445765
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,2.202647,2.202647,0,-1,0,2.202647,9.738364,0,4.440892E-16,0,0.2145018,2.318576,2.202647,0,0,2.478782,8.394371,0,2.104074,-2.104074,9.43056,67.36102,0.1593785,2.422912,0.1716014,0,8.608872
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.9026915,0.9026915,0,-1,0,0.9026915,0,0,1.110223E-16,0,0,0.9502015,0.9026915,0,0,4.816642,6.290297,0,0.9502015,-0.9502015,8.42896,60.20674,0.1593785,0.9929606,0,0,6.290297
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,3.355825,3.33,0,-1,0,3.33,0,0,0.02582523,0.3614078,0,3.505263,3.33,0,0,5.872421,5.340095,0,3.505263,-3.505263,4.734088,33.81485,0.1593785,3.691408,0,0,5.340095
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,3.21728,1.74309,0,-1,0,1.74309,0,0,1.474189,1.795917,0,1.834832,1.74309,0,0,9.767158,1.834832,0,1.834832,-1.834832,2.800006,20,0.1593785,3.539008,0,0,1.834832
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.259573,0,0,-1,0,0,0,0,0.259573,0.2855303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593785,0.2855303,0,0,0
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.7214799,0,0,-1,0,0,0,0,0.7214799,0.7936279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593785,0.7936279,0,0,0
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.9309305,0,0,-1,0,0,0,0,0.9309305,1.024024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593785,1.024024,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1998376,0,0,-1,0,0,0,0,0.1998376,0.2198213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593785,0.2198213,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.15175,0,0,-1,0,0,0,0,0.15175,0.166925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593785,0.166925,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.5834034,0,0,-1,0,0,0,0,0.5834034,0.6417437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593785,0.6417437,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593785,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.2395169,0.2395169,3.74478,0,1.187325,0.2395169,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1594755,0.2634686,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.1557181,0.1557181,3.660981,0,1.164448,0.1557181,10.22762,4.440892E-16,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.1595601,0.1712899,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,1.637372,1.637372,4.872413,0,1.495169,1.637372,17.33116,0,0,0,0.2837756,0,0,3.235041,3.073289,5.129934,6.008334,3.357065,0,3.357065,12.31814,87.98651,0.1597857,1.801109,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,4.149701,4.149701,5,0,1.53,4.149701,11.56674,0,0,0,0.4799851,0,0,0.8502986,0.8077837,1.772869,9.029692,1.287769,0,1.287769,13.53982,96.71281,0.1598671,4.564672,0.3839881,5,9.509677
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.3478522,0.3478522,0,-1,0,0.3478522,223.7235,0,0,0,0.778227,0.3661602,0.3478522,0,0,0.4851004,10.18868,0.4120668,0,0.4120668,13.93074,99.5051,0.1598389,0.3826374,0.6225816,0,10.96691
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,-1,0,0,0,0.5194395,0,0,0.592473,0,0,0,0,0.07303356,10.55954,0.07303356,0,0.07303356,14.00003,100,0.1598339,0,0.4739784,0,11.15202
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,1.242093,1.242093,0,-1,0,1.242093,34.91921,0,0,0,0.4337291,1.307467,1.242093,0,0,0,10.62527,0,0.8737374,-0.8737374,13.07903,93.42144,0.1598339,1.366302,0.3469833,0,11.059
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,1.801467,1.801467,0,-1,0,1.801467,21.16561,0,2.220446E-16,0,0.3812913,1.896281,1.801467,0,0,0.9708194,9.751536,0,1.514989,-1.514989,11.48209,82.01476,0.1598339,1.981613,0.3050331,0,10.13283
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,2.102681,2.102681,0,-1,0,2.102681,41.36343,0,0,0,0.8697408,2.213348,2.102681,0,0,2.654141,8.236547,0,1.343607,-1.343607,10.0658,71.89845,0.1598339,2.312949,0.6957927,0,9.106288
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,2.332543,2.332543,0,-1,0,2.332543,21.7191,0,4.440892E-16,0,0.5066074,2.455308,2.332543,0,0,4.147038,6.89294,0,1.948701,-1.948701,8.011691,57.22625,0.1598339,2.565797,0.405286,0,7.399548
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,-1,0,0,0,0,0,0,0.5765764,0,0,0,0,6.312261,4.944239,0.5765764,0,0.5765764,8.55868,61.1333,0.1597946,0,0.4612611,0,5.520815
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,0.8246822,0.8246822,0,-1,0,0.8246822,38.30392,0,0,0,0.3158856,0.8680865,0.8246822,0,0,5.735685,5.463158,0,0.5522009,-0.5522009,7.976609,56.97566,0.1597946,0.9071504,0.2527085,0,5.779044
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,2.648619,2.648619,0,-1,0,2.648619,9.450404,0,4.440892E-16,0,0.2503052,2.78802,2.648619,0,0,6.349241,4.910957,0,2.537715,-2.537715,5.301622,37.86865,0.1597946,2.913481,0.2002442,0,5.161262
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,0.615216,0.615216,0,-1,0,0.615216,35.07859,0,1.110223E-16,0,0.2158091,0.6475958,0.615216,0,0,9.168925,2.373242,0,0.4317867,-0.4317867,4.846479,34.61764,0.1597946,0.6767375,0.1726473,0,2.589051
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.176331,0.176331,0,-1,0,0.176331,0,0,2.775558E-17,0,0,0.1856116,0.176331,0,0,9.648688,1.941455,0,0.1856116,-0.1856116,4.650827,33.22013,0.1597946,0.1939641,0,0,1.941455
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.854923,1.755844,0,0,0,4.650827,33.22013,0.1597946,0,0,0,1.755844
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.854923,1.755844,0,0,0,4.650827,33.22013,0.1597946,0,0,0,1.755844
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.854923,1.755844,0,0,0,4.650827,33.22013,0.1597946,0,0,0,1.755844
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.578276,0.578276,0,-1,0,0.578276,0,0,0,0,0,0.6087117,0.578276,0,0,9.854923,1.755844,0,0.6087117,-0.6087117,4.009189,28.637,0.1597946,0.6361037,0,0,1.755844
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.7636511,0.7636511,0,-1,0,0.7636511,0,0,0,0,0,0.8038433,0.7636511,0,0,10.53127,1.147132,0,0.8038433,-0.8038433,3.161864,22.58469,0.1597946,0.8400163,0,0,1.147132
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2580037,0.2580037,0,-1,0,0.2580037,0,0,0,0,0,0.2715828,0.2580037,0,0,11.42443,0.3432885,0,0.2715828,-0.2715828,2.87559,20.53989,0.1597946,0.283804,0,0,0.3432885
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.2859809,0.06812043,0,-1,0,0.06812043,0,0,0.2178605,0.2464586,0,0.07170571,0.06812043,0,0,11.72619,0.07170571,0,0.07170571,-0.07170571,2.800006,20,0.1597946,0.314579,0,0,0.07170571
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.4188992,0,0,-1,0,0,0,0,0.4188992,0.4607891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1597946,0.4607891,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.207513,0,0,-1,0,0,0,0,0.207513,0.2282643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1597946,0.2282643,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1597946,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.1597928,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,1.869268,1.869268,5,0,1.53,1.869268,10.94096,0,0,0,0.2045158,0,0,3.130732,2.974195,11.77924,0.02395977,3.178711,0,3.178711,5.840851,41.72028,0.1600063,2.056195,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,1.865928,1.865928,5,0,1.53,1.865928,12.98797,0,0,0,0.242346,0,0,3.134073,2.977369,8.600528,2.884799,3.219715,0,3.219715,8.895341,63.53802,0.1602216,2.05252,0.1938768,5,3.127146
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,2.058672,2.058672,0,-1,0,2.058672,21.87858,0,4.440892E-16,0,0.4504082,2.167023,2.058672,0,0,5.380813,5.782543,0,1.716615,-1.716615,7.08587,50.61326,0.1602216,2.264539,0.3603266,0,6.232951
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,3.040314,3.040314,0,-1,0,3.040314,8.303554,0,4.440892E-16,0.01434568,0.2524541,3.200331,3.040314,0,0,7.288162,4.065928,0,2.947877,-2.947877,3.978535,28.41805,0.1602216,3.344346,0.2019633,0,4.318382
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,0,-1,0,0,0,0,0,0,0.1610976,0,0,0,0,10.56358,1.118051,0.1610976,0,0.1610976,4.131366,29.5097,0.1602106,0,0.1288781,0,1.279149
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,2.209266,1.484395,0,-1,0,1.484395,20.17533,0,0.724871,1.173404,0.2994816,1.562521,1.484395,0,0,10.40248,1.263039,0,1.263039,-1.263039,2.800006,20,0.1602106,2.430192,0.2395853,0,1.562521
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,0,-1,0,0,0,0,0,0,0.5496987,0,0,0,0,11.80586,0,0.5496987,0,0.5496987,3.321496,23.72492,0.1601731,0,0.4397589,0,0.5496987
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,0.8439433,0.8439433,0,-1,0,0.8439433,77.4578,0,1.110223E-16,0.3341423,0.6536999,0.8883614,0.8439433,0,0,11.25616,0.4947288,0,0.2346615,-0.2346615,3.074141,21.9581,0.1601731,0.9283376,0.5229599,0,1.148429
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,1.179111,0.5631999,0,-1,0,0.5631999,59.08642,0,0.6159114,0.9867313,0.3327746,0.592842,0.5631999,0,0,11.5169,0.2600673,0,0.2600673,-0.2600673,2.800006,20,0.1601731,1.297022,0.2662197,0,0.592842
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,3.027233,0.2818012,0,-1,0,0.2818012,105.2632,0,2.745432,3.273596,0.2966329,0.2966329,0.2818012,0,0,11.80586,0,0,0,0,2.800006,20,0.1601731,3.329956,0.2373063,0,0.2966329
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,0,-1,0,0,0,0,0,0,0.2669577,0,0,0,0,11.80586,0,0.2669577,0,0.2669577,3.053264,21.80898,0.1601549,0,0.2135661,0,0.2669577
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,2.784332,0.4249737,0,-1,0,0.4249737,48.72744,0,2.359358,2.795171,0.2070788,0.4473407,0.4249737,0,0,11.5389,0.2402619,0,0.2402619,-0.2402619,2.800006,20,0.1601549,3.062765,0.165663,0,0.4473407
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,5.471735,0,0,-1,0,0,0,0,5.471735,6.018908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,6.018908,0,0,0
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.7882919,0,0,-1,0,0,0,0,0.7882919,0.8671211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,0.8671211,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,2.258155,0,0,-1,0,0,0,0,2.258155,2.48397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,2.48397,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.2397214,0,0,-1,0,0,0,0,0.2397214,0.2636935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,0.2636935,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.5018117,0,0,-1,0,0,0,0,0.5018117,0.5519929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,0.5519929,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.5442004,0,0,-1,0,0,0,0,0.5442004,0.5986205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,0.5986205,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2714874,0,0,-1,0,0,0,0,0.2714874,0.2986361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,0.2986361,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.6411194,0,0,-1,0,0,0,0,0.6411194,0.7052313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,0.7052313,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.278107,0,0,-1,0,0,0,0,0.278107,0.3059178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,0.3059178,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601549,0,0,0,0
