Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.108809,0.108809,3.614072,0,1.151642,0.108809,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1602331,0.1196899,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,0.6998374,0.6998374,4.205101,0,1.312992,0.6998374,0.7343301,0,0,0,0.005139117,0,0,3.505263,3.33,8.475861,2.997,3.335139,0,3.335139,9.123112,65.16496,0.1603868,0.7698212,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,2.932642,2.932642,5,0,1.53,2.932642,4.056741,0,0,0,0.1189697,0,0,2.067358,1.963991,5.140721,5.998625,2.08296,0,2.08296,11.09918,79.27971,0.1605256,3.225906,0.09517574,5,6.117595
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,2.735387,2.735387,5,0,1.53,2.735387,6.353585,0,0,0,0.1737951,0,0,2.264613,2.151382,3.057761,7.87329,2.325177,0,2.325177,13.30504,95.0358,0.1606798,3.008926,0.1390361,5,8.047085
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,2.115542,2.115542,0,-1,0,2.115542,22.33788,0,4.440892E-16,0,0.4725671,2.226886,2.115542,0,0,0.7325834,9.965949,0,1.754319,-1.754319,11.45582,81.82715,0.1606798,2.327096,0.3780537,0,10.43852
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,2.752736,2.752736,0,-1,0,2.752736,26.84759,0,0,0,0.7390434,2.897617,2.752736,0,0,2.681827,8.21163,0,2.158574,-2.158574,9.180487,65.57478,0.1606798,3.02801,0.5912347,0,8.950673
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,0,-1,0,0,0,0,0,0,0.7939728,0,0,0,0,5.080242,6.053056,0.7939728,0,0.7939728,9.933716,70.95497,0.1606257,0,0.6351783,0,6.847029
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,2.013572,2.013572,0,-1,0,2.013572,29.7274,0,0,0,0.5985827,2.11955,2.013572,0,0,4.28627,6.767632,0,1.520967,-1.520967,8.330476,59.50328,0.1606257,2.21493,0.4788662,0,7.366214
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,0.6444282,0.6444282,0,-1,0,0.6444282,47.10099,0,0,0,0.303532,0.6783454,0.6444282,0,0,5.976233,5.246665,0,0.3748134,-0.3748134,7.935388,56.68122,0.1606257,0.708871,0.2428256,0,5.550197
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,0.6885037,0.6885037,0,-1,0,0.6885037,15.4966,0,0,0,0.1066947,0.7247407,0.6885037,0,0,6.392693,4.871851,0,0.618046,-0.618046,7.28391,52.02782,0.1606257,0.7573541,0.08535574,0,4.978546
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,-1,0,0,0,0,0,0,0.2777712,0,0,0,0,7.07941,4.253805,0.2777712,0,0.2777712,7.547427,53.91008,0.1606068,0,0.2222169,0,4.531576
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,0.9360339,0.9360339,0,-1,0,0.9360339,16.30538,0,0,0,0.1526239,0.9852989,0.9360339,0,0,6.801639,4.503799,0,0.832675,-0.832675,6.66971,47.64069,0.1606068,1.029637,0.1220991,0,4.656423
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,1.313977,1.313977,0,-1,0,1.313977,7.235466,0,2.220446E-16,0,0.09507234,1.383133,1.313977,0,0,7.726833,3.671124,0,1.288061,-1.288061,5.311975,37.9426,0.1606068,1.445374,0.07605787,0,3.766196
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,-1,0,0,0,0,0,0,0.2137514,0,0,0,0,9.158012,2.383063,0.2137514,0,0.2137514,5.514757,39.39104,0.1605923,0,0.1710011,0,2.596815
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,2.056146,2.056146,0,-1,0,2.056146,0,0,0,0,0,2.164364,2.056146,0,0,8.944261,2.575439,0,2.164364,-2.164364,3.233317,23.09508,0.1605923,2.26176,0,0,2.575439
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34911,0.4110755,0,0,0,3.233317,23.09508,0.1605923,0,0,0,0.4110755
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.923918,0.3905218,0,-1,0,0.3905218,0,0,1.533396,1.725788,0,0.4110755,0.3905218,0,0,11.34911,0.4110755,0,0.4110755,-0.4110755,2.800006,20,0.1605923,2.11631,0,0,0.4110755
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1257144,0,0,-1,0,0,0,0,0.1257144,0.1382859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1605923,0.1382859,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.3288018,0,0,-1,0,0,0,0,0.3288018,0.361682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1605923,0.361682,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.4624476,0,0,-1,0,0,0,0,0.4624476,0.5086924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1605923,0.5086924,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1781308,0,0,-1,0,0,0,0,0.1781308,0.1959438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1605923,0.1959438,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.429296,0,0,-1,0,0,0,0,0.429296,0.4722257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1605923,0.4722257,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.6304505,0,0,-1,0,0,0,0,0.6304505,0.6934956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1605923,0.6934956,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1817543,0,0,-1,0,0,0,0,0.1817543,0.1999297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1605923,0.1999297,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.5294254,0.5294254,4.034688,0,1.26647,0.5294254,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1607234,0.582368,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,0.693691,0.693691,4.198954,0,1.311314,0.693691,8.672926,0,0,0,0.06016331,0,0,3.505263,3.33,8.475861,2.997,3.390163,0,3.390163,9.175312,65.53781,0.1608711,0.7630601,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,0.7352004,0.7352004,4.240464,0,1.322646,0.7352004,96.87347,4.440892E-16,0,0,0.7122142,0,0,3.505263,3.33,5.085697,6.048147,4.042214,0,4.042214,13.01009,92.92905,0.1609794,0.8087204,0.5697713,5,6.760361
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,0.7885152,0.7885152,0,0,0,0.7885152,133.2693,0,0,0,1.050849,0.830016,0.7885152,0,0,1.043483,9.68614,0.2208327,0,0.2208327,13.21959,94.42548,0.1609644,0.8673667,0.8406789,0,10.73699
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,2.167356,2.167356,0,-1,0,2.167356,88.92337,0,4.440892E-16,0,1.927286,2.281428,2.167356,0,0,0.8226501,9.884889,0,0.3541414,-0.3541414,12.8463,91.75907,0.1609644,2.384092,1.541829,0,11.81217
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,2.420086,2.420086,0,-1,0,2.420086,93.12656,0,0,0,2.253743,2.547459,2.420086,0,0,1.216141,9.530747,0,0.2937162,-0.2937162,12.53669,89.54762,0.1609644,2.662095,1.802994,0,11.78449
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,0.6540713,0.6540713,0,-1,0,0.6540713,414.5723,0.4806108,0,0,2.711599,0.6884961,0.6540713,0,0,1.542492,9.237032,1.542492,0,1.542492,14.00003,100,0.1608598,0.7194785,2.169279,0,11.94863
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,1.062718,1.062718,0,-1,0,1.062718,294.0056,2.0058,0,0,3.12445,1.11865,1.062718,0,0,0,10.62527,0,0,0,14.00003,100,0.1608598,1.16899,2.49956,0,13.74972
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,3.024164,3.024164,0,-1,0,3.024164,87.96758,0,0,0,2.660284,3.183331,3.024164,0,0,0,10.62527,0,0.5230466,-0.5230466,13.44869,96.06187,0.1608598,3.326581,2.128227,0,13.28556
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,1.896869,1.896869,0,-1,0,1.896869,121.2641,0,0,0,2.300221,1.996704,1.896869,0,0,0.5811629,10.10223,0.3035175,0,0.3035175,13.73663,98.11859,0.1608392,2.086556,1.840177,0,12.40245
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,1.694319,1.694319,0,-1,0,1.694319,103.9265,0,0,0,1.760846,1.783494,1.694319,0,0,0.2776454,10.37539,0,0.02264798,-0.02264798,13.71276,97.94807,0.1608392,1.863751,1.408677,0,12.13624
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,1.106484,1.106484,0,-1,0,1.106484,75.36517,0,0,0,0.8339037,1.16472,1.106484,0,0,0.3028098,10.35275,0,0.3308165,-0.3308165,13.36405,95.45728,0.1608392,1.217133,0.6671229,0,11.18665
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,1.534545,1.534545,0,-1,0,1.534545,63.96588,0,0,0,0.9815851,1.61531,1.534545,0,0,0.6703838,10.02193,0,0.6337252,-0.6337252,12.69604,90.68583,0.1608392,1.687999,0.7852681,0,11.00351
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,4.188389,3.33,0,-1,0,3.33,6.388514,0,0.8583894,1.277228,0.2127375,3.505263,3.33,0,0,1.374523,9.388204,0,3.292526,-3.292526,9.225414,65.89568,0.1608392,4.607228,0.17019,0,9.600941
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.032885,6.095678,0,0,0,9.225414,65.89568,0.1608392,0,0,0,6.095678
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.952829,1.952829,0,-1,0,1.952829,0,0,2.220446E-16,0,0,2.055609,1.952829,0,0,5.032885,6.095678,0,2.055609,-2.055609,7.058612,50.41856,0.1608392,2.148112,0,0,6.095678
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.643999,1.643999,0,-1,0,1.643999,0,0,2.220446E-16,0,0,1.730525,1.643999,0,0,7.316895,4.040069,0,1.730525,-1.730525,5.234479,37.38906,0.1608392,1.808398,0,0,4.040069
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.4496413,0.4496413,0,-1,0,0.4496413,0,0,5.551115E-17,0,0,0.4733066,0.4496413,0,0,9.2397,2.309544,0,0.4733066,-0.4733066,4.73557,33.82543,0.1608392,0.4946054,0,0,2.309544
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.234246,0.234246,0,-1,0,0.234246,0,0,2.775558E-17,0,0,0.2465748,0.234246,0,0,9.765596,1.836237,0,0.2465748,-0.2465748,4.475657,31.96892,0.1608392,0.2576706,0,0,1.836237
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03957,1.589663,0,0,0,4.475657,31.96892,0.1608392,0,0,0,1.589663
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03957,1.589663,0,0,0,4.475657,31.96892,0.1608392,0,0,0,1.589663
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.03723115,0.03723115,0,-1,0,0.03723115,0,0,6.938894E-18,0,0,0.03919068,0.03723115,0,0,10.03957,1.589663,0,0.03919068,-0.03919068,4.434347,31.67384,0.1608392,0.04095426,0,0,1.589663
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08311,1.550472,0,0,0,4.434347,31.67384,0.1608392,0,0,0,1.550472
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08311,1.550472,0,0,0,4.434347,31.67384,0.1608392,0,0,0,1.550472
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.503783,0.503783,0,0,0,0.503783,0,0,0,0,0,0.5302979,0.503783,0,0,10.08311,1.550472,0,0.5302979,-0.5302979,3.875363,27.68111,0.1608392,0.5541613,0,0,1.550472
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.2393299,0.2393299,0,0,0,0.2393299,12.09282,0,2.775558E-17,0,0.02894173,0.2519262,0.2393299,0,0,10.67233,1.020174,0,0.2229845,-0.2229845,3.640317,26.00221,0.1608392,0.2632629,0.02315339,0,1.049116
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,1.952613,1.952613,4.763067,0,1.465317,1.952613,45.46219,0,0,0,0.8877008,0,0,2.810454,2.669931,10.92009,0.7971895,3.557632,0,3.557632,7.015383,50.10978,0.1610468,2.147875,0.7101606,5,1.68489
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,3.505263,0,1.121937,0,0,0,0,0,1.97176,0,0,3.505263,3.33,7.362463,3.999058,5.30176,0,5.30176,12.04507,86.03607,0.1609755,0,1.577408,5,5.970818
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,1.432858,1.432858,0,-1,0,1.432858,208.4496,0,0,0,2.986786,1.508272,1.432858,0,0,2.060703,8.770641,1.478515,0,1.478515,13.44772,96.05492,0.1608757,1.576144,2.389429,0,11.75743
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,1.48994,1.48994,0,-1,0,1.48994,226.1704,1.219257,0,0,3.369803,1.568357,1.48994,0,0,0.5821881,10.10131,0.5821881,0,0.5821881,14.00003,100,0.1608364,1.638934,2.695843,0,13.47111
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,0.610893,0.610893,0,-1,0,0.610893,724.6426,3.783746,0,0,4.426791,0.6430452,0.610893,0,0,0,10.62527,0,0,0,14.00003,100,0.1608364,0.6719823,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,1.878408,1.878408,0,-1,0,1.878408,249.3296,2.706154,0,0,4.683425,1.977271,1.878408,0,0,0,10.62527,0,0,0,14.00003,100,0.1608364,2.066248,3.74674,0,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,2.579003,2.579003,0,-1,0,2.579003,181.3715,1.962836,0,0,4.677575,2.71474,2.579003,0,0,0,10.62527,0,0,0,14.00003,100,0.1608364,2.836903,3.74206,0,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.2468799,0.2468799,0,-1,0,0.2468799,1451.45,3.323465,0,0,3.583338,0.2598735,0.2468799,0,0,0,10.62527,0,0,0,14.00003,100,0.1608364,0.2715679,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,2.059202,2.059202,0,-1,0,2.059202,142.5537,0.7678869,0,0,2.935467,2.167581,2.059202,0,0,0,10.62527,0,0,0,14.00003,100,0.1608364,2.265122,2.348374,0,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,-1,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1608364,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,0.8864363,0.8864363,0,-1,0,0.8864363,118.8528,0.1204635,0,0,1.053554,0.9330908,0.8864363,0,0,0,10.62527,0,0,0,14.00003,100,0.1608364,0.9750799,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,1.753359,1.753359,0,-1,0,1.753359,12.01433,0,0,0,0.2106544,1.845642,1.753359,0,0,0,10.62527,0,1.634987,-1.634987,12.2766,87.68983,0.1608364,1.928695,0.1685235,0,10.83593
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.816652,8.990287,0,0,0,12.2766,87.68983,0.1608364,0,0,0,8.990287
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.5112221,0.5112221,0,-1,0,0.5112221,0,0,1.110223E-16,0,0,0.5381286,0.5112221,0,0,1.816652,8.990287,0,0.5381286,-0.5381286,11.70936,83.63814,0.1608364,0.5623443,0,0,8.990287
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,1.24719,1.24719,0,-1,0,1.24719,0,0,2.220446E-16,0,0,1.312831,1.24719,0,0,2.414573,8.452159,0,1.312831,-1.312831,10.32552,73.75355,0.1608364,1.371909,0,0,8.452159
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.4047335,0.4047335,0,-1,0,0.4047335,0,0,5.551115E-17,0,0,0.4260353,0.4047335,0,0,3.873274,7.139328,0,0.4260353,-0.4260353,9.876437,70.54584,0.1608364,0.4452069,0,0,7.139328
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.03258362,0.03258362,0,-1,0,0.03258362,0,0,0,0,0,0.03429855,0.03258362,0,0,4.346647,6.713292,0,0.03429855,-0.03429855,9.840283,70.2876,0.1608364,0.03584198,0,0,6.713292
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1605142,0.1605142,0,-1,0,0.1605142,0,0,2.775558E-17,0,0,0.1689623,0.1605142,0,0,4.384756,6.678994,0,0.1689623,-0.1689623,9.662181,69.01544,0.1608364,0.1765656,0,0,6.678994
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.9941602,0.9941602,0,-1,0,0.9941602,0,0,1.110223E-16,0,0,1.046484,0.9941602,0,0,4.572492,6.510031,0,1.046484,-1.046484,8.55909,61.13623,0.1608364,1.093576,0,0,6.510031
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.2372021,0.2372021,0,-1,0,0.2372021,0,0,2.775558E-17,0,0,0.2496864,0.2372021,0,0,5.735253,5.463547,0,0.2496864,-0.2496864,8.295897,59.25629,0.1608364,0.2609223,0,0,5.463547
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.4946028,0.4946028,0,-1,0,0.4946028,0,0,5.551115E-17,0,0,0.5206345,0.4946028,0,0,6.012682,5.213861,0,0.5206345,-0.5206345,7.7471,55.33632,0.1608364,0.5440631,0,0,5.213861
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.591165,4.693226,0,0,0,7.7471,55.33632,0.1608364,0,0,0,4.693226
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.09708517,0.09708517,0,0,0,0.09708517,0,0,0,0,0,0.1021949,0.09708517,0,0,6.591165,4.693226,0,0.1021949,-0.1021949,7.639377,54.56687,0.1608364,0.1067937,0,0,4.693226
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.4700918,0.4700918,0,0,0,0.4700918,12.05934,0,5.551115E-17,0,0.05668995,0.4948335,0.4700918,0,0,6.704715,4.591031,0,0.4381435,-0.4381435,7.177533,51.26799,0.1608364,0.517101,0.04535196,0,4.647721
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.3488635,0.3488635,0,0,0,0.3488635,208.5079,0,0,0,0.7274079,0.3672247,0.3488635,0,0,7.191541,4.152887,0.3601832,0,0.3601832,7.519233,53.7087,0.1608121,0.3837498,0.5819263,0,4.880295
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,1.85751,1.85751,0,0,0,1.85751,85.27324,0,0,0,1.583959,1.955274,1.85751,0,0,6.831357,4.477052,0,0.3713147,-0.3713147,7.127833,50.91299,0.1608121,2.043261,1.267167,0,6.061011
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,0.9736373,0.9736373,0,-1,0,0.9736373,263.0002,0,0,0,2.560668,1.024881,0.9736373,0,0,7.243929,4.105738,1.535787,0,1.535787,8.584808,61.31994,0.1607086,1.071001,2.048535,0,6.666406
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,1.00396,1.00396,0,-1,0,1.00396,163.9305,0,0,0,1.645797,1.0568,1.00396,0,0,5.708143,5.487946,0.5889963,0,0.5889963,9.143579,65.31115,0.160669,1.104356,1.316637,0,7.133742
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.3180339,0.3180339,0,-1,0,0.3180339,554.0632,0,0,0,1.762109,0.3347725,0.3180339,0,0,5.119146,6.018043,1.427336,0,1.427336,10.49767,74.9832,0.1605729,0.3498373,1.409687,0,7.780151
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,0.9517484,0.9517484,0,-1,0,0.9517484,349.937,0,0,0,3.33052,1.00184,0.9517484,0,0,3.69181,7.302645,2.32868,0,2.32868,12.70685,90.76302,0.1604165,1.046923,2.664416,0,10.63317
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.4421532,0.4421532,0,-1,0,0.4421532,792.8727,1.677157,0,0,3.505712,0.4654244,0.4421532,0,0,1.363131,9.398457,1.363131,0,1.363131,14.00003,100,0.1603251,0.4863686,2.80457,0,12.90417
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,1.004454,1.004454,0,-1,0,1.004454,311.6948,2.07351,0,0,3.13083,1.05732,1.004454,0,0,0,10.62527,0,0,0,14.00003,100,0.1603251,1.104899,2.504664,0,13.7561
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.1885831,0.1885831,0,-1,0,0.1885831,1105.38,1.886052,0,0,2.08456,0.1985085,0.1885831,0,0,0,10.62527,0,0,0,14.00003,100,0.1603251,0.2074414,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,0.5340776,0.5340776,0,-1,0,0.5340776,236.4382,0.7005764,0,0,1.262763,0.562187,0.5340776,0,0,0,10.62527,0,0,0,14.00003,100,0.1603251,0.5874854,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,1.186378,1.186378,0,-1,0,1.186378,52.52051,0,0,0,0.6230919,1.248819,1.186378,0,0,0,10.62527,0,0.6257272,-0.6257272,13.34045,95.28876,0.1603251,1.305016,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,1.239969,1.239969,0,-1,0,1.239969,16.814,0,0,0,0.2084884,1.30523,1.239969,0,0,0.6952524,9.999547,0,1.096742,-1.096742,12.18439,87.03116,0.1603251,1.363966,0.1667907,0,10.20804
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,2.084647,2.084647,0,-1,0,2.084647,0,0,0,0,0,2.194366,2.084647,0,0,1.913855,8.902805,0,2.194366,-2.194366,9.871322,70.5093,0.1603251,2.293112,0,0,8.902805
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,2.453214,2.453214,0,-1,0,2.453214,0,0,0,0,0,2.582331,2.453214,0,0,4.352039,6.708439,0,2.582331,-2.582331,7.149306,51.06637,0.1603251,2.698536,0,0,6.708439
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.221295,4.126108,0,0,0,7.149306,51.06637,0.1603251,0,0,0,4.126108
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.221295,4.126108,0,0,0,7.149306,51.06637,0.1603251,0,0,0,4.126108
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.221295,4.126108,0,0,0,7.149306,51.06637,0.1603251,0,0,0,4.126108
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.6978981,0.6978981,0,-1,0,0.6978981,0,0,0,0,0,0.7346296,0.6978981,0,0,7.221295,4.126108,0,0.7346296,-0.7346296,6.374938,45.53518,0.1603251,0.7676879,0,0,4.126108
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.037551,3.391479,0,0,0,6.374938,45.53518,0.1603251,0,0,0,3.391479
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.07726982,0.07726982,0,-1,0,0.07726982,0,0,1.387779E-17,0,0,0.08133665,0.07726982,0,0,8.037551,3.391479,0,0.08133665,-0.08133665,6.289202,44.92278,0.1603251,0.0849968,0,0,3.391479
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1942393,0.1942393,0,-1,0,0.1942393,0,0,2.775558E-17,0,0,0.2044624,0.1942393,0,0,8.127925,3.310142,0,0.2044624,-0.2044624,6.073679,43.38334,0.1603251,0.2136632,0,0,3.310142
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2648107,0.2648107,0,-1,0,0.2648107,0,0,5.551115E-17,0,0,0.2787481,0.2648107,0,0,8.355105,3.10568,0,0.2787481,-0.2787481,5.779853,41.28458,0.1603251,0.2912918,0,0,3.10568
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01901169,0.01901169,0,0,0,0.01901169,0,0,3.469447E-18,0,0,0.02001231,0.01901169,0,0,8.664825,2.826931,0,0.02001231,-0.02001231,5.758758,41.1339,0.1603251,0.02091287,0,0,2.826931
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,0.9771224,0.9771224,0,0,0,0.9771224,4.956912,0,0,0,0.04843509,1.02855,0.9771224,0,0,8.687061,2.806919,0,0.9801148,-0.9801148,4.725626,33.75441,0.1603251,1.074835,0.03874807,0,2.855354
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,0.5044686,0.5044686,0,0,0,0.5044686,131.0536,0,0,0,0.6611241,0.5310196,0.5044686,0,0,9.776077,1.826805,0.1301044,0,0.1301044,4.849054,34.63604,0.1603164,0.5549155,0.5288992,0,2.487928
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,4.141753,4.141753,5,0,1.53,4.141753,25.13965,0,0,0,1.041222,0,0,0.8582472,0.8153349,9.645973,1.943898,1.856557,0,1.856557,6.610339,47.21661,0.1604262,4.555928,0.8329778,5,2.985121
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,2.427938,2.427938,0,-1,0,2.427938,42.9859,4.440892E-16,0,0,1.043671,2.555724,2.427938,0,0,7.789416,3.6148,0,1.512053,-1.512053,5.016495,35.83204,0.1604262,2.670732,0.8349369,0,4.658471
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,2.321207,2.321207,0,-1,0,2.321207,50.70886,0,0,0.3320769,1.177057,2.443375,2.321207,0,0,9.469475,2.102747,0,1.266318,-1.266318,3.681679,26.29766,0.1604262,2.553327,0.9416459,0,3.279804
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,0,-1,0,0,0,0,0,0,1.750279,0,0,0,0,10.87649,0.8364288,1.750279,0,1.750279,5.34214,38.15806,0.160309,0,1.400223,0,2.586708
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,1.33265,1.33265,0,-1,0,1.33265,186.9805,0,0,0,2.491796,1.40279,1.33265,0,0,9.126216,2.41168,1.089007,0,1.089007,6.375262,45.53749,0.1602361,1.465915,1.993437,0,4.903477
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,1.136562,1.136562,0,-1,0,1.136562,171.3859,0,0,0,1.947906,1.196381,1.136562,0,0,8.037209,3.391786,0.7515255,0,0.7515255,7.088222,50.63005,0.1601859,1.250218,1.558325,0,5.339693
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,0.8582729,0.8582729,0,-1,0,0.8582729,158.8914,0,0,0,1.363721,0.9034452,0.8582729,0,0,7.285683,4.068159,0.4602763,0,0.4602763,7.524879,53.74902,0.1601551,0.9441002,1.090977,0,5.43188
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,2.010298,2.010298,0,-1,0,2.010298,80.79298,0,0,0,1.624179,2.116102,2.010298,0,0,6.825407,4.482408,0,0.4919232,-0.4919232,7.006346,50.04523,0.1601551,2.211327,1.299343,0,6.106587
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,0.6626601,0.6626601,0,-1,0,0.6626601,168.9053,0,0,0,1.119268,0.697537,0.6626601,0,0,7.371988,3.990485,0.421731,0,0.421731,7.406435,52.903,0.160127,0.7289261,0.8954144,0,5.109753
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,2.495374,2.495374,0,-1,0,2.495374,31.1333,0,0,0,0.7768921,2.626709,2.495374,0,0,6.950257,4.370042,0,1.849817,-1.849817,5.456556,38.97533,0.160127,2.744911,0.6215137,0,5.146935
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,2.69762,2.593152,0,-1,0,2.593152,8.075422,0,0.1044684,0.5333804,0.209408,2.729633,2.593152,0,0,9.00561,2.520226,0,2.520226,-2.520226,2.800006,20,0.160127,2.967382,0.1675264,0,2.729633
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,1.014367,0,0,-1,0,0,0,0,1.014367,1.115804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,1.115804,0,0,0
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.834795,0,0,-1,0,0,0,0,1.834795,2.018275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,2.018275,0,0,0
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.004244605,0,0,-1,0,0,0,0,0.004244605,0.004669065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,0.004669065,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.011152,0,0,-1,0,0,0,0,0.011152,0.0122672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,0.0122672,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.3425269,0,0,-1,0,0,0,0,0.3425269,0.3767796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,0.3767796,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01496659,0,0,-1,0,0,0,0,0.01496659,0.01646325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,0.01646325,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.5737083,0,0,-1,0,0,0,0,0.5737083,0.6310791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,0.6310791,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3874279,0,0,-1,0,0,0,0,0.3874279,0.4261706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,0.4261706,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.4638622,0,0,-1,0,0,0,0,0.4638622,0.5102484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160127,0.5102484,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.3235727,0.3235727,3.828836,0,1.210272,0.3235727,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1602307,0.35593,0,5,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,0.8716433,0.8716433,4.376906,0,1.359895,0.8716433,6.169771,0,0,0,0.0537784,0,0,3.505263,3.33,8.475861,2.997,3.383778,0,3.383778,9.169255,65.49454,0.1603996,0.9588076,0.04302272,5,3.050778
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,1.275922,1.275922,4.593909,0,1.419137,1.275922,58.96391,0,0,0,0.7523333,0,0,3.317987,3.152088,5.092082,6.0424,3.904421,0,3.904421,12.87331,91.95206,0.1605607,1.403514,0.6018667,5,6.794734
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0.3191607,0,0,1.506821,0,0,0,0,1.187661,9.556379,1.187661,0,1.187661,14.00003,100,0.1604816,0,1.205457,0,11.0632
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.4552246,0.4552246,0,-1,0,0.4552246,411.4423,1.393803,0,0,1.872987,0.4791838,0.4552246,0,0,0,10.62527,0,0,0,14.00003,100,0.1604816,0.5007471,1.498389,0,12.49826
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,2.603247,2.603247,0,-1,0,2.603247,26.26837,0,4.440892E-16,0,0.6838305,2.74026,2.603247,0,0,0,10.62527,0,2.05643,-2.05643,11.83236,84.51669,0.1604816,2.863572,0.5470644,0,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,1.002929,1.002929,0,-1,0,1.002929,95.45945,0,0,0,0.9573907,1.055715,1.002929,0,0,2.284922,8.568845,0,0.09832422,-0.09832422,11.72872,83.77639,0.1604816,1.103222,0.7659125,0,9.526236
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.09572809,0.09572809,0,-1,0,0.09572809,2324.26,0,0,0,2.22497,0.1007664,0.09572809,0,0,2.394171,8.47052,2.124203,0,2.124203,13.74391,98.17062,0.1603402,0.1053009,1.779976,0,10.69549
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,3.206844,3.206844,0,-1,0,3.206844,92.43215,0,0,0.1975288,2.964155,3.375626,3.206844,0,0,0.2699676,10.3823,0,0.4114703,-0.4114703,13.31019,95.07257,0.1603402,3.527529,2.371324,0,13.34646
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,2.043862,2.043862,0,-1,0,2.043862,165.7444,0.5089953,0,0,3.387586,2.151433,2.043862,0,0,0.7271568,9.970833,0.7271568,0,0.7271568,14.00003,100,0.1602919,2.248248,2.710068,0,13.35842
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,1.168807,1.168807,0,-1,0,1.168807,120.2043,0.1746334,0,0,1.404956,1.230323,1.168807,0,0,0,10.62527,0,0,0,14.00003,100,0.1602919,1.285687,1.123965,0,12.03023
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,1.218136,1.218136,0,-1,0,1.218136,86.59135,0,0,0,1.054801,1.282249,1.218136,0,0,0,10.62527,0,0.2274482,-0.2274482,13.76028,98.28749,0.1602919,1.33995,0.8438405,0,11.68007
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,2.339713,2.339713,0,-1,0,2.339713,35.10741,0,0,0,0.8214125,2.462856,2.339713,0,0,0.2527202,10.39783,0,1.641443,-1.641443,12.03004,85.92871,0.1602919,2.573684,0.65713,0,11.21924
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,-1,0,0,0,0,0,0,0.2043469,0,0,0,0,2.076546,8.756383,0.2043469,0,0.2043469,12.2239,87.31342,0.1602784,0,0.1634775,0,8.96073
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1438302,0.1438302,0,-1,0,0.1438302,0,0,0,0,0,0.1514002,0.1438302,0,0,1.872199,8.940295,0,0.1514002,-0.1514002,12.06431,86.1735,0.1602784,0.1582132,0,0,8.940295
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,3.89773,3.33,0,-1,0,3.33,0,0,0.56773,0.957503,0,3.505263,3.33,0,0,2.040421,8.788895,0,3.505263,-3.505263,8.369442,59.78161,0.1602784,4.287503,0,0,8.788895
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,5.931194,3.33,0,-1,0,3.33,0,0,2.601194,3.194314,0,3.505263,3.33,0,0,5.935158,5.283632,0,3.505263,-3.505263,4.674571,33.38972,0.1602784,6.524314,0,0,5.283632
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.829895,1.778368,0,0,0,4.674571,33.38972,0.1602784,0,0,0,1.778368
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.05329866,0.05329866,0,-1,0,0.05329866,0,0,6.938894E-18,0,0,0.05610386,0.05329866,0,0,9.829895,1.778368,0,0.05610386,-0.05610386,4.615432,32.9673,0.1602784,0.05862853,0,0,1.778368
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.4366917,0.4366917,0,-1,0,0.4366917,0,0,5.551115E-17,0,0,0.4596755,0.4366917,0,0,9.892233,1.722265,0,0.4596755,-0.4596755,4.130891,29.50631,0.1602784,0.4803609,0,0,1.722265
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.8144229,0.8144229,0,-1,0,0.8144229,0,0,0,0,0,0.8572873,0.8144229,0,0,10.40298,1.262589,0,0.8572873,-0.8572873,3.227231,23.05161,0.1602784,0.8958652,0,0,1.262589
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,1.048702,0.3850368,0,-1,0,0.3850368,0,0,0.6636658,0.768536,0,0.4053019,0.3850368,0,0,11.35553,0.4053019,0,0.4053019,-0.4053019,2.800006,20,0.1602784,1.153573,0,0,0.4053019
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1602784,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.4767011,0,0,-1,0,0,0,0,0.4767011,0.5243711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1602784,0.5243711,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.09867331,0.09867331,3.603936,0,1.148875,0.09867331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.160353,0.1085406,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,1.024334,1.024334,4.529597,0,1.40158,1.024334,1.795204,0,0,0,0.01838888,0,0,3.505263,3.33,8.475861,2.997,3.348389,0,3.348389,9.135681,65.25474,0.1605422,1.126768,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.2427395,0.2427395,3.748003,0,1.188205,0.2427395,313.2354,4.440892E-16,0,0,0.7603459,0,0,3.505263,3.33,5.127471,6.01055,4.090346,0,4.090346,13.01612,92.97213,0.1605839,0.2670135,0.6082767,5,6.770896
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,2.687291,2.687291,0,0,0,2.687291,55.79071,0,0,0,1.499259,2.828727,2.687291,0,0,1.037125,9.691861,0,1.329468,-1.329468,11.61474,82.96227,0.1605839,2.95602,1.199407,0,11.19112
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,0.9054185,0.9054185,0,-1,0,0.9054185,258.7501,0,0,0,2.342771,0.9530721,0.9054185,0,0,2.514313,8.362393,1.389699,0,1.389699,12.93313,92.37929,0.1604919,0.9959604,1.874217,0,10.70516
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,-1,0,0,0,2.164469,0,0,3.289083,0,0,0,0,1.124614,9.613122,1.124614,0,1.124614,14.00003,100,0.1604175,0,2.631266,0,12.9022
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,2.992318,2.992318,0,-1,0,2.992318,113.7543,0.2540831,0,0,3.403891,3.149808,2.992318,0,0,0,10.62527,0,0,0,14.00003,100,0.1604175,3.291549,2.723113,0,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,-1,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1604175,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,4.024765,3.33,0,-1,0,3.33,138.8505,1.118458,0.6947647,1.097241,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1604175,4.427241,3.698977,0,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1604175,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,0.9083406,0.9083406,0,-1,0,0.9083406,273.3428,1.526735,0,0,2.482883,0.956148,0.9083406,0,0,0,10.62527,0,0,0,14.00003,100,0.1604175,0.9991747,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,2.352728,2.352728,0,-1,0,2.352728,65.13203,0,0,0,1.53238,2.476556,2.352728,0,0,0,10.62527,0,0.9441763,-0.9441763,13.00478,92.89109,0.1604175,2.588001,1.225904,0,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,1.252188,1.252188,0,-1,0,1.252188,73.08577,0,2.220446E-16,0,0.9151712,1.318093,1.252188,0,0,1.049085,9.681098,0,0.4029214,-0.4029214,12.58006,89.85741,0.1604175,1.377407,0.732137,0,10.59627
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,2.678763,2.678763,0,-1,0,2.678763,7.627494,0,4.440892E-16,0,0.2043225,2.819751,2.678763,0,0,1.496775,9.278176,0,2.615428,-2.615428,9.823159,70.16528,0.1604175,2.94664,0.163458,0,9.482499
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,2.162556,2.162556,0,-1,0,2.162556,0,0,0,0,0,2.276375,2.162556,0,0,4.402807,6.662748,0,2.276375,-2.276375,7.423649,53.02596,0.1604175,2.378812,0,0,6.662748
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.932112,4.386373,0,0,0,7.423649,53.02596,0.1604175,0,0,0,4.386373
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,2.521254,2.521254,0,-1,0,2.521254,0,0,4.440892E-16,0,0,2.653952,2.521254,0,0,6.932112,4.386373,0,2.653952,-2.653952,4.626138,33.04378,0.1604175,2.77338,0,0,4.386373
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.4237621,0.4237621,0,-1,0,0.4237621,0,0,5.551115E-17,0,0,0.4460653,0.4237621,0,0,9.880948,1.732421,0,0.4460653,-0.4460653,4.155944,29.68525,0.1604175,0.4661383,0,0,1.732421
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.4479553,0.4479553,0,-1,0,0.4479553,0,0,5.551115E-17,0,0,0.4715318,0.4479553,0,0,10.37658,1.286356,0,0.4715318,-0.4715318,3.658906,26.13499,0.1604175,0.4927508,0,0,1.286356
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.8817309,0.774083,0,-1,0,0.774083,0,0,0.107648,0.195821,0,0.8148242,0.774083,0,0,10.9005,0.8148242,0,0.8148242,-0.8148242,2.800006,20,0.1604175,0.969904,0,0,0.8148242
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.2366332,0,0,-1,0,0,0,0,0.2366332,0.2602965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604175,0.2602965,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2957276,0,0,-1,0,0,0,0,0.2957276,0.3253003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604175,0.3253003,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.8304968,0,0,-1,0,0,0,0,0.8304968,0.9135464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604175,0.9135464,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.3412424,0,0,-1,0,0,0,0,0.3412424,0.3753667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604175,0.3753667,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.08616891,0.08616891,3.591432,0,1.145461,0.08616891,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1604899,0.0947858,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,0.7400083,0.7400083,4.245271,0,1.323959,0.7400083,1.912708,0,0,0,0.0141542,0,0,3.505263,3.33,8.475861,2.997,3.344154,0,3.344154,9.131664,65.22604,0.1606427,0.8140091,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,2.094019,2.094019,5,0,1.53,2.094019,18.61694,0,0,0,0.3898424,0,0,2.905981,2.760682,5.131706,6.006739,3.150524,0,3.150524,12.12051,86.57492,0.1608429,2.303421,0.3118739,5,6.396581
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,1.629044,1.629044,0,0,0,1.629044,69.10078,0,2.220446E-16,0,1.125682,1.714784,1.629044,0,0,1.981182,8.842211,0,0.5891011,-0.5891011,11.49955,82.13946,0.1608429,1.791949,0.900546,0,9.967893
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,1.319883,1.319883,0,-1,0,1.319883,22.73235,0,0,0,0.3000404,1.38935,1.319883,0,0,2.635739,8.253109,0,1.08931,-1.08931,10.35131,73.93781,0.1608429,1.451871,0.2400323,0,8.553149
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,2.613187,2.613187,0,-1,0,2.613187,20.44041,0,0,0,0.5341463,2.750724,2.613187,0,0,3.846083,7.163799,0,2.216577,-2.216577,8.014835,57.24871,0.1608429,2.874506,0.4273171,0,7.697946
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,1.586881,1.586881,0,-1,0,1.586881,144.0817,0,0,0,2.286405,1.670401,1.586881,0,0,6.308947,4.947222,0.6160039,0,0.6160039,8.599228,61.42294,0.1608022,1.745569,1.829124,0,7.233627
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,3.15183,3.15183,0,-1,0,3.15183,101.6743,0,0,0.1370129,3.204602,3.317716,3.15183,0,0,5.692943,5.501626,0,0.1131142,-0.1131142,8.479996,60.57127,0.1608022,3.467013,2.563681,0,8.706227
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,1.076284,1.076284,0,-1,0,1.076284,342.1573,0,0,0,3.682584,1.132931,1.076284,0,0,5.818625,5.388512,2.549653,0,2.549653,10.89881,77.84848,0.1606342,1.183912,2.946067,0,9.071095
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,0,0,0,2.793654,0,0,0,0,3.268972,7.683199,2.793654,0,2.793654,13.5491,96.77911,0.1604505,0,2.234924,0,10.47685
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,1.26312,1.26312,0,-1,0,1.26312,142.2022,0,0,0,1.796185,1.3296,1.26312,0,0,0.4753174,10.19749,0.4665849,0,0.4665849,13.99174,99.94083,0.1604198,1.389432,1.436948,0,11.99367
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,1.43698,1.43698,0,-1,0,1.43698,116.4363,0.1518231,0,0,1.673166,1.51261,1.43698,0,0,0.008732515,10.61741,0.008732515,0,0.008732515,14.00003,100,0.1604193,1.580678,1.338533,0,12.29058
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,3.168347,3.168347,0,-1,0,3.168347,21.53277,0,0,0.1551822,0.6822329,3.335103,3.168347,0,0,0,10.62527,0,2.65287,-2.65287,11.20366,80.02597,0.1604193,3.485182,0.5457863,0,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,5.086418,3.33,0,-1,0,3.33,5.162602,0,1.756418,2.26506,0.1719146,3.505263,3.33,0,0,2.947633,7.972404,0,3.333349,-3.333349,7.69,54.92846,0.1604193,5.59506,0.1375317,0,8.14432
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,3.617759,3.33,0,-1,0,3.33,0,0,0.2877595,0.6495355,0,3.505263,3.33,0,0,6.651353,4.639056,0,3.505263,-3.505263,3.995128,28.53657,0.1604193,3.979536,0,0,4.639056
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,2.556965,1.077103,0,-1,0,1.077103,0,0,1.479862,1.735558,0,1.133793,1.077103,0,0,10.54609,1.133793,0,1.133793,-1.133793,2.800006,20,0.1604193,2.812662,0,0,1.133793
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,3.775095,0,0,-1,0,0,0,0,3.775095,4.152605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,4.152605,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.5023009,0,0,-1,0,0,0,0,0.5023009,0.5525309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,0.5525309,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.9908113,0,0,-1,0,0,0,0,0.9908113,1.089892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,1.089892,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.6851502,0,0,-1,0,0,0,0,0.6851502,0.7536652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,0.7536652,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.024071,0,0,-1,0,0,0,0,0.024071,0.02647811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,0.02647811,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.4613521,0,0,-1,0,0,0,0,0.4613521,0.5074873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,0.5074873,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.6105368,0,0,-1,0,0,0,0,0.6105368,0.6715905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,0.6715905,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1604193,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,0.5534041,0.5534041,4.058667,0,1.273016,0.5534041,9.469899,0,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.1605457,0.6087445,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,1.80072,1.80072,5,0,1.53,1.80072,42.33201,0,0,0,0.7622812,0,0,3.19928,3.039315,8.423453,3.044166,3.801597,0,3.801597,9.61535,68.68093,0.1607609,1.980793,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,0.4800451,0.4800451,3.935791,0,1.239471,0.4800451,278.9108,0,0,0,1.338898,0,0,3.455746,3.282959,4.621857,6.465603,4.621857,0,4.621857,14.00003,100,0.1607901,0.5280496,1.071118,5,7.804501
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,2.824418,2.824418,0,-1,0,2.824418,91.03448,0,4.440892E-16,0,2.571195,2.973072,2.824418,0,0,0,10.62527,0,0.4018771,-0.4018771,13.57641,96.97418,0.1607901,3.10686,2.056956,0,13.19647
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,0.8515367,0.8515367,0,-1,0,0.8515367,444.2858,2.440372,0,0,3.783257,0.8963544,0.8515367,0,0,0.4465302,10.2234,0.4465302,0,0.4465302,14.00003,100,0.1607608,0.9366903,3.026605,0,14.00665
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.0214538,0.0214538,0,-1,0,0.0214538,17887.85,3.815041,0,0,3.837624,0.02258295,0.0214538,0,0,0,10.62527,0,0,0,14.00003,100,0.1607608,0.02359918,3.070099,0,14.4629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,2.748806,2.748806,0,-1,0,2.748806,131.085,0.7097919,0,0,3.603271,2.893479,2.748806,0,0,0,10.62527,0,0,0,14.00003,100,0.1607608,3.023686,2.882617,0,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,2.216395,2.216395,0,-1,0,2.216395,103.8908,0,4.440892E-16,0,2.302632,2.333047,2.216395,0,0,0,10.62527,0,0.03041591,-0.03041591,13.96797,99.77099,0.1607608,2.438035,1.842105,0,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,1.734836,1.734836,0,-1,0,1.734836,127.4095,0.3504075,0,0,2.210346,1.826144,1.734836,0,0,0.03379545,10.59486,0.03379545,0,0.03379545,14.00003,100,0.1607586,1.90832,1.768277,0,12.8052
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,1.935524,1.935524,0,-1,0,1.935524,123.8494,0.359742,0,0,2.397135,2.037393,1.935524,0,0,0,10.62527,0,0,0,14.00003,100,0.1607586,2.129076,1.917708,0,13.02241
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,1.152411,1.152411,0,-1,0,1.152411,187.4841,0.9475231,0,0,2.160588,1.213065,1.152411,0,0,0,10.62527,0,0,0,14.00003,100,0.1607586,1.267653,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,2.716042,2.716042,0,-1,0,2.716042,42.1107,0,0,0,1.143744,2.858992,2.716042,0,0,0,10.62527,0,1.715247,-1.715247,12.192,87.08553,0.1607586,2.987646,0.9149956,0,11.76902
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,1.896016,1.896016,0,-1,0,1.896016,10.58084,0,2.220446E-16,0,0.2006145,1.995806,1.896016,0,0,1.90583,8.910027,0,1.795192,-1.795192,10.2997,73.56914,0.1607586,2.085618,0.1604916,0,9.110641
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,2.621589,2.621589,0,-1,0,2.621589,0,0,4.440892E-16,0,0,2.759568,2.621589,0,0,3.900488,7.114835,0,2.759568,-2.759568,7.39086,52.79175,0.1607586,2.883749,0,0,7.114835
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.715568,1.715568,0,-1,0,1.715568,0,0,2.220446E-16,0,0,1.805861,1.715568,0,0,6.966675,4.355267,0,1.805861,-1.805861,5.487315,39.19503,0.1607586,1.887125,0,0,4.355267
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,1.325694,1.325694,0,-1,0,1.325694,0,0,2.220446E-16,0,0,1.395467,1.325694,0,0,8.973187,2.549406,0,1.395467,-1.395467,4.016364,28.68825,0.1607586,1.458263,0,0,2.549406
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.7846176,0.7846176,0,-1,0,0.7846176,0,0,0,0,0,0.8259133,0.7846176,0,0,10.52371,1.153939,0,0.8259133,-0.8259133,3.145775,22.46977,0.1607586,0.8630793,0,0,1.153939
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01683105,0.01683105,0,-1,0,0.01683105,0,0,3.469447E-18,0,0,0.01771689,0.01683105,0,0,11.44139,0.3280253,0,0.01771689,-0.01771689,3.127099,22.33638,0.1607586,0.01851415,0,0,0.3280253
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.2323517,0.2323517,0,-1,0,0.2323517,0,0,2.775558E-17,0,0,0.2445808,0.2323517,0,0,11.46107,0.3103084,0,0.2445808,-0.2445808,2.869289,20.49488,0.1607586,0.2555869,0,0,0.3103084
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.6750832,0.06244123,0,-1,0,0.06244123,0,0,0.6126419,0.6801503,0,0.06572761,0.06244123,0,0,11.73283,0.06572761,0,0.06572761,-0.06572761,2.800006,20,0.1607586,0.7425915,0,0,0.06572761
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.5002744,0,0,-1,0,0,0,0,0.5002744,0.5503018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607586,0.5503018,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.173095,0,0,-1,0,0,0,0,0.173095,0.1904045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607586,0.1904045,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.2034427,0,0,-1,0,0,0,0,0.2034427,0.223787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607586,0.223787,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1403442,0.1403442,3.645607,0,1.160251,0.1403442,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1608364,0.1543786,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.4727917,0.4727917,3.978055,0,1.251009,0.4727917,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.160955,0.5200709,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,3.283347,3.283347,5,0,1.53,3.283347,5.079211,0,0,0,0.1667681,0,0,1.716653,1.630821,5.14586,5.994,1.797589,0,1.797589,10.82358,77.31112,0.1610684,3.611681,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,2.62925,2.62925,5,0,1.53,2.62925,19.27276,0,0,0,0.5067291,0,0,2.37075,2.252212,3.348272,7.61183,2.758941,0,2.758941,13.44094,96.00652,0.161239,2.892175,0.4053832,5,8.118559
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,1.691469,1.691469,0,-1,0,1.691469,26.9342,0,2.220446E-16,0,0.4555838,1.780494,1.691469,0,0,0.5893303,10.09488,0,1.32491,-1.32491,12.04436,86.03098,0.161239,1.860616,0.3644671,0,10.55046
