Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,0.9189937,0.9189937,0,-1,0,0.9189937,70.48403,0,0,0,0.6477438,0.9673617,0.9189937,0,0,2.061453,8.769966,0,0.319618,-0.319618,11.70745,83.62451,0.161239,1.010893,0.518195,0,9.41771
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,0.8991581,0.8991581,0,-1,0,0.8991581,91.52921,0,0,0,0.8229923,0.9464822,0.8991581,0,0,2.416584,8.450349,0,0.1234899,-0.1234899,11.57728,82.69473,0.161239,0.9890739,0.6583938,0,9.273341
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,2.201665,2.201665,0,-1,0,2.201665,30.47526,0,0,0,0.6709631,2.317542,2.201665,0,0,2.553795,8.326859,0,1.646579,-1.646579,9.841639,70.29728,0.161239,2.421831,0.5367705,0,8.997822
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,0.7699473,0.7699473,0,-1,0,0.7699473,134.8949,0,0,0,1.038619,0.8104709,0.7699473,0,0,4.383327,6.68028,0.2281484,0,0.2281484,10.05808,71.84328,0.1612241,0.8469421,0.8308954,0,7.718899
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.3528702,0.3528702,0,-1,0,0.3528702,235.4202,0,0,0,0.8307276,0.3714423,0.3528702,0,0,4.155179,6.885613,0.4592853,0,0.4592853,10.4938,74.95554,0.1611941,0.3881572,0.6645821,0,7.716341
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.1363778,0.1363778,0,-1,0,0.1363778,640.8041,0,0,0,0.8739147,0.1435556,0.1363778,0,0,3.695893,7.29897,0.7303591,0,0.7303591,11.18668,79.90466,0.1611464,0.1500156,0.6991317,0,8.172885
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,2.783372,2.783372,0,-1,0,2.783372,13.65292,0,4.440892E-16,0,0.3800115,2.929865,2.783372,0,0,2.965534,7.956294,0,2.549854,-2.549854,8.498894,60.70626,0.1611464,3.061709,0.3040092,0,8.336305
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,2.193464,2.193464,0,-1,0,2.193464,21.71737,0,4.440892E-16,0,0.4763626,2.308909,2.193464,0,0,5.798705,5.40644,0,1.832547,-1.832547,6.56722,46.90862,0.1611464,2.41281,0.38109,0,5.882802
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,4.962641,3.33,0,-1,0,3.33,5.981241,0,1.632641,2.128905,0.1991753,3.505263,3.33,0,0,7.834868,3.573893,0,3.306088,-3.306088,3.082297,22.01637,0.1611464,5.458905,0.1593403,0,3.773068
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,3.012166,0.2544151,0,-1,0,0.2544151,0,0,2.757751,3.058967,0,0.2678054,0.2544151,0,0,11.5083,0.2678054,0,0.2678054,-0.2678054,2.800006,20,0.1611464,3.313382,0,0,0.2678054
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.9486918,0,0,-1,0,0,0,0,0.9486918,1.043561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,1.043561,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3964795,0,0,-1,0,0,0,0,0.3964795,0.4361274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0.4361274,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.3527796,0,0,-1,0,0,0,0,0.3527796,0.3880576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0.3880576,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1744339,0,0,-1,0,0,0,0,0.1744339,0.1918773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0.1918773,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.03230354,0,0,-1,0,0,0,0,0.03230354,0.03553389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0.03553389,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.3089281,0,0,-1,0,0,0,0,0.3089281,0.3398209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0.3398209,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611464,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.276891,0.276891,3.782154,0,1.197528,0.276891,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1612401,0.3045801,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,0.5921461,0.5921461,4.097409,0,1.283593,0.5921461,48.25296,0,0,0,0.285728,0,0,3.505263,3.33,8.475861,2.997,3.615728,0,3.615728,9.389301,67.06631,0.1613535,0.6513608,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.1065938,0.1065938,3.611857,0,1.151037,0.1065938,600.0305,0,0,0,0.6395952,0,0,3.505263,3.33,4.860132,6.251155,3.969595,0,3.969595,13.15519,93.96545,0.1613841,0.1172531,0.5116761,5,6.89075
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,1.948702,1.948702,0,-1,0,1.948702,81.53574,0,2.220446E-16,0,1.588888,2.051265,1.948702,0,0,0.8905371,9.823791,0,0.4623767,-0.4623767,12.6678,90.48412,0.1613841,2.143572,1.271111,0,11.41268
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,1.851802,1.851802,0,-1,0,1.851802,148.9769,0,0,0,2.758757,1.949265,1.851802,0,0,1.404289,9.361414,0.809492,0,0.809492,13.43575,95.96948,0.1613314,2.036982,2.207006,0,12.12017
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,-1,0,0,0,0.897608,0,0,1.492405,0,0,0,0,0.5947969,10.08996,0.5947969,0,0.5947969,14.00003,100,0.1612928,0,1.193924,0,11.58236
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,3.355747,3.33,0,-1,0,3.33,66.41762,4.440892E-16,0.02574659,0.3613212,2.211707,3.505263,3.33,0,0,0,10.62527,0,1.293557,-1.293557,12.6365,90.26053,0.1612928,3.691321,1.769365,0,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,-1,0,0,0,0,0,0,1.307624,0,0,0,0,1.437285,9.331717,1.307624,0,1.307624,13.87702,99.12138,0.1612078,0,1.046099,0,10.63934
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.820149,0,0,0.9498106,0,0,0,0,0.1296616,10.50858,0.1296616,0,0.1296616,14.00003,100,0.1611993,0,0.7598485,0,11.45839
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,2.56956,2.56956,0,-1,0,2.56956,70.96405,0,0,0,1.823464,2.7048,2.56956,0,0,0,10.62527,0,0.8813362,-0.8813362,13.07102,93.36423,0.1611993,2.826516,1.458771,0,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,2.255537,2.255537,0,-1,0,2.255537,51.79963,0,0,0,1.16836,2.374249,2.255537,0,0,0.9792624,9.743938,0,1.20589,-1.20589,11.7999,84.28482,0.1611993,2.48109,0.9346877,0,10.9123
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,-1,0,0,0,0,0,0,0.261117,0,0,0,0,2.31914,8.538049,0.261117,0,0.261117,12.04762,86.05423,0.1611824,0,0.2088936,0,8.799166
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,1.713536,1.713536,0,-1,0,1.713536,4.390531,0,2.220446E-16,0,0.07523331,1.803722,1.713536,0,0,2.058023,8.773054,0,1.728489,-1.728489,10.22563,73.04006,0.1611824,1.884889,0.06018665,0,8.848287
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,3.094038,3.094038,0,-1,0,3.094038,0,0,4.440892E-16,0.07344238,0,3.256883,3.094038,0,0,3.978566,7.044565,0,3.256883,-3.256883,6.792573,48.51828,0.1611824,3.403442,0,0,7.044565
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.07837183,0.07837183,0,-1,0,0.07837183,0,0,1.387779E-17,0,0,0.08249667,0.07837183,0,0,7.597324,3.787683,0,0.08249667,-0.08249667,6.705615,47.89715,0.1611824,0.08620901,0,0,3.787683
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.436577,1.436577,0,-1,0,1.436577,0,0,2.220446E-16,0,0,1.512186,1.436577,0,0,7.688987,3.705186,0,1.512186,-1.512186,5.11163,36.51157,0.1611824,1.580235,0,0,3.705186
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.112535,0.112535,0,-1,0,0.112535,0,0,0,0,0,0.1184579,0.112535,0,0,9.369194,2.193,0,0.1184579,-0.1184579,4.986764,35.61967,0.1611824,0.1237885,0,0,2.193
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.5340068,0.5340068,0,-1,0,0.5340068,0,0,1.110223E-16,0,0,0.5621125,0.5340068,0,0,9.500813,2.074542,0,0.5621125,-0.5621125,4.394246,31.38741,0.1611824,0.5874075,0,0,2.074542
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.2418724,0.2418724,0,-1,0,0.2418724,0,0,0,0,0,0.2546025,0.2418724,0,0,10.12538,1.512429,0,0.2546025,-0.2546025,4.125872,29.47045,0.1611824,0.2660596,0,0,1.512429
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.01051918,0.01051918,0,-1,0,0.01051918,0,0,1.734723E-18,0,0,0.01107282,0.01051918,0,0,10.40827,1.257827,0,0.01107282,-0.01107282,4.1142,29.38708,0.1611824,0.0115711,0,0,1.257827
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.5979593,0.5979593,0,-1,0,0.5979593,0,0,1.110223E-16,0,0,0.6294309,0.5979593,0,0,10.42058,1.246754,0,0.6294309,-0.6294309,3.450721,24.64796,0.1611824,0.6577553,0,0,1.246754
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.211204,0.211204,0,-1,0,0.211204,0,0,0,0,0,0.22232,0.211204,0,0,11.11995,0.6173232,0,0.22232,-0.22232,3.216376,22.97406,0.1611824,0.2323244,0,0,0.6173232
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2758443,0.2758443,0,-1,0,0.2758443,0,0,0,0,0,0.2903624,0.2758443,0,0,11.36697,0.3950031,0,0.2903624,-0.2903624,2.910307,20.78786,0.1611824,0.3034287,0,0,0.3950031
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.4784199,0.4784199,3.983683,0,1.252545,0.4784199,0,0,0,0,0,0,0,3.505263,3.33,11.68959,0.1046407,3.33,0,3.33,6.069422,43.35293,0.1613001,0.5262619,0,5,0.1046407
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.4364764,0.4364764,3.94174,0,1.241095,0.4364764,0,0,0,0,0,0,0,3.505263,3.33,8.359592,3.101641,3.33,0,3.33,9.228538,65.91799,0.1614123,0.4801241,0,5,3.101641
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.3309625,0.3309625,3.836226,0,1.21229,0.3309625,211.4367,0,0,0,0.6997762,0,0,3.505263,3.33,5.029593,6.098641,4.029776,0,4.029776,13.05152,93.22495,0.1614661,0.3640587,0.559821,5,6.798417
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,1.786564,1.786564,0,0,0,1.786564,81.12231,0,0,0,1.449302,1.880594,1.786564,0,0,0.9998166,9.725439,0,0.4312918,-0.4312918,12.5969,89.97766,0.1614661,1.965221,1.159442,0,11.17474
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,0.9963704,0.9963704,0,-1,0,0.9963704,284.297,0.3048109,0,0,2.832652,1.048811,0.9963704,0,0,1.47903,9.294147,1.47903,0,1.47903,14.00003,100,0.1613704,1.096007,2.266121,0,12.1268
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.1001807,0.1001807,0,-1,0,0.1001807,2728.368,2.627845,0,0,2.733298,0.1054534,0.1001807,0,0,0,10.62527,0,0,0,14.00003,100,0.1613704,0.1101988,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,2.716558,2.716558,0,-1,0,2.716558,151.9877,1.2693,0,0,4.128835,2.859534,2.716558,0,0,0,10.62527,0,0,0,14.00003,100,0.1613704,2.988213,3.303068,0,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,0.6937653,0.6937653,0,-1,0,0.6937653,652.8676,3.79909,0,0,4.529369,0.7302793,0.6937653,0,0,0,10.62527,0,0,0,14.00003,100,0.1613704,0.7631419,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,1.08407,1.08407,0,-1,0,1.08407,347.6945,2.628125,0,0,3.769251,1.141126,1.08407,0,0,0,10.62527,0,0,0,14.00003,100,0.1613704,1.192477,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,1.661101,1.661101,0,-1,0,1.661101,229.1863,2.058489,0,0,3.807017,1.748528,1.661101,0,0,0,10.62527,0,0,0,14.00003,100,0.1613704,1.827211,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.3663917,0.3663917,0,-1,0,0.3663917,758.8276,2.394606,0,0,2.780282,0.3856755,0.3663917,0,0,0,10.62527,0,0,0,14.00003,100,0.1613704,0.4030309,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,3.782425,3.33,0,-1,0,3.33,68.68581,0,0.4524252,0.8306677,2.287237,3.505263,3.33,0,0,0,10.62527,0,1.218026,-1.218026,12.71612,90.82922,0.1613704,4.160668,1.82979,0,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,1.315148,1.315148,0,-1,0,1.315148,98.43169,0,0,0,1.294522,1.384366,1.315148,0,0,1.353362,9.407248,0,0.08984388,-0.08984388,12.62141,90.15276,0.1613704,1.446662,1.035618,0,10.70177
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,3.865092,3.33,0,-1,0,3.33,5.875681,0,0.5350919,0.9216011,0.1956602,3.505263,3.33,0,0,1.453189,9.317405,0,3.309603,-3.309603,9.132785,65.23405,0.1613704,4.251601,0.1565282,0,9.513064
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.737652,1.737652,0,-1,0,1.737652,0,0,2.220446E-16,0,0,1.829107,1.737652,0,0,5.130525,6.007802,0,1.829107,-1.829107,7.204736,51.4623,0.1613704,1.911417,0,0,6.007802
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.684327,1.684327,0,-1,0,1.684327,0,0,2.220446E-16,0,0,1.772976,1.684327,0,0,7.162866,4.178694,0,1.772976,-1.772976,5.335855,38.11318,0.1613704,1.85276,0,0,4.178694
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.437316,1.437316,0,-1,0,1.437316,0,0,0,0,0,1.512964,1.437316,0,0,9.13284,2.405719,0,1.512964,-1.512964,3.741051,26.72174,0.1613704,1.581047,0,0,2.405719
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.2222202,0.2222202,0,-1,0,0.2222202,0,0,2.775558E-17,0,0,0.233916,0.2222202,0,0,10.81391,0.8927545,0,0.233916,-0.233916,3.494482,24.96054,0.1613704,0.2444423,0,0,0.8927545
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.178833,0.178833,0,-1,0,0.178833,0,0,2.775558E-17,0,0,0.1882453,0.178833,0,0,11.07382,0.6588384,0,0.1882453,-0.1882453,3.296054,23.5432,0.1613704,0.1967163,0,0,0.6588384
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.4220015,0.4220015,0,-1,0,0.4220015,0,0,5.551115E-17,0.01713819,0,0.4442121,0.4220015,0,0,11.28298,0.4705932,0,0.4442121,-0.4442121,2.827814,20.19863,0.1613704,0.4642017,0,0,0.4705932
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.2169871,0.02506196,0,-1,0,0.02506196,0,0,0.1919251,0.2136238,0,0.02638101,0.02506196,0,0,11.77655,0.02638101,0,0.02638101,-0.02638101,2.800006,20,0.1613704,0.2386858,0,0,0.02638101
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613704,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.3116197,0,0,-1,0,0,0,0,0.3116197,0.3427817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613704,0.3427817,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.5355971,0,0,-1,0,0,0,0,0.5355971,0.5891569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613704,0.5891569,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.3531203,0.3531203,3.858383,0,1.218339,0.3531203,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.161472,0.3884324,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.07450528,0.07450528,3.579768,0,1.142277,0.07450528,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1615396,0.08195581,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.1615441,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,2.123952,2.123952,0,0,0,2.123952,92.72008,0,4.440892E-16,0,1.96933,2.235739,2.123952,0,0,0.9806158,9.74272,0,0.266409,-0.266409,12.78891,91.34921,0.1615441,2.336347,1.575464,0,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,3.002498,3.002498,0,-1,0,3.002498,95.42116,0,0,0,2.865019,3.160525,3.002498,0,0,1.276626,9.476311,0,0.2955058,-0.2955058,12.47742,89.12428,0.1615441,3.302748,2.292015,0,12.34133
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,2.013059,2.013059,0,-1,0,2.013059,171.2864,0,0,0,3.448097,2.11901,2.013059,0,0,1.604965,9.180805,1.329087,0,1.329087,13.73831,98.13057,0.1614584,2.214365,2.758477,0,12.6289
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,1.040832,1.040832,0,-1,0,1.040832,324.3394,2.004337,0,0,3.375828,1.095613,1.040832,0,0,0.2758784,10.37698,0.2758784,0,0.2758784,14.00003,100,0.1614406,1.144915,2.700663,0,13.75281
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,3.205376,3.205376,0,-1,0,3.205376,120.7143,0.4952688,0,0.1959136,3.869349,3.37408,3.205376,0,0,0,10.62527,0,0,0,14.00003,100,0.1614406,3.525913,3.095479,0,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.4174377,0.4174377,0,-1,0,0.4174377,883.2442,3.247586,0,0,3.686994,0.4394081,0.4174377,0,0,0,10.62527,0,0,0,14.00003,100,0.1614406,0.4591815,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,0.6930004,0.6930004,0,-1,0,0.6930004,601.8868,3.441604,0,0,4.171078,0.7294741,0.6930004,0,0,0,10.62527,0,0,0,14.00003,100,0.1614406,0.7623004,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,1.566336,1.566336,0,-1,0,1.566336,152.1649,0.7346383,0,0,2.383413,1.648775,1.566336,0,0,0,10.62527,0,0,0,14.00003,100,0.1614406,1.72297,1.906731,0,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,1.22382,1.22382,0,-1,0,1.22382,131.2452,0.3179733,0,0,1.606205,1.288231,1.22382,0,0,0,10.62527,0,0,0,14.00003,100,0.1614406,1.346202,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,3.568838,3.33,0,-1,0,3.33,32.71714,0,0.2388376,0.5957213,1.089481,3.505263,3.33,0,0,0,10.62527,0,2.415782,-2.415782,11.45357,81.81105,0.1614406,3.925721,0.8715847,0,11.71476
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,0,-1,0,0,0,0,0,0,0.1906172,0,0,0,0,2.684202,8.209492,0.1906172,0,0.1906172,11.63441,83.10273,0.1614283,0,0.1524938,0,8.400109
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.827721,1.827721,0,-1,0,1.827721,0,0,2.220446E-16,0,0,1.923916,1.827721,0,0,2.493585,8.381047,0,1.923916,-1.923916,9.60642,68.61714,0.1614283,2.010493,0,0,8.381047
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.63127,6.457131,0,0,0,9.60642,68.61714,0.1614283,0,0,0,6.457131
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,2.048245,2.048245,0,-1,0,2.048245,0,0,4.440892E-16,0,0,2.156047,2.048245,0,0,4.63127,6.457131,0,2.156047,-2.156047,7.333746,52.38379,0.1614283,2.25307,0,0,6.457131
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.026878,4.301084,0,0,0,7.333746,52.38379,0.1614283,0,0,0,4.301084
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.3021485,0.3021485,0,-1,0,0.3021485,0,0,5.551115E-17,0,0,0.3180511,0.3021485,0,0,7.026878,4.301084,0,0.3180511,-0.3180511,6.99849,49.98912,0.1614283,0.3323634,0,0,4.301084
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.3376413,0.3376413,0,-1,0,0.3376413,0,0,5.551115E-17,0,0,0.3554119,0.3376413,0,0,7.380269,3.983032,0,0.3554119,-0.3554119,6.623853,47.31314,0.1614283,0.3714055,0,0,3.983032
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.4293988,0.4293988,0,-1,0,0.4293988,0,0,5.551115E-17,0,0,0.4519988,0.4293988,0,0,7.775171,3.62762,0,0.4519988,-0.4519988,6.147405,43.90995,0.1614283,0.4723387,0,0,3.62762
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1619878,0.1619878,0,-1,0,0.1619878,0,0,2.775558E-17,0,0,0.1705135,0.1619878,0,0,8.277391,3.175622,0,0.1705135,-0.1705135,5.967668,42.62611,0.1614283,0.1781866,0,0,3.175622
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.466851,3.005108,0,0,0,5.967668,42.62611,0.1614283,0,0,0,3.005108
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.466851,3.005108,0,0,0,5.967668,42.62611,0.1614283,0,0,0,3.005108
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1583435,0.1583435,0,0,0,0.1583435,0,0,0,0,0,0.1666774,0.1583435,0,0,8.466851,3.005108,0,0.1666774,-0.1666774,5.791975,41.37116,0.1614283,0.1741778,0,0,3.005108
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.07854244,0.07854244,0,0,0,0.07854244,0,0,1.387779E-17,0,0,0.08267625,0.07854244,0,0,8.652048,2.838431,0,0.08267625,-0.08267625,5.704826,40.74868,0.1614283,0.08639669,0,0,2.838431
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,1.606457,1.606457,0,0,0,1.606457,16.15303,0,2.220446E-16,0,0.2594914,1.691007,1.606457,0,0,8.743911,2.755755,0,1.431516,-1.431516,4.195876,29.97048,0.1614283,1.767102,0.2075932,0,3.015246
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,0.5210063,0.5210063,0,0,0,0.5210063,83.85709,0,0,0,0.4369008,0.5484278,0.5210063,0,0,10.33448,1.324239,0,0.111527,-0.111527,4.078316,29.13077,0.1614283,0.573107,0.3495206,0,1.76114
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,10.4584,1.212712,0.9682519,0,0.9682519,4.996881,35.69193,0.161366,0,0.7746015,0,2.180964
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,-1,0,0,0,0,0,0,1.624954,0,0,0,0,9.49015,2.084139,1.624954,0,1.624954,6.538448,46.70311,0.1612615,0,1.299963,0,3.709093
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,0.608762,0.608762,0,-1,0,0.608762,347.5073,0,0,0,2.115492,0.6408021,0.608762,0,0,7.865196,3.546597,1.47469,0,1.47469,7.937461,56.69604,0.1611668,0.6696382,1.692394,0,5.66209
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,-1,0,0,0,0,0,0,1.920044,0,0,0,0,6.390506,4.873818,1.920044,0,1.920044,9.758975,69.70683,0.1610436,0,1.536035,0,6.793862
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,-1,0,0,0,0,0,0,1.809263,0,0,0,0,4.470463,6.601858,1.809263,0,1.809263,11.47539,81.96693,0.1609278,0,1.447411,0,8.411121
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,0.7877768,0.7877768,0,-1,0,0.7877768,113.8131,0,0,0,0.8965932,0.8292387,0.7877768,0,0,2.661199,8.230195,0.06735446,0,0.06735446,11.53929,82.42334,0.1609235,0.8665544,0.7172745,0,9.126788
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,1.679587,1.679587,0,-1,0,1.679587,71.1109,0,0,0,1.19437,1.767986,1.679587,0,0,2.593845,8.290813,0,0.5736169,-0.5736169,10.93465,78.10445,0.1609235,1.847546,0.9554957,0,9.485184
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,3.167463,3.167463,0,-1,0,3.167463,12.32223,0,4.440892E-16,0.1542097,0.390302,3.334172,3.167463,0,0,3.231197,7.717197,0,2.94387,-2.94387,7.831534,55.93941,0.1609235,3.48421,0.3122416,0,8.107499
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,1.260311,1.260311,0,-1,0,1.260311,48.82826,0,0,0,0.6153879,1.326643,1.260311,0,0,6.502163,4.773327,0,0.7112551,-0.7112551,7.081805,50.58422,0.1609235,1.386342,0.4923103,0,5.388715
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,1.807992,1.807992,0,-1,0,1.807992,8.14826,0,4.440892E-16,0,0.1473199,1.90315,1.807992,0,0,7.292447,4.062072,0,1.75583,-1.75583,5.230998,37.3642,0.1609235,1.988791,0.1178559,0,4.209392
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.5156175,0.5156175,0,-1,0,0.5156175,0,0,1.110223E-16,0,0,0.5427553,0.5156175,0,0,9.243369,2.306242,0,0.5427553,-0.5427553,4.658884,33.27768,0.1609235,0.5671793,0,0,2.306242
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.4116958,0.4116958,0,-1,0,0.4116958,0,0,5.551115E-17,0,0,0.433364,0.4116958,0,0,9.846431,1.763487,0,0.433364,-0.433364,4.202078,30.01478,0.1609235,0.4528654,0,0,1.763487
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,2.339595,1.263617,0,-1,0,1.263617,0,0,1.075978,1.309937,0,1.330123,1.263617,0,0,10.32795,1.330123,0,1.330123,-1.330123,2.800006,20,0.1609235,2.573554,0,0,1.330123
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.289444,0,0,-1,0,0,0,0,0.289444,0.3183884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609235,0.3183884,0,0,0
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1898561,0,0,-1,0,0,0,0,0.1898561,0.2088418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609235,0.2088418,0,0,0
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.6360631,0,0,-1,0,0,0,0,0.6360631,0.6996694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609235,0.6996694,0,0,0
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609235,0,0,0,0
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609235,0,0,0,0
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.5274023,0,0,-1,0,0,0,0,0.5274023,0.5801425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609235,0.5801425,0,0,0
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609235,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01739345,0.01739345,3.522657,0,1.126685,0.01739345,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1609844,0.01913279,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.7515298,0.7515298,4.256793,0,1.327104,0.7515298,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1611335,0.8266828,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,1.887959,1.887959,4.780505,0,1.470078,1.887959,26.87898,0,0,0,0.5074642,0,0,2.892546,2.747918,5.14586,5.994,3.255383,0,3.255383,12.20656,87.18957,0.1613313,2.076755,0.4059713,5,6.501464
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,0.5687142,0.5687142,0,0,0,0.5687142,288.7618,0,0,0,1.642229,0.5986465,0.5687142,0,0,1.890478,8.923844,1.043583,0,1.043583,13.19659,94.26119,0.1612646,0.6255856,1.313783,0,10.56607
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,2.613016,2.613016,0,-1,0,2.613016,76.10631,0,0,0,1.98867,2.750544,2.613016,0,0,0.8468949,9.863069,0,0.7618732,-0.7618732,12.39351,88.52488,0.1612646,2.874318,1.590936,0,11.85174
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,2.111833,2.111833,0,-1,0,2.111833,134.1796,0,0,0,2.833649,2.222982,2.111833,0,0,1.693421,9.101195,0.6106669,0,0.6106669,12.97284,92.66294,0.1612256,2.323016,2.266919,0,11.93484
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,0.6063684,0.6063684,0,-1,0,0.6063684,453.5834,1.02935,0,0,2.750386,0.6382826,0.6063684,0,0,1.082754,9.650796,1.082754,0,1.082754,14.00003,100,0.1611565,0.6670053,2.200309,0,12.40118
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,1.755728,1.755728,0,-1,0,1.755728,177.5113,1.268481,0,0,3.116616,1.848135,1.755728,0,0,0,10.62527,0,0,0,14.00003,100,0.1611565,1.931301,2.493293,0,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,3.70339,3.33,0,-1,0,3.33,73.94804,0,0.3733903,0.7437293,2.46247,3.505263,3.33,0,0,0,10.62527,0,1.042793,-1.042793,12.90083,92.14858,0.1611565,4.07373,1.969976,0,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,2.370648,2.370648,0,-1,0,2.370648,124.683,0,0,0,2.955795,2.495419,2.370648,0,0,1.158659,9.58248,0.460376,0,0.460376,13.33758,95.26823,0.1611272,2.607713,2.364636,0,12.53828
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,1.59856,1.59856,0,-1,0,1.59856,184.5215,0.5687085,0,0,2.949686,1.682695,1.59856,0,0,0.6982833,9.996819,0.6982833,0,0.6982833,14.00003,100,0.1610827,1.758416,2.359749,0,12.94651
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,1.760646,1.760646,0,-1,0,1.760646,109.1869,0.06908254,0,0,1.922395,1.853312,1.760646,0,0,0,10.62527,0,0,0,14.00003,100,0.1610827,1.936711,1.537916,0,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.1432964,0.1432964,0,-1,0,0.1432964,560.2875,0.6520336,0,0,0.8028719,0.1508383,0.1432964,0,0,0,10.62527,0,0,0,14.00003,100,0.1610827,0.157626,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,4.047372,3.33,0,-1,0,3.33,5.630461,0,0.7173722,1.122109,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.1610827,4.452109,0.1499955,0,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.8800824,0.8800824,0,-1,0,0.8800824,0,0,1.110223E-16,0,0,0.9264024,0.8800824,0,0,3.68641,7.307506,0,0.9264024,-0.9264024,9.526278,68.04471,0.1610827,0.9680906,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.8887661,0.8887661,0,-1,0,0.8887661,0,0,1.110223E-16,0,0,0.9355433,0.8887661,0,0,4.715746,6.381103,0,0.9355433,-0.9355433,8.54013,61.0008,0.1610827,0.9776427,0,0,6.381103
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.5436,1.5436,0,-1,0,1.5436,0,0,2.220446E-16,0,0,1.624842,1.5436,0,0,5.755239,5.44556,0,1.624842,-1.624842,6.827395,48.76701,0.1610827,1.69796,0,0,5.44556
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.4627811,0.4627811,0,-1,0,0.4627811,0,0,5.551115E-17,0,0,0.487138,0.4627811,0,0,7.560619,3.820717,0,0.487138,-0.487138,6.313907,45.09924,0.1610827,0.5090592,0,0,3.820717
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.2280401,0.2280401,0,-1,0,0.2280401,0,0,0,0,0,0.2400423,0.2280401,0,0,8.101883,3.333579,0,0.2400423,-0.2400423,6.06088,43.29191,0.1610827,0.2508442,0,0,3.333579
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.83292,0.83292,0,-1,0,0.83292,0,0,1.110223E-16,0,0,0.8767578,0.83292,0,0,8.368597,3.093537,0,0.8767578,-0.8767578,5.136696,36.69061,0.1610827,0.9162119,0,0,3.093537
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.7311488,0.7311488,0,-1,0,0.7311488,0,0,1.110223E-16,0,0,0.7696303,0.7311488,0,0,9.342772,2.216779,0,0.7696303,-0.7696303,4.325435,30.8959,0.1610827,0.8042637,0,0,2.216779
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.2691612,0.2691612,0,-1,0,0.2691612,0,0,5.551115E-17,0,0,0.2833276,0.2691612,0,0,10.19792,1.447149,0,0.2833276,-0.2833276,4.026781,28.76266,0.1610827,0.2960773,0,0,1.447149
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.3387647,0.3387647,0,-1,0,0.3387647,0,0,5.551115E-17,0,0,0.3565944,0.3387647,0,0,10.51272,1.163821,0,0.3565944,-0.3565944,3.650898,26.07779,0.1610827,0.3726411,0,0,1.163821
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.7761441,0.7668656,0,-1,0,0.7668656,0,0,0.009278534,0.08689295,0,0.807227,0.7668656,0,0,10.90894,0.807227,0,0.807227,-0.807227,2.800006,20,0.1610827,0.8537586,0,0,0.807227
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.06456617,0.06456617,3.569829,0,1.139563,0.06456617,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1611487,0.07102279,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.6449815,0.6449815,4.150245,0,1.298017,0.6449815,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1612841,0.7094796,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.1612888,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,1.41536,1.41536,0,0,0,1.41536,147.0253,0,0,0,2.080938,1.489852,1.41536,0,0,0.9779084,9.745156,0.5910852,0,0.5910852,13.63306,97.37877,0.1612512,1.556896,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.3581001,0.3581001,0,-1,0,0.3581001,708.8533,1.774634,0,0,2.538405,0.3769475,0.3581001,0,0,0.3868232,10.27713,0.3868232,0,0.3868232,14.00003,100,0.1612267,0.3939102,2.030724,0,12.81554
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,3.264851,3.264851,0,-1,0,3.264851,116.8089,0.3769509,0,0.2613357,3.813636,3.436685,3.264851,0,0,0,10.62527,0,0,0,14.00003,100,0.1612267,3.591336,3.050909,0,14.43891
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,-1,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1612267,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.2933025,0.2933025,0,-1,0,0.2933025,1425.887,3.873424,0,0,4.182163,0.3087395,0.2933025,0,0,0,10.62527,0,0,0,14.00003,100,0.1612267,0.3226328,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.2134869,0.2134869,0,-1,0,0.2134869,1728.253,3.46487,0,0,3.689593,0.224723,0.2134869,0,0,0,10.62527,0,0,0,14.00003,100,0.1612267,0.2348356,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,2.523388,2.523388,0,-1,0,2.523388,120.5453,0.3856271,0,0,3.041826,2.656199,2.523388,0,0,0,10.62527,0,0,0,14.00003,100,0.1612267,2.775727,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,2.83717,2.83717,0,-1,0,2.83717,95.6934,0,0,0,2.714984,2.986495,2.83717,0,0,0,10.62527,0,0.2715103,-0.2715103,13.71383,97.95574,0.1612267,3.120887,2.171988,0,13.34026
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,0.7703848,0.7703848,0,-1,0,0.7703848,231.5131,0.6709321,0,0,1.783542,0.8109314,0.7703848,0,0,0.3016782,10.35376,0.3016782,0,0.3016782,14.00003,100,0.1612075,0.8474233,1.426833,0,12.13731
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,-1,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1612075,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,0.7875826,0.7875826,0,-1,0,0.7875826,19.79213,0,0,0,0.1558794,0.8290344,0.7875826,0,0,0,10.62527,0,0.673155,-0.673155,13.29046,94.93167,0.1612075,0.8663409,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.3990496,0.3990496,0,-1,0,0.3990496,0,0,5.551115E-17,0,0,0.4200523,0.3990496,0,0,0.74795,9.952119,0,0.4200523,-0.4200523,12.84769,91.769,0.1612075,0.4389546,0,0,9.952119
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.214675,9.532067,0,0,0,12.84769,91.769,0.1612075,0,0,0,9.532067
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.4016438,0.4016438,0,-1,0,0.4016438,0,0,5.551115E-17,0,0,0.4227829,0.4016438,0,0,1.214675,9.532067,0,0.4227829,-0.4227829,12.40203,88.58578,0.1612075,0.4418082,0,0,9.532067
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1696266,0.1696266,0,-1,0,0.1696266,0,0,0,0,0,0.1785543,0.1696266,0,0,1.684434,9.109284,0,0.1785543,-0.1785543,12.21382,87.24141,0.1612075,0.1865893,0,0,9.109284
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.3529036,0.3529036,0,-1,0,0.3529036,0,0,0,0,0,0.3714775,0.3529036,0,0,1.882827,8.93073,0,0.3714775,-0.3714775,11.82225,84.44447,0.1612075,0.388194,0,0,8.93073
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.6800383,0.6800383,0,-1,0,0.6800383,0,0,0,0,0,0.7158298,0.6800383,0,0,2.29558,8.559252,0,0.7158298,-0.7158298,11.0677,79.05483,0.1612075,0.7480422,0,0,8.559252
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3970148,0.3970148,0,-1,0,0.3970148,0,0,0,0,0,0.4179103,0.3970148,0,0,3.090946,7.843422,0,0.4179103,-0.4179103,10.62718,75.90829,0.1612075,0.4367163,0,0,7.843422
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.09972896,0.09972896,0,-1,0,0.09972896,0,0,1.387779E-17,0,0,0.1049779,0.09972896,0,0,3.555291,7.425512,0,0.1049779,-0.1049779,10.51653,75.1179,0.1612075,0.1097019,0,0,7.425512
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.4559261,0.4559261,0,-1,0,0.4559261,0,0,5.551115E-17,0,0,0.4799222,0.4559261,0,0,3.671933,7.320534,0,0.4799222,-0.4799222,10.01064,71.50446,0.1612075,0.5015187,0,0,7.320534
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1876245,0.1876245,0,-1,0,0.1876245,0,0,2.775558E-17,0,0,0.1974995,0.1876245,0,0,4.20518,6.840612,0,0.1974995,-0.1974995,9.802461,70.01744,0.1612075,0.206387,0,0,6.840612
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.3614842,0.3614842,0,0,0,0.3614842,0,0,5.551115E-17,0,0,0.3805096,0.3614842,0,0,4.424624,6.643113,0,0.3805096,-0.3805096,9.401369,67.1525,0.1612075,0.3976326,0,0,6.643113
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1350305,0.1350305,0,0,0,0.1350305,0,0,2.775558E-17,0,0,0.1421373,0.1350305,0,0,4.847413,6.262603,0,0.1421373,-0.1421373,9.251543,66.08231,0.1612075,0.1485335,0,0,6.262603
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,2.081988,2.081988,0,0,0,2.081988,29.41136,0,4.440892E-16,0,0.612341,2.191566,2.081988,0,0,5.005343,6.120465,0,1.579225,-1.579225,7.586893,54.19199,0.1612075,2.290187,0.4898728,0,6.732807
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,0.8500484,0.8500484,0,0,0,0.8500484,71.37408,0,1.110223E-16,0,0.6067142,0.8947878,0.8500484,0,0,6.760037,4.54124,0,0.2880735,-0.2880735,7.283237,52.02302,0.1612075,0.9350532,0.4853714,0,5.147954
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,1.995006,1.995006,0,-1,0,1.995006,31.01336,0,0,0,0.6187186,2.100007,1.995006,0,0,7.080119,4.253167,0,1.481288,-1.481288,5.721822,40.87008,0.1612075,2.194507,0.4949749,0,4.871885
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,1.658129,1.658129,0,-1,0,1.658129,142.8184,0,0,0,2.368113,1.745399,1.658129,0,0,8.725995,2.771879,0.6227141,0,0.6227141,6.312581,45.08977,0.161168,1.823942,1.89449,0,5.139992
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,1.549197,1.549197,0,-1,0,1.549197,160.2662,0,0,0,2.482839,1.630734,1.549197,0,0,8.103281,3.332321,0.8521059,0,0.8521059,7.120959,50.86389,0.161114,1.704117,1.986272,0,5.815161
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,1.035813,1.035813,0,-1,0,1.035813,265.6711,0,0,0,2.751855,1.090329,1.035813,0,0,7.251175,4.099216,1.661526,0,1.661526,8.697222,62.12289,0.1610088,1.139394,2.201484,0,6.851072
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,0.8250984,0.8250984,0,-1,0,0.8250984,455.2368,0,0,0,3.756151,0.8685246,0.8250984,0,0,5.589649,5.59459,2.887627,0,2.887627,11.43666,81.6903,0.1608262,0.9076082,3.004921,0,9.350741
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,0.4879378,0.4879378,0,-1,0,0.4879378,260.8121,0,0,0,1.272601,0.5136188,0.4879378,0,0,2.702022,8.193454,0.7589824,0,0.7589824,12.1567,86.83339,0.1607783,0.5367316,1.018081,0,9.466055
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,5.087971,3.33,0,-1,0,3.33,15.58917,0,1.757971,2.266768,0.5191195,3.505263,3.33,0,0,1.94304,8.876538,0,2.986144,-2.986144,9.009027,64.35006,0.1607783,5.596768,0.4152956,0,9.395658
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,4.362839,3.33,0,-1,0,3.33,21.41558,0,1.032839,1.469123,0.7131389,3.505263,3.33,0,0,5.260977,5.890395,0,2.792124,-2.792124,6.065869,43.32755,0.1607783,4.799123,0.5705112,0,6.603533
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,0.8122882,0.8122882,0,-1,0,0.8122882,94.70639,0,0,0,0.7692888,0.8550402,0.8122882,0,0,8.363338,3.09827,0,0.08575139,-0.08575139,5.975479,42.68191,0.1607783,0.893517,0.6154311,0,3.867559
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,1.920066,1.920066,0,-1,0,1.920066,9.262365,0,0,0,0.1778435,2.021122,1.920066,0,0,8.458617,3.012519,0,1.843278,-1.843278,4.032494,28.80347,0.1607783,2.112072,0.1422748,0,3.190362
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5067,1.169241,0,0,0,4.032494,28.80347,0.1607783,0,0,0,1.169241
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.751404,1.110779,0,-1,0,1.110779,0,0,1.640625,1.915766,0,1.169241,1.110779,0,0,10.5067,1.169241,0,1.169241,-1.169241,2.800006,20,0.1607783,3.026544,0,0,1.169241
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,5.125577,0,0,-1,0,0,0,0,5.125577,5.638135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,5.638135,0,0,0
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.3088937,0,0,-1,0,0,0,0,0.3088937,0.3397831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0.3397831,0,0,0
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.4373809,0,0,-1,0,0,0,0,0.4373809,0.481119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0.481119,0,0,0
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.828893,0,0,-1,0,0,0,0,0.828893,0.9117823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0.9117823,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.2244781,0,0,-1,0,0,0,0,0.2244781,0.2469259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0.2469259,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.6837897,0,0,-1,0,0,0,0,0.6837897,0.7521687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0.7521687,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2939723,0,0,-1,0,0,0,0,0.2939723,0.3233696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0.3233696,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607783,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,3.504075,3.504075,5,0,1.53,3.504075,13.2216,0,0,0,0.463295,0,0,1.495925,1.421128,11.80586,0,1.884423,0,1.884423,4.587727,32.76941,0.1608898,3.854483,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,0.9584101,0.9584101,4.463673,0,1.383583,0.9584101,91.92845,0,0,0,0.8810515,0,0,3.505263,3.33,9.921437,1.695981,4.211051,0,4.211051,8.582681,61.30474,0.1610062,1.054251,0.7048413,5,2.577033
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,2.223532,2.223532,0,-1,0,2.223532,64.64271,0,0,0,1.437351,2.34056,2.223532,0,0,5.710385,5.485928,0,0.9032086,-0.9032086,7.630615,54.50429,0.1610062,2.445885,1.149881,0,6.923278
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,0.9708365,0.9708365,0,-1,0,0.9708365,255.94,0,0,0,2.484759,1.021933,0.9708365,0,0,6.71395,4.582719,1.462825,0,1.462825,9.018373,64.41682,0.160914,1.06792,1.987807,0,7.067477
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,2.974295,2.974295,0,-1,0,2.974295,76.28117,0,0,0,2.268827,3.130836,2.974295,0,0,5.251125,5.899262,0,0.8620097,-0.8620097,8.109735,57.92657,0.160914,3.271724,1.815061,0,8.168089
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,1.397938,1.397938,0,-1,0,1.397938,163.8282,0,0,0,2.290215,1.471513,1.397938,0,0,6.208913,5.037252,0.8187022,0,0.8187022,8.886424,63.47433,0.1608625,1.537731,1.832172,0,7.327467
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,1.528119,1.528119,0,-1,0,1.528119,182.3698,0,0,0,2.786828,1.608546,1.528119,0,0,5.390212,5.774084,1.178281,0,1.178281,10.00424,71.45872,0.1607883,1.680931,2.229462,0,8.560911
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,3.210513,3.210513,0,-1,0,3.210513,98.05819,0,0,0.2015646,3.148171,3.379488,3.210513,0,0,4.21193,6.834537,0,0.2313166,-0.2313166,9.760411,69.71708,0.1607883,3.531565,2.518537,0,9.982708
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,1.362114,1.362114,0,-1,0,1.362114,163.6263,0,0,0,2.228777,1.433804,1.362114,0,0,4.468949,6.60322,0.7949723,0,0.7949723,10.51459,75.10405,0.1607384,1.498326,1.783021,0,8.831997
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,-1,0,0,0,0,0,0,1.064024,0,0,0,0,3.673976,7.318696,1.064024,0,1.064024,11.52401,82.31419,0.1606715,0,0.8512193,0,8.382719
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,1.522346,1.522346,0,-1,0,1.522346,38.72436,0,2.220446E-16,0,0.5895188,1.60247,1.522346,0,0,2.609952,8.276317,0,1.012951,-1.012951,10.45627,74.68746,0.1606715,1.674581,0.4716151,0,8.865836
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,1.521829,1.521829,0,-1,0,1.521829,9.522377,0,2.220446E-16,0,0.1449143,1.601925,1.521829,0,0,3.735453,7.263366,0,1.457011,-1.457011,8.920442,63.71732,0.1606715,1.674011,0.1159314,0,7.40828
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,2.706065,2.706065,0,-1,0,2.706065,0,0,4.440892E-16,0,0,2.848489,2.706065,0,0,5.354354,5.806355,0,2.848489,-2.848489,5.917871,42.27042,0.1606715,2.976671,0,0,5.806355
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,2.594476,2.594476,0,-1,0,2.594476,0,0,4.440892E-16,0.0439502,0,2.731027,2.594476,0,0,8.519342,2.957866,0,2.731027,-2.731027,3.039115,21.70792,0.1606715,2.853923,0,0,2.957866
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,2.455323,0.2154974,0,-1,0,0.2154974,0,0,2.239826,2.485358,0,0.2268393,0.2154974,0,0,11.55382,0.2268393,0,0.2268393,-0.2268393,2.800006,20,0.1606715,2.700856,0,0,0.2268393
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.09331017,0,0,-1,0,0,0,0,0.09331017,0.1026412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606715,0.1026412,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.08411091,0,0,-1,0,0,0,0,0.08411091,0.092522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606715,0.092522,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3991945,0,0,-1,0,0,0,0,0.3991945,0.439114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606715,0.439114,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1676302,0,0,-1,0,0,0,0,0.1676302,0.1843932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606715,0.1843932,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.2205959,0,0,-1,0,0,0,0,0.2205959,0.2426555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606715,0.2426555,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.3314491,0,0,-1,0,0,0,0,0.3314491,0.364594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606715,0.364594,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.2150158,0,0,-1,0,0,0,0,0.2150158,0.2365174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606715,0.2365174,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.09612574,0.09612574,3.601389,0,1.148179,0.09612574,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1607411,0.1057383,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1607991,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,1.373538,1.373538,4.585538,0,1.416852,1.373538,44.85285,0,0,0,0.6160712,0,0,3.212,3.0514,5.14586,5.994,3.667471,0,3.667471,12.5975,89.982,0.1609634,1.510892,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,1.235791,1.235791,0,0,0,1.235791,121.2722,0,0,0,1.498671,1.300833,1.235791,0,0,1.478389,9.294724,0.1978386,0,0.1978386,12.78519,91.32261,0.160951,1.35937,1.198937,0,10.7934
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,1.467775,0,0,2.748325,0,0,0,0,1.28055,9.472779,1.28055,0,1.28055,14.00003,100,0.1608708,0,2.19866,0,12.2211
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,2.201843,2.201843,0,-1,0,2.201843,183.006,1.711776,0,0,4.029505,2.317729,2.201843,0,0,0,10.62527,0,0,0,14.00003,100,0.1608708,2.422027,3.223604,0,14.65478
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.1436433,0.1436433,0,-1,0,0.1436433,3285.551,4.568269,0,0,4.719473,0.1512034,0.1436433,0,0,0,10.62527,0,0,0,14.00003,100,0.1608708,0.1580076,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,1.759362,1.759362,0,-1,0,1.759362,274.4438,2.9765,0,0,4.82846,1.85196,1.759362,0,0,0,10.62527,0,0,0,14.00003,100,0.1608708,1.935298,3.862768,0,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,0.7816765,0.7816765,0,-1,0,0.7816765,645.1115,4.219868,0,0,5.042685,0.8228174,0.7816765,0,0,0,10.62527,0,0,0,14.00003,100,0.1608708,0.8598442,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,2.375651,2.375651,0,-1,0,2.375651,190.6831,2.029279,0,0,4.529965,2.500686,2.375651,0,0,0,10.62527,0,0,0,14.00003,100,0.1608708,2.613216,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,2.638291,2.638291,0,-1,0,2.638291,143.0424,0.9967257,0,0,3.773874,2.777148,2.638291,0,0,0,10.62527,0,0,0,14.00003,100,0.1608708,2.90212,3.019099,0,14.39915
