Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.188472,0.188472,0,-1,0,0.188472,1309.884,2.270372,0,0,2.468764,0.1983916,0.188472,0,0,0,10.62527,0,0,0,14.00003,100,0.1608708,0.2073192,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,2.94028,2.94028,0,-1,0,2.94028,29.93408,0,0,0,0.8801458,3.095032,2.94028,0,0,0,10.62527,0,2.214886,-2.214886,11.66533,83.32364,0.1608708,3.234308,0.7041166,0,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,4.615988,3.33,0,-1,0,3.33,4.23228,0,1.285988,1.747587,0.1409349,3.505263,3.33,0,0,2.460984,8.410388,0,3.364328,-3.364328,8.11902,57.99288,0.1608708,5.077587,0.1127479,0,8.551323
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,3.249089,3.249089,0,-1,0,3.249089,0,0,4.440892E-16,0.2439981,0,3.420094,3.249089,0,0,6.199127,5.04606,0,3.420094,-3.420094,4.513924,32.24225,0.1608708,3.573998,0,0,5.04606
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,1.224664,1.224664,0,-1,0,1.224664,0,0,2.220446E-16,0,0,1.28912,1.224664,0,0,9.999231,1.625966,0,1.28912,-1.28912,3.155073,22.53619,0.1608708,1.34713,0,0,1.625966
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43159,0.3368463,0,0,0,3.155073,22.53619,0.1608708,0,0,0,0.3368463
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1486236,0.1486236,0,-1,0,0.1486236,0,0,2.775558E-17,0,0,0.1564459,0.1486236,0,0,11.43159,0.3368463,0,0.1564459,-0.1564459,2.990164,21.35827,0.1608708,0.163486,0,0,0.3368463
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1293467,0.1293467,0,-1,0,0.1293467,0,0,0,0,0,0.1361544,0.1293467,0,0,11.60542,0.1804004,0,0.1361544,-0.1361544,2.846645,20.33314,0.1608708,0.1422813,0,0,0.1804004
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.4100133,0.04203371,0,-1,0,0.04203371,0,0,0.3679796,0.408981,0,0.044246,0.04203371,0,0,11.7567,0.044246,0,0.044246,-0.044246,2.800006,20,0.1608708,0.4510147,0,0,0.044246
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.3525563,0,0,-1,0,0,0,0,0.3525563,0.387812,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608708,0.387812,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.2144919,0,0,-1,0,0,0,0,0.2144919,0.2359411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608708,0.2359411,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608708,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.8110676,0,0,-1,0,0,0,0,0.8110676,0.8921744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608708,0.8921744,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.2326222,0.2326222,3.737885,0,1.185443,0.2326222,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1609559,0.2558844,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.4030679,0.4030679,3.908331,0,1.231974,0.4030679,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1610608,0.4433746,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,1.340998,1.340998,4.61693,0,1.425422,1.340998,33.94389,0,0,0,0.455187,0,0,3.275932,3.112135,5.14586,5.994,3.567322,0,3.567322,12.50249,89.30336,0.1612339,1.475098,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.2330876,0.2330876,0,0,0,0.2330876,293.4393,0,0,0,0.6839706,0.2453554,0.2330876,0,0,1.578538,9.20459,0.4386153,0,0.4386153,12.9186,92.27554,0.1612065,0.2563964,0.5471765,0,9.88856
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0.3634934,0,0,1.503416,0,0,0,0,1.139923,9.599343,1.139923,0,1.139923,14.00003,100,0.1611354,0,1.202733,0,11.10276
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,2.297885,2.297885,0,-1,0,2.297885,51.33932,0,0,0,1.179718,2.418826,2.297885,0,0,0,10.62527,0,1.239108,-1.239108,12.69389,90.67049,0.1611354,2.527674,0.9437748,0,11.80499
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,1.134368,1.134368,0,-1,0,1.134368,170.4637,0,0,0,1.933686,1.194072,1.134368,0,0,1.376787,9.386167,0.7396138,0,0.7396138,13.39555,95.68233,0.1610892,1.247805,1.546949,0,11.31985
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,1.74453,1.74453,0,-1,0,1.74453,106.4643,0,0,0,1.857301,1.836347,1.74453,0,0,0.6371728,10.05182,0.02095388,0,0.02095388,13.41543,95.82432,0.1610879,1.918983,1.485841,0,11.90912
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.2701971,0.2701971,0,-1,0,0.2701971,223.8822,0,0,0,0.6049231,0.284418,0.2701971,0,0,0.6162189,10.07068,0.3205052,0,0.3205052,13.71949,97.99615,0.1610679,0.2972168,0.4839385,0,10.6756
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,2.11622,2.11622,0,-1,0,2.11622,10.79977,0,0,0,0.2285468,2.2276,2.11622,0,0,0.2957137,10.35913,0,1.999054,-1.999054,11.6123,82.94485,0.1610679,2.327842,0.1828375,0,10.58768
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,0.8089259,0.8089259,0,-1,0,0.8089259,95.21427,0,0,0,0.7702129,0.851501,0.8089259,0,0,2.516884,8.360079,0,0.08128806,-0.08128806,11.52662,82.33281,0.1610679,0.8898185,0.6161703,0,9.130291
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,-1,0,0,0,0,0,0,1.105689,0,0,0,0,2.607204,8.27879,1.105689,0,1.105689,12.57557,89.82529,0.160999,0,0.8845515,0,9.38448
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,2.630175,2.630175,0,-1,0,2.630175,31.25986,0,0,0,0.8221891,2.768606,2.630175,0,0,1.501515,9.273911,0,1.946417,-1.946417,10.52386,75.1703,0.160999,2.893193,0.6577513,0,10.0961
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,1.756376,1.756376,0,-1,0,1.756376,9.735781,0,2.220446E-16,0,0.1709969,1.848816,1.756376,0,0,3.6642,7.327494,0,1.677819,-1.677819,8.755285,62.53763,0.160999,1.932013,0.1367975,0,7.498491
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,3.383332,3.33,0,-1,0,3.33,0,0,0.05333212,0.3916653,0,3.505263,3.33,0,0,5.528444,5.649674,0,3.505263,-3.505263,5.060414,36.14574,0.160999,3.721665,0,0,5.649674
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.423181,2.144412,0,0,0,5.060414,36.14574,0.160999,0,0,0,2.144412
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.8033729,0.8033729,0,-1,0,0.8033729,0,0,0,0,0,0.8456557,0.8033729,0,0,9.423181,2.144412,0,0.8456557,-0.8456557,4.169014,29.77861,0.160999,0.8837102,0,0,2.144412
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.9465199,0.9465199,0,-1,0,0.9465199,0,0,1.110223E-16,0,0,0.9963368,0.9465199,0,0,10.3628,1.298756,0,0.9963368,-0.9963368,3.118783,22.27698,0.160999,1.041172,0,0,1.298756
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.4467452,0.2872981,0,-1,0,0.2872981,0,0,0.1594471,0.2041217,0,0.302419,0.2872981,0,0,11.46984,0.302419,0,0.302419,-0.302419,2.800006,20,0.160999,0.4914197,0,0,0.302419
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.6365205,0,0,-1,0,0,0,0,0.6365205,0.7001725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160999,0.7001725,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.4047364,0,0,-1,0,0,0,0,0.4047364,0.4452101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160999,0.4452101,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.722754,0,0,-1,0,0,0,0,0.722754,0.7950294,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160999,0.7950294,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.4210466,0,0,-1,0,0,0,0,0.4210466,0.4631512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160999,0.4631512,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.6442256,0,0,-1,0,0,0,0,0.6442256,0.7086481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.160999,0.7086481,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1338758,0.1338758,3.639139,0,1.158485,0.1338758,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1610719,0.1472634,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.7166877,0.7166877,4.221951,0,1.317593,0.7166877,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1612128,0.7883565,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,0.5077229,0.5077229,4.012986,0,1.260545,0.5077229,167.546,0,0,0,0.8506693,0,0,3.505263,3.33,5.14586,5.994,4.180669,0,4.180669,13.08437,93.45958,0.161276,0.5584951,0.6805354,5,6.844669
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,2.042969,2.042969,0,0,0,2.042969,92.54031,0,0,0,1.89057,2.150494,2.042969,0,0,0.9651909,9.756602,0,0.259924,-0.259924,12.81038,91.50256,0.161276,2.247266,1.512456,0,11.64717
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.1040808,0.1040808,0,-1,0,0.1040808,2947.643,1.704376,0,0,3.06793,0.1095587,0.1040808,0,0,1.253995,9.496678,1.253995,0,1.253995,14.00003,100,0.1611982,0.1144889,2.454345,0,12.56461
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,-1,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611982,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,1.035461,1.035461,0,-1,0,1.035461,370.2047,2.743366,0,0,3.833325,1.089959,1.035461,0,0,0,10.62527,0,0,0,14.00003,100,0.1611982,1.139007,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,3.303864,3.303864,0,-1,0,3.303864,142.6019,1.23362,0,0.3042505,4.711372,3.477752,3.303864,0,0,0,10.62527,0,0,0,14.00003,100,0.1611982,3.63425,3.769098,0,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,-1,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611982,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611982,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,-1,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611982,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,0.9025016,0.9025016,0,-1,0,0.9025016,180.9288,0.6828837,0,0,1.632885,0.9500017,0.9025016,0,0,0,10.62527,0,0,0,14.00003,100,0.1611982,0.9927518,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.3831464,0.3831464,0,-1,0,0.3831464,143.373,0.1460164,0,0,0.5493284,0.403312,0.3831464,0,0,0,10.62527,0,0,0,14.00003,100,0.1611982,0.421461,0.4394628,0,11.1746
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,5.221784,3.33,0,-1,0,3.33,4.891378,0,1.891784,2.413962,0.1628829,3.505263,3.33,0,0,0,10.62527,0,3.34238,-3.34238,10.47685,74.8345,0.1611982,5.743962,0.1303063,0,10.78816
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,3.170066,3.170066,0,-1,0,3.170066,0,0,4.440892E-16,0.1570722,0,3.336911,3.170066,0,0,3.713756,7.282894,0,3.336911,-3.336911,6.959436,49.71016,0.1611982,3.487072,0,0,7.282894
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,3.205094,3.205094,0,-1,0,3.205094,0,0,0,0.1956031,0,3.373783,3.205094,0,0,7.421435,3.945983,0,3.373783,-3.373783,3.403157,24.30822,0.1611982,3.525603,0,0,3.945983
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.820634,0.5435898,0,-1,0,0.5435898,0,0,2.277044,2.559108,0,0.5721998,0.5435898,0,0,11.17008,0.5721998,0,0.5721998,-0.5721998,2.800006,20,0.1611982,3.102698,0,0,0.5721998
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.3298931,0,0,-1,0,0,0,0,0.3298931,0.3628824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611982,0.3628824,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611982,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611982,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.3244545,0,0,-1,0,0,0,0,0.3244545,0.3569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611982,0.3569,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.7007625,0,0,-1,0,0,0,0,0.7007625,0.7708387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611982,0.7708387,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.4607263,0,0,-1,0,0,0,0,0.4607263,0.5067989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611982,0.5067989,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.5542098,0,0,-1,0,0,0,0,0.5542098,0.6096308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1611982,0.6096308,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1834649,0.1834649,3.688728,0,1.172023,0.1834649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1612762,0.2018113,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.8687311,0.8687311,4.373994,0,1.3591,0.8687311,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1614339,0.9556042,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.2449674,0.2449674,3.750231,0,1.188813,0.2449674,57.46967,0,0,0,0.140782,0,0,3.505263,3.33,5.14586,5.994,3.470782,0,3.470782,12.41091,88.64918,0.1615099,0.2694641,0.1126256,5,6.134782
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.4464827,0.4464827,0,0,0,0.4464827,55.93283,0,5.551115E-17,0,0.2497304,0.4699817,0.4464827,0,0,1.675078,9.117703,0,0.2202514,-0.2202514,12.17874,86.99085,0.1615099,0.4911309,0.1997843,0,9.367435
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,0.8646604,0.8646604,0,-1,0,0.8646604,65.74408,1.110223E-16,0,0,0.568463,0.9101688,0.8646604,0,0,1.919802,8.897452,0,0.3417058,-0.3417058,11.81855,84.41808,0.1615099,0.9511264,0.4547704,0,9.465916
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,1.312327,1.312327,0,-1,0,1.312327,33.97902,0,0,0,0.4459158,1.381397,1.312327,0,0,2.299475,8.555747,0,0.935481,-0.935481,10.83247,77.37463,0.1615099,1.44356,0.3567326,0,9.001662
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,-1,0,0,0,0,0,0,0.2842202,0,0,0,0,3.338898,7.620265,0.2842202,0,0.2842202,11.10211,79.3006,0.1614923,0,0.2273762,0,7.904486
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,-1,0,0,0,0,0,0,0.6313397,0,0,0,0,3.054678,7.876064,0.6313397,0,0.6313397,11.70105,83.57874,0.1614532,0,0.5050718,0,8.507403
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,0.8730497,0.8730497,0,-1,0,0.8730497,198.6787,0,0,0,1.734564,0.9189997,0.8730497,0,0,2.423338,8.444269,0.8155643,0,0.8155643,12.47476,89.10525,0.1614027,0.9603547,1.387651,0,10.17883
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,1.016936,1.016936,0,-1,0,1.016936,120.5743,0,0,0,1.226164,1.070459,1.016936,0,0,1.607774,9.178277,0.1557046,0,0.1557046,12.62247,90.16035,0.1613931,1.11863,0.9809307,0,10.40444
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,3.870851,3.33,0,-1,0,3.33,20.32734,0,0.5408514,0.9279365,0.6769003,3.505263,3.33,0,0,1.45207,9.318412,0,2.828363,-2.828363,9.641117,68.86499,0.1613931,4.257936,0.5415202,0,9.995312
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,1.570678,1.570678,0,-1,0,1.570678,33.61615,0,0,0,0.5280013,1.653345,1.570678,0,0,4.594695,6.490048,0,1.125344,-1.125344,8.454902,60.39203,0.1613931,1.727745,0.422401,0,7.01805
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,0.9304171,0.9304171,0,-1,0,0.9304171,63.39749,0,1.110223E-16,0,0.5898611,0.9793864,0.9304171,0,0,5.845077,5.364705,0,0.3895253,-0.3895253,8.044306,57.45921,0.1613931,1.023459,0.4718889,0,5.954566
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,3.864898,3.33,0,-1,0,3.33,4.885551,0,0.5348977,0.9213876,0.1626889,3.505263,3.33,0,0,6.277883,4.97518,0,3.342574,-3.342574,4.520923,32.29224,0.1613931,4.251388,0.1301511,0,5.137869
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.8224321,0.8224321,0,-1,0,0.8224321,0,0,1.110223E-16,0,0,0.865718,0.8224321,0,0,9.991854,1.632605,0,0.865718,-0.865718,3.608376,25.77406,0.1613931,0.9046753,0,0,1.632605
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.482461,0.7285431,0,-1,0,0.7285431,0,0,0.7539182,0.9021644,0,0.7668875,0.7285431,0,0,10.95376,0.7668875,0,0.7668875,-0.7668875,2.800006,20,0.1613931,1.630708,0,0,0.7668875
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,2.41639,0,0,-1,0,0,0,0,2.41639,2.658029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613931,2.658029,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613931,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.3320445,0,0,-1,0,0,0,0,0.3320445,0.3652489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613931,0.3652489,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.9422802,0,0,-1,0,0,0,0,0.9422802,1.036508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613931,1.036508,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.1224402,0,0,-1,0,0,0,0,0.1224402,0.1346842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613931,0.1346842,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.5989443,0,0,-1,0,0,0,0,0.5989443,0.6588387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613931,0.6588387,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.3094732,0,0,-1,0,0,0,0,0.3094732,0.3404205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613931,0.3404205,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.2066082,0,0,-1,0,0,0,0,0.2066082,0.227269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613931,0.227269,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1654988,0.1654988,3.670762,0,1.167118,0.1654988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1614685,0.1820487,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1615245,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,1.223907,1.223907,4.729171,0,1.456064,1.223907,3.128289,0,0,0,0.03828736,0,0,3.505263,3.33,5.14586,5.994,3.368287,0,3.368287,12.31367,87.95464,0.1617197,1.346298,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,1.975265,1.975265,0,0,0,1.975265,19.35925,0,0,0,0.3823965,2.079226,1.975265,0,0,1.777573,9.025458,0,1.69683,-1.69683,10.52506,75.17884,0.1617197,2.172792,0.3059172,0,9.407855
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,1.949824,1.949824,0,-1,0,1.949824,18.0196,0,0,0,0.3513503,2.052446,1.949824,0,0,3.66294,7.328629,0,1.701096,-1.701096,8.731946,62.37092,0.1617197,2.144806,0.2810803,0,7.679979
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,1.141233,1.141233,0,-1,0,1.141233,95.70139,0,0,0,1.092176,1.201298,1.141233,0,0,5.553046,5.627533,0,0.109122,-0.109122,8.616921,61.54932,0.1617197,1.255356,0.8737407,0,6.719709
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,2.419424,2.419424,0,-1,0,2.419424,37.8108,0,0,0,0.9148037,2.546762,2.419424,0,0,5.674293,5.518411,0,1.631958,-1.631958,6.896686,49.26194,0.1617197,2.661366,0.7318429,0,6.433215
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,0,-1,0,0,0,0,0,0,0.2734672,0,0,0,0,7.48758,3.886452,0.2734672,0,0.2734672,7.15612,51.11504,0.1617028,0,0.2187738,0,4.15992
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,0.5148735,0.5148735,0,-1,0,0.5148735,164.0631,0,0,0,0.8447174,0.5419721,0.5148735,0,0,7.214112,4.132573,0.3027452,0,0.3027452,7.443329,53.16653,0.1616841,0.5663609,0.6757739,0,4.97729
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,0.8986055,0.8986055,0,-1,0,0.8986055,111.0494,0,0,0,0.9978962,0.9459005,0.8986055,0,0,6.911367,4.405044,0.05199568,0,0.05199568,7.492657,53.51887,0.1616809,0.988466,0.798317,0,5.40294
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,1.635355,1.635355,0,-1,0,1.635355,30.74107,0,0,0,0.5027256,1.721426,1.635355,0,0,6.859372,4.45184,0,1.218701,-1.218701,6.208034,44.34301,0.1616809,1.79889,0.4021805,0,4.954566
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,1.244077,1.244077,0,-1,0,1.244077,68.63557,0,0,0,0.853879,1.309554,1.244077,0,0,8.213484,3.233139,0,0.4556753,-0.4556753,5.727709,40.91213,0.1616809,1.368484,0.6831032,0,4.087018
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,1.406515,1.406515,0,-1,0,1.406515,44.59227,0,0,0,0.6271968,1.480542,1.406515,0,0,8.71979,2.777464,0,0.8533449,-0.8533449,4.828205,34.48711,0.1616809,1.547166,0.5017574,0,3.40466
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,-1,0,0,0,0,0,0,0.160533,0,0,0,0,9.667951,1.924119,0.160533,0,0.160533,4.9805,35.57493,0.161671,0,0.1284264,0,2.084652
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.6924242,0.6924242,0,-1,0,0.6924242,0,0,1.110223E-16,0,0,0.7288676,0.6924242,0,0,9.507418,2.068599,0,0.7288676,-0.7288676,4.212206,30.08713,0.161671,0.7616666,0,0,2.068599
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.906036,1.272744,0,-1,0,1.272744,0,0,0.6332919,0.8238955,0,1.339731,1.272744,0,0,10.31727,1.339731,0,1.339731,-1.339731,2.800006,20,0.161671,2.09664,0,0,1.339731
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,3.192968,0,0,-1,0,0,0,0,3.192968,3.512265,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161671,3.512265,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.693956,0,0,-1,0,0,0,0,0.693956,0.7633516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161671,0.7633516,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3856533,0,0,-1,0,0,0,0,0.3856533,0.4242187,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161671,0.4242187,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161671,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1590207,0,0,-1,0,0,0,0,0.1590207,0.1749227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161671,0.1749227,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1275703,0,0,-1,0,0,0,0,0.1275703,0.1403273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161671,0.1403273,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.4906035,0,0,-1,0,0,0,0,0.4906035,0.5396639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161671,0.5396639,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.247538,0,0,-1,0,0,0,0,0.247538,0.2722918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161671,0.2722918,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02585998,0.02585998,3.531123,0,1.128997,0.02585998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1617296,0.02844598,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3860484,0.3860484,3.891312,0,1.227328,0.3860484,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1618296,0.4246533,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.1618329,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.1617731,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.4590409,0.4590409,0,-1,0,0.4590409,505.5729,1.837585,0,0,2.320786,0.483201,0.4590409,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,0.504945,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,1.593595,1.593595,0,-1,0,1.593595,198.4052,1.484308,0,0,3.161777,1.677469,1.593595,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,1.752955,2.529421,0,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,2.948431,2.948431,0,-1,0,2.948431,114.7007,0.2782586,0,0,3.381871,3.103612,2.948431,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,3.243275,2.705497,0,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,-1,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,-1,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.2136145,0.2136145,0,-1,0,0.2136145,2085.723,4.230549,0,0,4.455407,0.2248574,0.2136145,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,0.234976,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,0.9994355,0.9994355,0,-1,0,0.9994355,358.1375,2.527316,0,0,3.579353,1.052037,0.9994355,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,1.099379,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,2.38257,2.38257,0,-1,0,2.38257,106.9506,0.04020537,0,0,2.548173,2.507968,2.38257,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,2.620826,2.038539,0,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.2399911,0.2399911,0,-1,0,0.2399911,447.3942,0.8210841,0,0,1.073706,0.2526222,0.2399911,0,0,0,10.62527,0,0,0,14.00003,100,0.1617731,0.2639903,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,3.761834,3.33,0,-1,0,3.33,4.732533,0,0.4318342,0.8080177,0.1575933,3.505263,3.33,0,0,0,10.62527,0,3.34767,-3.34767,10.47127,74.79466,0.1617731,4.138018,0.1260747,0,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.3146471,0.3146471,0,-1,0,0.3146471,0,0,5.551115E-17,0,0,0.3312074,0.3146471,0,0,3.719633,7.277605,0,0.3312074,-0.3312074,10.12215,72.30093,0.1617731,0.3461118,0,0,7.277605
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.5316161,0.5316161,0,-1,0,0.5316161,0,0,0,0,0,0.5595959,0.5316161,0,0,4.087641,6.946397,0,0.5595959,-0.5595959,9.532285,68.08762,0.1617731,0.5847777,0,0,6.946397
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.4510038,0.4510038,0,-1,0,0.4510038,0,0,5.551115E-17,0,0,0.4747408,0.4510038,0,0,4.709414,6.386801,0,0.4747408,-0.4747408,9.031864,64.51318,0.1617731,0.4961042,0,0,6.386801
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.6239399,0.6239399,0,-1,0,0.6239399,0,0,1.110223E-16,0,0,0.6567789,0.6239399,0,0,5.236905,5.91206,0,0.6567789,-0.6567789,8.339559,59.56816,0.1617731,0.6863339,0,0,5.91206
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.3284118,0.3284118,0,-1,0,0.3284118,0,0,0,0,0,0.3456966,0.3284118,0,0,5.966659,5.255281,0,0.3456966,-0.3456966,7.975163,56.96533,0.1617731,0.3612529,0,0,5.255281
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.2328855,0.2328855,0,-1,0,0.2328855,0,0,0,0,0,0.2451426,0.2328855,0,0,6.350766,4.909585,0,0.2451426,-0.2451426,7.716759,55.1196,0.1617731,0.256174,0,0,4.909585
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1946466,0.1946466,0,-1,0,0.1946466,0,0,0,0,0,0.2048911,0.1946466,0,0,6.623147,4.664442,0,0.2048911,-0.2048911,7.500785,53.57693,0.1617731,0.2141112,0,0,4.664442
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.3023884,0.3023884,0,-1,0,0.3023884,0,0,5.551115E-17,0,0,0.3183036,0.3023884,0,0,6.850803,4.459551,0,0.3183036,-0.3183036,7.165264,51.18035,0.1617731,0.3326272,0,0,4.459551
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.7684439,0.7684439,0,-1,0,0.7684439,0,0,1.110223E-16,0,0,0.8088883,0.7684439,0,0,7.204474,4.141247,0,0.8088883,-0.8088883,6.312621,45.09006,0.1617731,0.8452883,0,0,4.141247
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.5218372,0.5218372,0,-1,0,0.5218372,0,0,0,0,0,0.5493023,0.5218372,0,0,8.103239,3.332359,0,0.5493023,-0.5493023,5.733605,40.95424,0.1617731,0.5740209,0,0,3.332359
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.007345994,0.007345994,0,0,0,0.007345994,0,0,0,0,0,0.007732625,0.007345994,0,0,8.713574,2.783057,0,0.007732625,-0.007732625,5.725454,40.89602,0.1617731,0.008080593,0,0,2.783057
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.4480202,0.4480202,0,0,0,0.4480202,0,0,0,0,0,0.4716002,0.4480202,0,0,8.722167,2.775324,0,0.4716002,-0.4716002,5.228344,37.34524,0.1617731,0.4928223,0,0,2.775324
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,1.080011,1.080011,0,0,0,1.080011,69.00145,0,0,0,0.7452235,1.136854,1.080011,0,0,9.246167,2.303724,0,0.3916305,-0.3916305,4.815529,34.39657,0.1617731,1.188012,0.5961788,0,3.048947
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,9.681312,1.912093,1.326386,0,1.326386,6.073849,43.38455,0.1616916,0,1.061109,0,3.238479
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,0.5920088,0.5920088,0,-1,0,0.5920088,256.1333,0,0,0,1.516332,0.6231672,0.5920088,0,0,8.354926,3.105841,0.8931645,0,0.8931645,6.921179,49.4369,0.1616367,0.6512097,1.213065,0,4.622172
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.031819,0.031819,0,-1,0,0.031819,7031.113,0,0,0,2.23723,0.03349368,0.031819,0,0,7.461761,3.909689,2.203736,0,2.203736,9.011827,64.37006,0.1615016,0.0350009,1.789784,0,6.146919
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,0.5621086,0.5621086,0,-1,0,0.5621086,521.4717,0,0,0,2.931237,0.5916932,0.5621086,0,0,5.258025,5.893052,2.339544,0,2.339544,11.23131,80.2235,0.1613584,0.6183195,2.34499,0,8.824288
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,-1,0,0,0,0.5875173,0,0,3.505999,0,0,0,0,2.918482,7.998641,2.918482,0,2.918482,14.00003,100,0.16118,0,2.804799,0,11.50464
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,2.251153,2.251153,0,-1,0,2.251153,73.45712,0,0,0,1.653632,2.369634,2.251153,0,0,0,10.62527,0,0.7160025,-0.7160025,13.24529,94.60906,0.16118,2.476268,1.322905,0,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,3.679084,3.33,0,-1,0,3.33,90.53825,0,0.3490836,0.716992,3.014924,3.505263,3.33,0,0,0.7955584,9.909271,0,0.4903393,-0.4903393,12.72843,90.91719,0.16118,4.046992,2.411939,0,12.9242
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,1.637354,1.637354,0,-1,0,1.637354,126.0964,0,0,0,2.064643,1.72353,1.637354,0,0,1.34038,9.418932,0.3411131,0,0.3411131,13.05204,93.22868,0.1611592,1.801089,1.651715,0,11.48358
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,-1,0,0,0,0.2570293,0,0,1.256296,0,0,0,0,0.9992668,9.725934,0.9992668,0,0.9992668,14.00003,100,0.1610983,0,1.005037,0,10.98223
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,-1,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1610983,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,2.215234,2.215234,0,-1,0,2.215234,6.791903,4.440892E-16,0,0,0.1504566,2.331826,2.215234,0,0,0,10.62527,0,2.181369,-2.181369,11.70066,83.576,0.1610983,2.436758,0.1203653,0,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,2.507606,2.507606,0,-1,0,2.507606,0,0,0,0,0,2.639585,2.507606,0,0,2.423743,8.443905,0,2.639585,-2.639585,8.918296,63.70198,0.1610983,2.758367,0,0,8.443905
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,1.148123,1.148123,0,-1,0,1.148123,0,0,0,0,0,1.208551,1.148123,0,0,5.356616,5.80432,0,1.208551,-1.208551,7.644372,54.60254,0.1610983,1.262936,0,0,5.80432
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,3.384814,3.33,0,-1,0,3.33,0,0,0.0548139,0.3932953,0,3.505263,3.33,0,0,6.69945,4.595769,0,3.505263,-3.505263,3.9495,28.21066,0.1610983,3.723295,0,0,4.595769
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.5979608,0.5979608,0,-1,0,0.5979608,0,0,1.110223E-16,0,0,0.6294324,0.5979608,0,0,10.59419,1.090506,0,0.6294324,-0.6294324,3.28602,23.47152,0.1610983,0.6577569,0,0,1.090506
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.6933287,0.4380198,0,-1,0,0.4380198,0,0,0.2553089,0.3246418,0,0.4610735,0.4380198,0,0,11.29356,0.4610735,0,0.4610735,-0.4610735,2.800006,20,0.1610983,0.7626616,0,0,0.4610735
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1363402,0,0,-1,0,0,0,0,0.1363402,0.1499742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1610983,0.1499742,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.1063559,0,0,-1,0,0,0,0,0.1063559,0.1169915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1610983,0.1169915,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1610983,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.4934775,0,0,-1,0,0,0,0,0.4934775,0.5428252,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1610983,0.5428252,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.5488836,0,0,-1,0,0,0,0,0.5488836,0.603772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1610983,0.603772,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.4664177,0.4664177,3.971681,0,1.249269,0.4664177,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1612076,0.5130594,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.2333311,0.2333311,3.738594,0,1.185636,0.2333311,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1612899,0.2566642,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,3.381335,3.381335,5,0,1.53,3.381335,16.65424,0,0,0,0.5631358,0,0,1.618664,1.537731,5.14586,5.994,2.100867,0,2.100867,11.11129,79.36623,0.1614085,3.719469,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,0.7036632,0.7036632,2.285234,0,0.7888689,0.7036632,219.2101,0,0,0,1.542501,0,0,1.581571,1.502492,3.044993,7.88478,3.044993,0,3.044993,14.00003,100,0.1613416,0.7740295,1.234001,5,9.427281
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.3341115,0.3341115,0,-1,0,0.3341115,543.4237,1.463944,0,0,1.815641,0.3516963,0.3341115,0,0,0,10.62527,0,0,0,14.00003,100,0.1613416,0.3675226,1.452513,0,12.44092
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,-1,0,0,0,2.060667,0,0,2.060667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1613416,0,1.648533,0,12.68594
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,2.53337,2.53337,0,-1,0,2.53337,145.363,1.015878,0,0,3.682584,2.666705,2.53337,0,0,0,10.62527,0,0,0,14.00003,100,0.1613416,2.786707,2.946067,0,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,-1,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1613416,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,2.719399,2.719399,0,-1,0,2.719399,135.0105,0.8089488,0,0,3.671474,2.862526,2.719399,0,0,0,10.62527,0,0,0,14.00003,100,0.1613416,2.991339,2.93718,0,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,0.4973899,0.4973899,0,-1,0,0.4973899,491.1368,1.919297,0,0,2.442865,0.5235684,0.4973899,0,0,0,10.62527,0,0,0,14.00003,100,0.1613416,0.547129,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,0.8880293,0.8880293,0,-1,0,0.8880293,105.5306,0.002374637,0,0,0.9371424,0.9347677,0.8880293,0,0,0,10.62527,0,0,0,14.00003,100,0.1613416,0.9768323,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,1.194769,1.194769,0,-1,0,1.194769,20.48277,0,0,0,0.2447218,1.257652,1.194769,0,0,0,10.62527,0,1.01293,-1.01293,12.93231,92.37343,0.1613416,1.314246,0.1957775,0,10.87
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.184647,0.184647,0,-1,0,0.184647,181.5965,0,0,0,0.3353125,0.1943653,0.184647,0,0,1.125478,9.612344,0.1409472,0,0.1409472,13.06602,93.32853,0.161333,0.2031117,0.26825,0,9.947657
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,4.305336,3.33,0,-1,0,3.33,1.38982,0,0.9753361,1.40587,0.046281,3.505263,3.33,0,0,0.9845307,9.739197,0,3.458982,-3.458982,9.419932,67.2851,0.161333,4.73587,0.0370248,0,9.785478
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.687115,1.687115,0,-1,0,1.687115,0,0,2.220446E-16,0,0,1.77591,1.687115,0,0,4.827844,6.280214,0,1.77591,-1.77591,7.547959,53.91389,0.161333,1.855826,0,0,6.280214
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,4.460021,3.33,0,-1,0,3.33,0,0,1.130021,1.576023,0,3.505263,3.33,0,0,6.801078,4.504304,0,3.505263,-3.505263,3.853087,27.522,0.161333,4.906023,0,0,4.504304
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,1.262869,0.9490889,0,-1,0,0.9490889,0,0,0.3137798,0.4400667,0,0.999041,0.9490889,0,0,10.69582,0.999041,0,0.999041,-0.999041,2.800006,20,0.161333,1.389156,0,0,0.999041
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.7572,0,0,-1,0,0,0,0,0.7572,0.83292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161333,0.83292,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.4673791,0,0,-1,0,0,0,0,0.4673791,0.514117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161333,0.514117,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.57151,0,0,-1,0,0,0,0,0.57151,0.628661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161333,0.628661,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1758914,0,0,-1,0,0,0,0,0.1758914,0.1934806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161333,0.1934806,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161333,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.02278591,0,0,-1,0,0,0,0,0.02278591,0.0250645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161333,0.0250645,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.3728451,0,0,-1,0,0,0,0,0.3728451,0.4101295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161333,0.4101295,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.3722917,0.3722917,3.877555,0,1.223572,0.3722917,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1614308,0.4095208,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01395943,0.01395943,3.519222,0,1.125748,0.01395943,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1614875,0.01535537,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,0.9153911,0.9153911,4.420654,0,1.371839,0.9153911,102.0085,0,0,0,0.933777,0,0,3.505263,3.33,5.14586,5.994,4.263777,0,4.263777,13.16321,94.02274,0.16159,1.00693,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,0.8264208,0.8264208,0,0,0,0.8264208,221.0139,0.07450466,0,0,1.826505,0.8699167,0.8264208,0,0,0.8820832,9.831399,0.8820832,0,0.8820832,14.00003,100,0.1615365,0.9090629,1.461204,0,11.6579
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,1.063561,1.063561,0,-1,0,1.063561,185.4091,0.8524004,0,0,1.971938,1.119537,1.063561,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,1.169917,1.57755,0,12.59721
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,-1,0,0,0,1.684883,0,0,1.684883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,0,1.347906,0,12.31016
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,0.5944033,0.5944033,0,-1,0,0.5944033,483.4391,2.24789,0,0,2.873578,0.6256877,0.5944033,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,0.6538436,2.298862,0,13.49885
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,0.8194568,0.8194568,0,-1,0,0.8194568,279.7094,1.429511,0,0,2.292097,0.8625861,0.8194568,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,0.9014025,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.3863664,0.3863664,0,-1,0,0.3863664,666.6924,2.169174,0,0,2.575876,0.4067015,0.3863664,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,0.425003,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,1.387193,1.387193,0,-1,0,1.387193,155.6392,0.698813,0,0,2.159016,1.460203,1.387193,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,1.525912,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,0.7272558,0.7272558,0,-1,0,0.7272558,409.4579,2.212274,0,0,2.977806,0.7655324,0.7272558,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,0.7999814,2.382245,0,13.60308
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,0.5365933,0.5365933,0,-1,0,0.5365933,259.942,0.8299965,0,0,1.394832,0.5648351,0.5365933,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,0.5902526,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,-1,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,-1,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1615365,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.821319,2.821319,0,-1,0,2.821319,0,0,4.440892E-16,0,0,2.969809,2.821319,0,0,0,10.62527,0,2.969809,-2.969809,10.86957,77.63966,0.1615365,3.103451,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,2.485367,2.485367,0,-1,0,2.485367,0,0,4.440892E-16,0,0,2.616175,2.485367,0,0,3.299788,7.655465,0,2.616175,-2.616175,8.111883,57.94191,0.1615365,2.733903,0,0,7.655465
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.7936147,0.7936147,0,-1,0,0.7936147,0,0,1.110223E-16,0,0,0.835384,0.7936147,0,0,6.20665,5.039289,0,0.835384,-0.835384,7.231311,51.65212,0.1615365,0.8729762,0,0,5.039289
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.4045053,0.4045053,0,-1,0,0.4045053,0,0,5.551115E-17,0,0,0.425795,0.4045053,0,0,7.134854,4.203906,0,0.425795,-0.425795,6.782484,48.44622,0.1615365,0.4449558,0,0,4.203906
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.3203711,0.3203711,0,-1,0,0.3203711,0,0,0,0,0,0.3372328,0.3203711,0,0,7.60796,3.778111,0,0.3372328,-0.3372328,6.427009,45.90712,0.1615365,0.3524082,0,0,3.778111
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.4339134,0.4339134,0,-1,0,0.4339134,0,0,5.551115E-17,0,0,0.4567509,0.4339134,0,0,7.982663,3.440878,0,0.4567509,-0.4567509,5.945551,42.46814,0.1615365,0.4773047,0,0,3.440878
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.273603,0.273603,0,-1,0,0.273603,0,0,0,0,0,0.2880032,0.273603,0,0,8.490164,2.984127,0,0.2880032,-0.2880032,5.64197,40.2997,0.1615365,0.3009633,0,0,2.984127
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.3614624,0.3614624,0,-1,0,0.3614624,0,0,5.551115E-17,0,0,0.3804867,0.3614624,0,0,8.810167,2.696124,0,0.3804867,-0.3804867,5.240901,37.43493,0.1615365,0.3976086,0,0,2.696124
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.07138246,0.07138246,0,-1,0,0.07138246,0,0,1.387779E-17,0,0,0.07513943,0.07138246,0,0,9.23293,2.315637,0,0.07513943,-0.07513943,5.161697,36.86919,0.1615365,0.0785207,0,0,2.315637
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.6600293,0.6600293,0,-1,0,0.6600293,0,0,0,0,0,0.6947677,0.6600293,0,0,9.316419,2.240498,0,0.6947677,-0.6947677,4.429348,31.63814,0.1615365,0.7260322,0,0,2.240498
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02685545,0.02685545,0,0,0,0.02685545,0,0,3.469447E-18,0,0,0.0282689,0.02685545,0,0,10.08838,1.54573,0,0.0282689,-0.0282689,4.39955,31.42529,0.1615365,0.029541,0,0,1.54573
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,0,0,0,0,0,0,0,0,0.04809647,0,0,0,0,10.11979,1.517461,0.04809647,0,0.04809647,4.445178,31.75121,0.1615336,0,0.03847718,0,1.565557
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.4026107,0.4026107,0,0,0,0.4026107,92.88022,0,0,0,0.3739457,0.4238007,0.4026107,0,0,10.0717,1.560748,0,0.04985503,-0.04985503,4.392626,31.37584,0.1615336,0.4428718,0.2991566,0,1.934693
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,1.639799,1.639799,4.720269,0,1.453633,1.639799,21.97152,0,0,0,0.3602889,0,0,3.08047,2.926446,10.12709,1.510893,3.286735,0,3.286735,7.510697,53.64773,0.1617237,1.803779,0.2882311,5,1.871182
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,3.541678,3.33,0,-1,0,3.33,11.14647,0,0.2116785,0.5658464,0.3711773,3.505263,3.33,0,0,6.840355,4.468954,0,3.134086,-3.134086,4.20708,30.05051,0.1617237,3.895846,0.2969419,0,4.840132
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,1.612937,1.612937,0,-1,0,1.612937,63.38101,0,0,0.3118697,1.022296,1.697829,1.612937,0,0,10.32267,1.334868,0,0.6755328,-0.6755328,3.495006,24.96428,0.1617237,1.774231,0.8178367,0,2.357164
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,0.5119065,0.5119065,0,-1,0,0.5119065,269.9716,0,0,0,1.382002,0.538849,0.5119065,0,0,11.07327,0.6593357,0.8431531,0,0.8431531,4.294892,30.67774,0.1616726,0.5630972,1.105602,0,2.041338
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.3003399,0.3003399,0,-1,0,0.3003399,491.1561,0,0,0,1.475138,0.3161472,0.3003399,0,0,10.23011,1.418174,1.15899,0,1.15899,5.394406,38.5314,0.1616025,0.3303739,1.18011,0,2.893311
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,1.219345,1.219345,0,-1,0,1.219345,53.77435,0,2.220446E-16,0,0.655695,1.283521,1.219345,0,0,9.071121,2.461265,0,0.6278263,-0.6278263,4.732619,33.80436,0.1616025,1.34128,0.524556,0,3.11696
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.02798208,0.02798208,0,-1,0,0.02798208,4506.261,0,0,0,1.260946,0.02945482,0.02798208,0,0,9.768706,1.833439,1.231491,0,1.231491,5.900914,42.1493,0.161528,0.03078029,1.008757,0,3.094384
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,0.9179241,0.9179241,0,-1,0,0.9179241,118.5075,0,0,0,1.087809,0.9662359,0.9179241,0,0,8.537215,2.94178,0.1215727,0,0.1215727,6.016248,42.97312,0.1615206,1.009717,0.8702469,0,4.029589
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.3870848,0.3870848,0,-1,0,0.3870848,154.2522,0,0,0,0.5970866,0.4074576,0.3870848,0,0,8.415643,3.051196,0.1896289,0,0.1896289,6.196146,44.2581,0.1615092,0.4257933,0.4776693,0,3.648282
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.2610904,0.2610904,0,-1,0,0.2610904,212.2449,0,0,0,0.5541509,0.274832,0.2610904,0,0,8.226014,3.221862,0.279319,0,0.279319,6.461132,46.15084,0.1614923,0.2871994,0.4433208,0,3.776013
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,2.185209,2.185209,0,-1,0,2.185209,6.465169,0,0,0,0.1412774,2.30022,2.185209,0,0,7.946695,3.473249,0,2.158942,-2.158942,4.185407,29.8957,0.1614923,2.403729,0.1130219,0,3.614526
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1996424,0.1996424,0,-1,0,0.1996424,0,0,2.775558E-17,0,0,0.2101498,0.1996424,0,0,10.34552,1.314307,0,0.2101498,-0.2101498,3.963889,28.31344,0.1614923,0.2196066,0,0,1.314307
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.548251,1.048949,0,-1,0,1.048949,0,0,0.499302,0.6541272,0,1.104157,1.048949,0,0,10.57902,1.104157,0,1.104157,-1.104157,2.800006,20,0.1614923,1.703076,0,0,1.104157
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,2.019004,0,0,-1,0,0,0,0,2.019004,2.220905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614923,2.220905,0,0,0
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.3674435,0,0,-1,0,0,0,0,0.3674435,0.4041879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614923,0.4041879,0,0,0
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.7034289,0,0,-1,0,0,0,0,0.7034289,0.7737718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614923,0.7737718,0,0,0
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614923,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.874294,0,0,-1,0,0,0,0,0.874294,0.9617234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614923,0.9617234,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.6408728,0,0,-1,0,0,0,0,0.6408728,0.7049602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614923,0.7049602,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.3749092,0,0,-1,0,0,0,0,0.3749092,0.4124001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614923,0.4124001,0,0,0
