Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.6346465,0,0,-1,0,0,0,0,0.6346465,0.6981111,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1614923,0.6981111,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.516222,0.516222,4.021485,0,1.262865,0.516222,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1616055,0.5678442,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.2619101,0.2619101,3.767173,0,1.193438,0.2619101,16.86126,0,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.1616869,0.2881011,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,1.480433,1.480433,4.706498,0,1.449874,1.480433,19.58426,0,0,0,0.2899319,0,0,3.226065,3.064762,5.101699,6.033745,3.354694,0,3.354694,12.34267,88.16177,0.1618755,1.628477,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,3.19252,3.19252,4.253199,0,1.326123,3.19252,19.74934,0,0,0,0.6305016,0,0,1.060679,1.007645,1.747005,9.052969,1.638146,0,1.638146,13.89676,99.26234,0.1619643,3.511772,0.5044013,5,9.683471
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,1.987394,1.987394,0,-1,0,1.987394,105.3636,0,0,0,2.09399,2.091994,1.987394,0,0,0.1088591,10.5273,0.001996068,0,0.001996068,13.89865,99.27586,0.1619641,2.186134,1.675192,0,12.62129
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,3.75021,3.33,0,-1,0,3.33,53.65561,0,0.4202104,0.7952315,1.786732,3.505263,3.33,0,0,0.1068631,10.5291,0,1.718531,-1.718531,12.08716,86.33667,0.1619641,4.125231,1.429386,0,12.31583
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,0.7532676,0.7532676,0,-1,0,0.7532676,57.14018,0,1.110223E-16,0,0.4304185,0.7929133,0.7532676,0,0,2.016342,8.810566,0,0.3624948,-0.3624948,11.70505,83.60737,0.1619641,0.8285944,0.3443348,0,9.240985
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,1.125139,1.125139,0,-1,0,1.125139,86.29439,0,0,0,0.9709316,1.184357,1.125139,0,0,2.419114,8.448071,0,0.213425,-0.213425,11.48009,82.00044,0.1619641,1.237653,0.7767453,0,9.419003
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,1.573113,1.573113,0,-1,0,1.573113,92.22841,0,0,0,1.450858,1.655909,1.573113,0,0,2.656253,8.234647,0,0.2050514,-0.2050514,11.26394,80.45657,0.1619641,1.730425,1.160686,0,9.685504
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,1.395192,1.395192,0,-1,0,1.395192,112.4309,0,0,0,1.568626,1.468623,1.395192,0,0,2.884088,8.029595,0.1000034,0,0.1000034,11.35881,81.13422,0.1619581,1.534711,1.254901,0,9.598221
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,0.488352,0.488352,0,-1,0,0.488352,309.8157,0,0,0,1.512991,0.5140547,0.488352,0,0,2.784085,8.119598,0.9989366,0,0.9989366,12.30649,87.90331,0.1618979,0.5371872,1.210393,0,9.632589
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,-1,0,0,0,0,0,0,1.23941,0,0,0,0,1.785148,9.018641,1.23941,0,1.23941,13.4823,96.30192,0.1618232,0,0.9915282,0,10.25805
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,0.9450888,0.9450888,0,-1,0,0.9450888,49.779,0,0,0,0.4704558,0.9948303,0.9450888,0,0,0.5457377,10.13411,0,0.5243745,-0.5243745,12.92956,92.35379,0.1618232,1.039598,0.3763646,0,10.60457
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,2.443964,2.443964,0,-1,0,2.443964,5.621355,0,0,0,0.1373839,2.572593,2.443964,0,0,1.128376,9.609735,0,2.435209,-2.435209,10.36262,74.01857,0.1618232,2.68836,0.1099071,0,9.74712
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,3.846071,3.33,0,-1,0,3.33,0,0,0.5160709,0.900678,0,3.505263,3.33,0,0,3.834164,7.174526,0,3.505263,-3.505263,6.667748,47.62668,0.1618232,4.230678,0,0,7.174526
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.406292,1.406292,0,-1,0,1.406292,0,0,2.220446E-16,0,0,1.480308,1.406292,0,0,7.728901,3.669263,0,1.480308,-1.480308,5.107368,36.48112,0.1618232,1.546921,0,0,3.669263
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.2313537,0.2313537,0,-1,0,0.2313537,0,0,2.775558E-17,0,0,0.2435302,0.2313537,0,0,9.373688,2.188956,0,0.2435302,-0.2435302,4.850664,34.64753,0.1618232,0.254489,0,0,2.188956
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.644277,1.945426,0,0,0,4.850664,34.64753,0.1618232,0,0,0,1.945426
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.5209215,0.5209215,0,-1,0,0.5209215,0,0,0,0,0,0.5483384,0.5209215,0,0,9.644277,1.945426,0,0.5483384,-0.5483384,4.272665,30.51897,0.1618232,0.5730136,0,0,1.945426
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1300437,0.1300437,0,-1,0,0.1300437,0,0,0,0,0,0.1368881,0.1300437,0,0,10.25354,1.397087,0,0.1368881,-0.1368881,4.128372,29.48831,0.1618232,0.143048,0,0,1.397087
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.40564,1.260199,0,0,0,4.128372,29.48831,0.1618232,0,0,0,1.260199
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.9623467,0.9623467,0,-1,0,0.9623467,0,0,0,0,0,1.012997,0.9623467,0,0,10.40564,1.260199,0,1.012997,-1.012997,3.06058,21.86124,0.1618232,1.058581,0,0,1.260199
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53119,0.2472024,0,0,0,3.06058,21.86124,0.1618232,0,0,0,0.2472024
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2717205,0.2348423,0,-1,0,0.2348423,0,0,0.03687821,0.06405026,0,0.2472024,0.2348423,0,0,11.53119,0.2472024,0,0.2472024,-0.2472024,2.800006,20,0.1618232,0.2988926,0,0,0.2472024
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2916637,0.2916637,3.796927,0,1.201561,0.2916637,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1619101,0.3208301,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.1619617,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,2.723344,2.723344,5,0,1.53,2.723344,16.06063,0,0,0,0.4373862,0,0,2.276656,2.162823,5.11002,6.026256,2.600209,0,2.600209,11.61901,82.99278,0.1621084,2.995678,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,2.642775,2.642775,0,0,0,2.642775,46.70059,0,0,0,1.234191,2.781868,2.642775,0,0,2.50981,8.366445,0,1.547677,-1.547677,9.987618,71.33999,0.1621084,2.907052,0.9873531,0,9.600636
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,2.568591,2.568591,0,-1,0,2.568591,72.89178,0,0,0,1.872292,2.70378,2.568591,0,0,4.229451,6.818768,0,0.8314882,-0.8314882,9.111153,65.07953,0.1621084,2.82545,1.497833,0,8.69106
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,0.8449973,0.8449973,0,-1,0,0.8449973,304.811,0,0,0,2.575644,0.8894709,0.8449973,0,0,5.153327,5.98728,1.686174,0,1.686174,10.7108,76.50555,0.1620071,0.9294971,2.060516,0,8.562924
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.08499812,0.08499812,0,-1,0,0.08499812,3802.019,0,0,0,3.231644,0.0894717,0.08499812,0,0,3.467153,7.504836,3.142173,0,3.142173,13.69172,97.79784,0.1618186,0.09349792,2.585315,0,10.73648
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,1.14089,1.14089,0,-1,0,1.14089,115.8992,0,0,0,1.322282,1.200937,1.14089,0,0,0.3249807,10.33279,0.1213455,0,0.1213455,13.80684,98.62011,0.1618114,1.254979,1.057826,0,11.65507
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.4034463,0.4034463,0,-1,0,0.4034463,462.9058,1.239261,0,0,1.867576,0.4246804,0.4034463,0,0,0.2036352,10.442,0.2036352,0,0.2036352,14.00003,100,0.1617992,0.443791,1.494061,0,12.30958
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,0.7616438,0.7616438,0,-1,0,0.7616438,222.4076,0.8922236,0,0,1.693954,0.8017303,0.7616438,0,0,0,10.62527,0,0,0,14.00003,100,0.1617992,0.8378081,1.355163,0,12.31923
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.3489772,0.3489772,0,-1,0,0.3489772,395.567,1.013094,0,0,1.380439,0.3673444,0.3489772,0,0,0,10.62527,0,0,0,14.00003,100,0.1617992,0.3838749,1.104351,0,12.00571
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,0.5868028,0.5868028,0,-1,0,0.5868028,180.9926,0.4443825,0,0,1.06207,0.6176872,0.5868028,0,0,0,10.62527,0,0,0,14.00003,100,0.1617992,0.6454831,0.8496558,0,11.68734
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,3.045481,3.045481,0,-1,0,3.045481,37.34947,0,0,0.02002889,1.137471,3.205769,3.045481,0,0,0,10.62527,0,2.068298,-2.068298,11.81985,84.42733,0.1617992,3.350029,0.9099767,0,11.76274
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,1.4923,1.4923,0,-1,0,1.4923,9.385109,0,0,0,0.140054,1.570843,1.4923,0,0,2.298109,8.556976,0,1.430789,-1.430789,10.31167,73.65462,0.1617992,1.64153,0.1120432,0,8.69703
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,3.216982,3.216982,0,-1,0,3.216982,0,0,4.440892E-16,0.2086805,0,3.386297,3.216982,0,0,3.887874,7.126187,0,3.386297,-3.386297,6.742196,48.15845,0.1617992,3.538681,0,0,7.126187
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,1.178053,1.178053,0,-1,0,1.178053,0,0,2.220446E-16,0,0,1.240056,1.178053,0,0,7.650426,3.73989,0,1.240056,-1.240056,5.435062,38.8218,0.1617992,1.295859,0,0,3.73989
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,1.272954,1.272954,0,-1,0,1.272954,0,0,2.220446E-16,0,0,1.339951,1.272954,0,0,9.028267,2.499834,0,1.339951,-1.339951,4.02263,28.73301,0.1617992,1.400249,0,0,2.499834
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.5079865,0.5079865,0,-1,0,0.5079865,0,0,1.110223E-16,0,0,0.5347226,0.5079865,0,0,10.5171,1.159883,0,0.5347226,-0.5347226,3.458983,24.70697,0.1617992,0.5587851,0,0,1.159883
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11124,0.6251605,0,0,0,3.458983,24.70697,0.1617992,0,0,0,0.6251605
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11124,0.6251605,0,0,0,3.458983,24.70697,0.1617992,0,0,0,0.6251605
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11124,0.6251605,0,0,0,3.458983,24.70697,0.1617992,0,0,0,0.6251605
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.2435009,0.2435009,0,-1,0,0.2435009,0,0,2.775558E-17,0,0,0.2563168,0.2435009,0,0,11.11124,0.6251605,0,0.2563168,-0.2563168,3.188801,22.77711,0.1617992,0.267851,0,0,0.6251605
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.39603,0.3688438,0,0,0,3.188801,22.77711,0.1617992,0,0,0,0.3688438
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.4905302,0.3504016,0,-1,0,0.3504016,0,0,0.1401286,0.1891816,0,0.3688438,0.3504016,0,0,11.39603,0.3688438,0,0.3688438,-0.3688438,2.800006,20,0.1617992,0.5395832,0,0,0.3688438
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1413264,0.1413264,3.64659,0,1.160519,0.1413264,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1618687,0.1554591,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.1619207,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,2.754746,2.754746,5,0,1.53,2.754746,2.458857,0,0,0,0.06773525,0,0,2.245254,2.132991,5.11966,6.01758,2.200726,0,2.200726,11.23088,80.22044,0.1620477,3.030221,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,2.676617,2.676617,0,0,0,2.676617,6.484461,0,4.440892E-16,0,0.1735642,2.817492,2.676617,0,0,2.918934,7.998234,0,2.643927,-2.643927,8.44394,60.31374,0.1620477,2.944279,0.1388513,0,8.171798
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,1.607009,1.607009,0,-1,0,1.607009,15.46176,0,2.220446E-16,0,0.2484719,1.691589,1.607009,0,0,5.856631,5.354307,0,1.443117,-1.443117,6.922761,49.4482,0.1620477,1.76771,0.1987775,0,5.602778
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,-1,0,0,0,0,0,0,0.5133361,0,0,0,0,7.460094,3.91119,0.5133361,0,0.5133361,7.409755,52.92671,0.162017,0,0.4106689,0,4.424526
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,0.702695,0.702695,0,-1,0,0.702695,110.0791,0,0,0,0.7735205,0.7396789,0.702695,0,0,6.946758,4.373192,0.0338416,0,0.0338416,7.44186,53.15603,0.162015,0.7729645,0.6188164,0,5.146713
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.2821147,0.2821147,0,-1,0,0.2821147,266.8862,0,0,0,0.7529253,0.2969629,0.2821147,0,0,6.912916,4.403649,0.4559624,0,0.4559624,7.874424,56.24577,0.1619878,0.3103262,0.6023402,0,5.156575
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,2.697294,2.697294,0,-1,0,2.697294,12.51954,0,4.440892E-16,0,0.3376888,2.839256,2.697294,0,0,6.456954,4.814016,0,2.501567,-2.501567,5.23754,37.41093,0.1619878,2.967023,0.270151,0,5.151704
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,0.9397258,0.9397258,0,-1,0,0.9397258,19.33353,0,1.110223E-16,0,0.1816821,0.989185,0.9397258,0,0,9.236473,2.312448,0,0.8075029,-0.8075029,4.386357,31.33106,0.1619878,1.033698,0.1453457,0,2.49413
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,1.583264,1.583264,0,-1,0,1.583264,36.03885,0,2.220446E-16,0.2034802,0.57059,1.666594,1.583264,0,0,10.1337,1.504945,0,1.096004,-1.096004,3.231068,23.07901,0.1619878,1.74159,0.456472,0,2.075535
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,0.8277959,0.7692338,0,-1,0,0.7692338,52.10094,0,0.05856212,0.445933,0.4007781,0.8097198,0.7692338,0,0,11.35148,0.4089417,0,0.4089417,-0.4089417,2.800006,20,0.1619878,0.9105755,0.3206225,0,0.8097198
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,2.96811,0.1277182,0,-1,0,0.1277182,105.2632,0,2.840392,3.239377,0.1344402,0.1344402,0.1277182,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,3.264921,0.1075521,0,0.1344402
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,0.8510152,0.1216801,0,-1,0,0.1216801,105.2632,0,0.729335,0.9117807,0.1280844,0.1280844,0.1216801,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,0.9361167,0.1024675,0,0.1280844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.805397,0,0,-1,0,0,0,0,2.805397,3.085936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,3.085936,0,0,0
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,2.526774,0,0,-1,0,0,0,0,2.526774,2.779451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,2.779451,0,0,0
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,3.541876,0,0,-1,0,0,0,0,3.541876,3.896063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,3.896063,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.428898,0,0,-1,0,0,0,0,0.428898,0.4717878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,0.4717878,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.3167332,0,0,-1,0,0,0,0,0.3167332,0.3484066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,0.3484066,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.06224691,0,0,-1,0,0,0,0,0.06224691,0.0684716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,0.0684716,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1285896,0,0,-1,0,0,0,0,0.1285896,0.1414486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,0.1414486,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2889942,0,0,-1,0,0,0,0,0.2889942,0.3178936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619878,0.3178936,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.03181695,0.03181695,3.53708,0,1.130623,0.03181695,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1620446,0.03499864,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.3813893,0.3813893,3.886652,0,1.226056,0.3813893,5.068175,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.1621392,0.4195282,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.2473266,0.2473266,3.75259,0,1.189457,0.2473266,40.63057,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.1622137,0.2720592,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,2.114564,2.114564,0,0,0,2.114564,14.47517,0,4.440892E-16,0,0.3060868,2.225857,2.114564,0,0,1.696041,9.098838,0,1.91977,-1.91977,10.36741,74.05276,0.1622137,2.32602,0.2448694,0,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,1.983663,1.983663,0,-1,0,1.983663,27.29414,0,0,0,0.5414237,2.088066,1.983663,0,0,3.829118,7.179068,0,1.546642,-1.546642,8.737103,62.40776,0.1622137,2.182029,0.4331389,0,7.720491
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.3256629,0.3256629,0,-1,0,0.3256629,45.71839,0,0,0,0.1488878,0.3428031,0.3256629,0,0,5.54761,5.632425,0,0.1939152,-0.1939152,8.532699,60.94773,0.1622137,0.3582292,0.1191103,0,5.781313
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.3315572,0.3315572,0,-1,0,0.3315572,87.76875,0,5.551115E-17,0,0.2910036,0.3490076,0.3315572,0,0,5.763071,5.43851,0,0.05800398,-0.05800398,8.471557,60.511,0.1622137,0.3647129,0.2328029,0,5.729514
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,1.467987,1.467987,0,-1,0,1.467987,57.70185,0,2.220446E-16,0,0.8470556,1.545249,1.467987,0,0,5.82752,5.380506,0,0.6981937,-0.6981937,7.735596,55.25415,0.1622137,1.614786,0.6776445,0,6.227562
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,1.097162,1.097162,0,-1,0,1.097162,89.32209,0,0,0,0.9800084,1.154908,1.097162,0,0,6.603291,4.682312,0,0.1748994,-0.1748994,7.551236,53.93729,0.1622137,1.206879,0.7840067,0,5.662321
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,2.628726,2.628726,0,-1,0,2.628726,40.17793,0,0,0,1.056168,2.76708,2.628726,0,0,6.797624,4.507413,0,1.710912,-1.710912,5.747777,41.05546,0.1622137,2.891598,0.8449342,0,5.563581
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,1.561816,1.561816,0,-1,0,1.561816,60.17345,0,2.220446E-16,0,0.9397989,1.644017,1.561816,0,0,8.698637,2.796501,0,0.7042185,-0.7042185,5.005465,35.75325,0.1622137,1.717998,0.7518391,0,3.7363
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,1.599103,1.599103,0,-1,0,1.599103,24.02364,0,2.220446E-16,0,0.3841627,1.683266,1.599103,0,0,9.481102,2.092282,0,1.299103,-1.299103,3.63609,25.97202,0.1622137,1.759013,0.3073302,0,2.476445
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,1.522535,1.229124,0,-1,0,1.229124,40.7311,0,0.2934113,0.826148,0.5006357,1.293815,1.229124,0,0,10.92455,0.7931792,0,0.7931792,-0.7931792,2.800006,20,0.1622137,1.674789,0.4005086,0,1.293815
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,0.4782996,0.1033815,0,-1,0,0.1033815,105.2632,0,0.3749182,0.5054533,0.1088226,0.1088226,0.1033815,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0.5261296,0.08705808,0,0.1088226
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0,0,0,0
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,3.543643,0,0,-1,0,0,0,0,3.543643,3.898007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,3.898007,0,0,0
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,2.159417,0,0,-1,0,0,0,0,2.159417,2.375359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,2.375359,0,0,0
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0,0,0,0
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.08168989,0,0,-1,0,0,0,0,0.08168989,0.08985887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0.08985887,0,0,0
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.7655785,0,0,-1,0,0,0,0,0.7655785,0.8421364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0.8421364,0,0,0
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.6278594,0,0,-1,0,0,0,0,0.6278594,0.6906453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0.6906453,0,0,0
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.2367988,0,0,-1,0,0,0,0,0.2367988,0.2604787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0.2604787,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1575455,0,0,-1,0,0,0,0,0.1575455,0.1733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0.1733,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.4146104,0,0,-1,0,0,0,0,0.4146104,0.4560714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622137,0.4560714,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.3716531,0.3716531,3.876916,0,1.223398,0.3716531,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1623079,0.4088184,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.1623574,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,0.6007212,0.6007212,4.105984,0,1.285934,0.6007212,133.6717,4.440892E-16,0,0,0.8029943,0,0,3.505263,3.33,5.092309,6.042196,4.132994,0,4.132994,13.08994,93.4994,0.1624289,0.6607934,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,2.262726,2.262726,0,0,0,2.262726,85.42841,0,0,0,1.93301,2.381816,2.262726,0,0,0.9593152,9.76189,0,0.4488059,-0.4488059,12.61686,90.12024,0.1624289,2.488998,1.546408,0,11.6949
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,0.6075076,0.6075076,0,-1,0,0.6075076,419.5377,0.4512532,0,0,2.548723,0.6394817,0.6075076,0,0,1.457988,9.313085,1.457988,0,1.457988,14.00003,100,0.1623422,0.6682584,2.038979,0,11.86181
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.1980801,0.1980801,0,-1,0,0.1980801,1333.467,2.432828,0,0,2.641334,0.2085054,0.1980801,0,0,0,10.62527,0,0,0,14.00003,100,0.1623422,0.2178881,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,1.546452,1.546452,0,-1,0,1.546452,171.9427,1.031168,0,0,2.659012,1.627844,1.546452,0,0,0,10.62527,0,0,0,14.00003,100,0.1623422,1.701097,2.12721,0,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,-1,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1623422,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,-1,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1623422,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,0.5619661,0.5619661,0,-1,0,0.5619661,304.2108,1.118018,0,0,1.709561,0.5915432,0.5619661,0,0,0,10.62527,0,0,0,14.00003,100,0.1623422,0.6181626,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,2.034187,2.034187,0,-1,0,2.034187,93.38956,0,0,0,1.899718,2.141249,2.034187,0,0,0,10.62527,0,0.241531,-0.241531,13.74543,98.18146,0.1623422,2.237606,1.519775,0,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,1.742997,1.742997,0,-1,0,1.742997,73.01443,0,2.220446E-16,0,1.272639,1.834733,1.742997,0,0,0.2683678,10.38374,0,0.5620943,-0.5620943,13.15293,93.94933,0.1623422,1.917296,1.018111,0,11.65638
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,1.285617,1.285617,0,-1,0,1.285617,34.17444,0,0,0,0.4393523,1.353281,1.285617,0,0,0.892917,9.821649,0,0.9139283,-0.9139283,12.18957,87.06817,0.1623422,1.414178,0.3514819,0,10.261
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,-1,0,0,0,0,0,0,0.08712576,0,0,0,0,1.908393,8.907721,0.08712576,0,0.08712576,12.27222,87.65855,0.1623371,0,0.06970061,0,8.994846
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.90976,1.90976,0,-1,0,1.90976,0,0,4.440892E-16,0,0,2.010274,1.90976,0,0,1.821267,8.986134,0,2.010274,-2.010274,10.15321,72.52277,0.1623371,2.100736,0,0,8.986134
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,5.549054,3.33,0,-1,0,3.33,0,0,2.219054,2.77396,0,3.505263,3.33,0,0,4.054905,6.97586,0,3.505263,-3.505263,6.458336,46.13088,0.1623371,6.10396,0,0,6.97586
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.949642,3.470597,0,0,0,6.458336,46.13088,0.1623371,0,0,0,3.470597
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.0324331,0.0324331,0,-1,0,0.0324331,0,0,0,0,0,0.0341401,0.0324331,0,0,7.949642,3.470597,0,0.0341401,-0.0341401,6.422349,45.87383,0.1623371,0.03567641,0,0,3.470597
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.06007668,0.06007668,0,-1,0,0.06007668,0,0,6.938894E-18,0,0,0.06323861,0.06007668,0,0,7.987575,3.436457,0,0.06323861,-0.06323861,6.35569,45.39769,0.1623371,0.06608436,0,0,3.436457
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.7001705,0.7001705,0,-1,0,0.7001705,0,0,1.110223E-16,0,0,0.7370216,0.7001705,0,0,8.05784,3.373218,0,0.7370216,-0.7370216,5.578801,39.8485,0.1623371,0.7701875,0,0,3.373218
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.2058133,0.2058133,0,-1,0,0.2058133,0,0,2.775558E-17,0,0,0.2166456,0.2058133,0,0,8.876753,2.636196,0,0.2166456,-0.2166456,5.350436,38.21732,0.1623371,0.2263947,0,0,2.636196
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.4251081,0.4251081,0,-1,0,0.4251081,0,0,5.551115E-17,0,0,0.4474822,0.4251081,0,0,9.117471,2.419551,0,0.4474822,-0.4474822,4.878748,34.84813,0.1623371,0.4676189,0,0,2.419551
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1613245,0.1613245,0,-1,0,0.1613245,0,0,0,0,0,0.1698153,0.1613245,0,0,9.614673,1.972069,0,0.1698153,-0.1698153,4.699748,33.56956,0.1623371,0.1774569,0,0,1.972069
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.470854,0.470854,0,-1,0,0.470854,0,0,5.551115E-17,0,0,0.4956358,0.470854,0,0,9.803356,1.802253,0,0.4956358,-0.4956358,4.177301,29.83781,0.1623371,0.5179394,0,0,1.802253
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.5179852,0.5179852,0,0,0,0.5179852,0,0,0,0,0,0.5452476,0.5179852,0,0,10.35406,1.306617,0,0.5452476,-0.5452476,3.60256,25.73252,0.1623371,0.5697837,0,0,1.306617
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.4666495,0.4666495,0,0,0,0.4666495,9.140414,0,5.551115E-17,0,0.0426537,0.49121,0.4666495,0,0,10.95989,0.7613699,0,0.4485563,-0.4485563,3.12974,22.35524,0.1623371,0.5133145,0.03412296,0,0.8040236
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,0,0,0,0,0,0,0,0,0.5934244,0,0,0,0,11.45829,0.3128136,0.5934244,0,0.5934244,3.692712,26.37646,0.1623018,0,0.4747395,0,0.906238
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,1.677218,1.677218,4.667742,0,1.439294,1.677218,104.8937,0,0,0,1.759297,0,0,2.990525,2.840998,10.86487,0.8468956,4.600295,0,4.600295,8.056935,57.54942,0.1624077,1.84494,1.407437,5,2.606192
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,1.56091,1.56091,0,-1,0,1.56091,94.82862,0,0,0,1.48019,1.643063,1.56091,0,0,6.26457,4.987161,0,0.1628737,-0.1628737,7.885251,56.32311,0.1624077,1.717001,1.184152,0,6.46735
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,4.111612,3.33,0,-1,0,3.33,72.05862,0,0.7816123,1.192773,2.399552,3.505263,3.33,0,0,6.445541,4.824287,0,1.105711,-1.105711,6.719729,47.99797,0.1624077,4.522774,1.919642,0,7.223839
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,0,-1,0,0,0,0,0,0,3.728393,0,0,0,0,7.674109,3.718576,3.728393,0,3.728393,10.25679,73.26266,0.162187,0,2.982715,0,7.44697
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,1.248377,1.248377,0,-1,0,1.248377,343.87,0,0,0,4.292793,1.314081,1.248377,0,0,3.945715,7.074131,2.978712,0,2.978712,13.08265,93.4473,0.162011,1.373214,3.434234,0,11.36692
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,-1,0,0,0,2.392729,0,0,3.359732,0,0,0,0,0.9670034,9.754972,0.9670034,0,0.9670034,14.00003,100,0.161954,0,2.687786,0,13.1147
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,2.005948,2.005948,0,-1,0,2.005948,168.7977,1.274469,0,0,3.385993,2.111524,2.005948,0,0,0,10.62527,0,0,0,14.00003,100,0.161954,2.206543,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,0.5684903,0.5684903,0,-1,0,0.5684903,455.3424,1.990167,0,0,2.588577,0.5984108,0.5684903,0,0,0,10.62527,0,0,0,14.00003,100,0.161954,0.6253393,2.070862,0,13.21385
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,2.158373,2.158373,0,-1,0,2.158373,73.42381,0,4.440892E-16,0,1.584759,2.271971,2.158373,0,0,0,10.62527,0,0.6872119,-0.6872119,13.27564,94.82584,0.161954,2.37421,1.267808,0,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,2.056386,2.056386,0,-1,0,2.056386,23.12472,0,0,0,0.4755334,2.164617,2.056386,0,0,0.7635687,9.938063,0,1.689083,-1.689083,11.49519,82.10835,0.161954,2.262025,0.3804267,0,10.4136
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,2.3919,2.3919,0,-1,0,2.3919,2.824128,0,4.440892E-16,0,0.06755032,2.51779,2.3919,0,0,2.640328,8.248979,0,2.450239,-2.450239,8.912414,63.65997,0.161954,2.63109,0.05404025,0,8.316529
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.4323308,0.4323308,0,-1,0,0.4323308,0,0,5.551115E-17,0,0,0.4550851,0.4323308,0,0,5.362816,5.79874,0,0.4550851,-0.4550851,8.432713,60.23354,0.161954,0.4755639,0,0,5.79874
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.8567484,0.8567484,0,-1,0,0.8567484,0,0,1.110223E-16,0,0,0.9018404,0.8567484,0,0,5.868466,5.343655,0,0.9018404,-0.9018404,7.482089,53.44339,0.161954,0.9424232,0,0,5.343655
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,1.270774,1.270774,0,-1,0,1.270774,0,0,2.220446E-16,0,0,1.337656,1.270774,0,0,6.870511,4.441814,0,1.337656,-1.337656,6.072075,43.37188,0.161954,1.397851,0,0,4.441814
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.5139021,0.5139021,0,-1,0,0.5139021,0,0,1.110223E-16,0,0,0.5409495,0.5139021,0,0,8.356796,3.104158,0,0.5409495,-0.5409495,5.501864,39.29895,0.161954,0.5652922,0,0,3.104158
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.3127367,0.3127367,0,-1,0,0.3127367,0,0,5.551115E-17,0,0,0.3291965,0.3127367,0,0,8.957851,2.563208,0,0.3291965,-0.3291965,5.154861,36.82036,0.161954,0.3440103,0,0,2.563208
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.6768297,0.6768297,0,-1,0,0.6768297,0,0,0,0,0,0.7124523,0.6768297,0,0,9.323625,2.234012,0,0.7124523,-0.7124523,4.40387,31.45615,0.161954,0.7445127,0,0,2.234012
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.08400279,0.08400279,0,-1,0,0.08400279,0,0,1.387779E-17,0,0,0.088424,0.08400279,0,0,10.11524,1.521559,0,0.088424,-0.088424,4.310663,30.79039,0.161954,0.09240308,0,0,1.521559
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.4502675,0.4502675,0,-1,0,0.4502675,0,0,5.551115E-17,0,0,0.4739658,0.4502675,0,0,10.21349,1.433136,0,0.4739658,-0.4739658,3.811059,27.2218,0.161954,0.4952942,0,0,1.433136
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1797206,0.1797206,0,-1,0,0.1797206,0,0,2.775558E-17,0,0,0.1891796,0.1797206,0,0,10.74012,0.9591697,0,0.1891796,-0.1891796,3.611646,25.79742,0.161954,0.1976926,0,0,0.9591697
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1573873,0.1573873,0,-1,0,0.1573873,0,0,0,0,0,0.1656709,0.1573873,0,0,10.95032,0.7699901,0,0.1656709,-0.1656709,3.437014,24.55005,0.161954,0.1731261,0,0,0.7699901
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.13439,0.6043193,0,0,0,3.437014,24.55005,0.161954,0,0,0,0.6043193
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.1750739,0.1750739,0,0,0,0.1750739,33.04032,0,0,0,0.05784497,0.1842883,0.1750739,0,0,11.13439,0.6043193,0,0.1264433,-0.1264433,3.303731,23.59803,0.161954,0.1925813,0.04627597,0,0.6621642
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.4005081,0.4005081,0,0,0,0.4005081,145.2981,0,0,0,0.5819308,0.4215875,0.4005081,0,0,11.27489,0.4778759,0.1603433,0,0.1603433,3.455846,24.68456,0.1619446,0.4405589,0.4655446,0,1.059807
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,2.010528,2.010528,5,0,1.53,2.010528,39.76982,0,0,0,0.7995833,0,0,2.989472,2.839998,11.11454,0.6221849,3.639582,0,3.639582,6.908657,49.34745,0.1621437,2.211581,0.6396666,5,1.421768
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,2.670024,2.670024,0,-1,0,2.670024,65.24177,0,0,0,1.741971,2.810552,2.670024,0,0,7.474962,3.897809,0,1.068581,-1.068581,5.782273,41.30187,0.1621437,2.937027,1.393577,0,5.639779
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,2.010345,2.010345,0,-1,0,2.010345,60.74938,0,0,0,1.221272,2.116153,2.010345,0,0,8.662274,2.829228,0,0.8948806,-0.8948806,4.838986,34.56412,0.1621437,2.21138,0.9770178,0,4.0505
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,2.260273,2.260273,0,-1,0,2.260273,37.2034,0,0,0.4888994,0.8408983,2.379234,2.260273,0,0,9.656586,1.934347,0,1.538336,-1.538336,3.217438,22.98165,0.1621437,2.4863,0.6727186,0,2.775245
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,-1,0,0,0,0,0,0,0.9184532,0,0,0,0,11.36585,0.396011,0.9184532,0,0.9184532,4.088759,29.20536,0.1620896,0,0.7347625,0,1.314464
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,-1,0,0,0,0,0,0,1.961222,0,0,0,0,10.44739,1.222619,1.961222,0,1.961222,5.949337,42.49518,0.1619741,0,1.568978,0,3.183841
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,0.5903147,0.5903147,0,-1,0,0.5903147,302.7977,0,0,0,1.787459,0.6213839,0.5903147,0,0,8.486173,2.987719,1.166075,0,1.166075,7.055574,50.39685,0.1619056,0.6493462,1.429967,0,4.775178
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.4435151,0.4435151,0,-1,0,0.4435151,282.1765,0,0,0,1.251495,0.466858,0.4435151,0,0,7.320097,4.037187,0.7846374,0,0.7846374,7.799946,55.71379,0.1618595,0.4878666,1.001196,0,5.288682
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.1735612,0.1735612,0,-1,0,0.1735612,537.5961,0,0,0,0.9330584,0.182696,0.1735612,0,0,6.53546,4.74336,0.7503624,0,0.7503624,8.511803,60.79847,0.1618154,0.1909174,0.7464467,0,5.676418
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,2.687429,2.687429,0,-1,0,2.687429,15.99782,4.440892E-16,0,0,0.42993,2.828873,2.687429,0,0,5.785098,5.418686,0,2.398943,-2.398943,5.983094,42.7363,0.1618154,2.956172,0.343944,0,5.848616
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,0.9525817,0.9525817,0,-1,0,0.9525817,11.81572,0,2.220446E-16,0,0.1125544,1.002718,0.9525817,0,0,8.45059,3.019743,0,0.8901632,-0.8901632,5.04478,36.03407,0.1618154,1.04784,0.09004349,0,3.132298
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,2.444746,2.023101,0,-1,0,2.023101,0,0,0.4216446,0.6661191,0,2.12958,2.023101,0,0,9.43966,2.12958,0,2.12958,-2.12958,2.800006,20,0.1618154,2.68922,0,0,2.12958
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.951958,0,0,-1,0,0,0,0,1.951958,2.147153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,2.147153,0,0,0
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,1.29058,0,0,-1,0,0,0,0,1.29058,1.419638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,1.419638,0,0,0
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.07133497,0,0,-1,0,0,0,0,0.07133497,0.07846847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,0.07846847,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.4560971,0,0,-1,0,0,0,0,0.4560971,0.5017068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,0.5017068,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.4247236,0,0,-1,0,0,0,0,0.4247236,0.467196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,0.467196,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.1081746,0,0,-1,0,0,0,0,0.1081746,0.118992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,0.118992,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618154,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.2016901,0.2016901,3.706953,0,1.176998,0.2016901,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1618902,0.2218591,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.1770763,0.1770763,3.682339,0,1.170279,0.1770763,36.12135,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.1619584,0.1947839,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,0.7860716,0.7860716,4.291335,0,1.336534,0.7860716,43.87001,0,0,0,0.3448497,0,0,3.505263,3.33,5.081898,6.051566,3.67485,0,3.67485,12.66518,90.46542,0.1620767,0.8646787,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.4177605,0.4177605,0,0,0,0.4177605,220.6903,0,0,0,0.9219569,0.4397478,0.4177605,0,0,1.407048,9.358931,0.4822091,0,0.4822091,13.12265,93.73302,0.1620485,0.4595365,0.7375655,0,10.28089
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,1.795169,1.795169,0,-1,0,1.795169,81.24393,0,0,0,1.458466,1.889652,1.795169,0,0,0.9248391,9.792919,0,0.4311856,-0.4311856,12.66814,90.48653,0.1620485,1.974686,1.166773,0,11.25138
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,1.021724,1.021724,0,-1,0,1.021724,192.7436,0,0,0,1.969308,1.075499,1.021724,0,0,1.403934,9.361733,0.8938092,0,0.8938092,13.51608,96.54324,0.1619961,1.123896,1.575447,0,11.33104
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.326429,0.326429,0,-1,0,0.326429,289.3821,0.09089285,0,0,0.9446273,0.3436095,0.326429,0,0,0.510125,10.16616,0.510125,0,0.510125,14.00003,100,0.1619663,0.3590719,0.7557019,0,11.11079
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,-1,0,0,0,0.589658,0,0,0.589658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1619663,0,0.4717264,0,11.21493
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,1.698234,1.698234,0,-1,0,1.698234,75.18774,0,0,0,1.276864,1.787614,1.698234,0,0,0,10.62527,0,0.5107508,-0.5107508,13.46165,96.15445,0.1619663,1.868057,1.021491,0,11.90214
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.1762328,0.1762328,0,-1,0,0.1762328,350.4984,0,0,0,0.6176932,0.1855083,0.1762328,0,0,0.5675009,10.11452,0.432185,0,0.432185,13.87166,99.08306,0.161941,0.1938561,0.4941546,0,10.73222
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,-1,0,0,0,0.676078,0,0,0.8113939,0,0,0,0,0.1353159,10.50349,0.1353159,0,0.1353159,14.00003,100,0.1619331,0,0.6491151,0,11.31488
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.006209521,0.006209521,0,-1,0,0.006209521,12696.26,0.7818404,0,0,0.7883767,0.006536338,0.006209521,0,0,0,10.62527,0,0,0,14.00003,100,0.1619331,0.006830473,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,1.944285,1.944285,0,-1,0,1.944285,10.94917,0,2.220446E-16,0,0.212883,2.046616,1.944285,0,0,0,10.62527,0,1.833733,-1.833733,12.0671,86.19343,0.1619331,2.138713,0.1703064,0,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,4.433072,3.33,0,-1,0,3.33,3.232434,0,1.103072,1.546379,0.1076401,3.505263,3.33,0,0,2.037481,8.791542,0,3.397623,-3.397623,8.485695,60.61198,0.1619331,4.876379,0.08611204,0,8.899181
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.558602,1.558602,0,-1,0,1.558602,0,0,0,0,0,1.640634,1.558602,0,0,5.812617,5.393919,0,1.640634,-1.640634,6.756315,48.2593,0.1619331,1.714463,0,0,5.393919
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,3.164141,3.164141,0,-1,0,3.164141,0,0,4.440892E-16,0.150555,0,3.330675,3.164141,0,0,7.635544,3.753284,0,3.330675,-3.330675,3.245476,23.18192,0.1619331,3.480555,0,0,3.753284
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,4.969287,0.4014793,0,-1,0,0.4014793,0,0,4.567808,5.064737,0,0.4226098,0.4014793,0,0,11.33629,0.4226098,0,0.4226098,-0.4226098,2.800006,20,0.1619331,5.466216,0,0,0.4226098
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.4869437,0,0,-1,0,0,0,0,0.4869437,0.5356381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619331,0.5356381,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1392689,0,0,-1,0,0,0,0,0.1392689,0.1531958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619331,0.1531958,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.6533275,0,0,-1,0,0,0,0,0.6533275,0.7186602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619331,0.7186602,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.08548119,0,0,-1,0,0,0,0,0.08548119,0.09402931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619331,0.09402931,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2807055,0,0,-1,0,0,0,0,0.2807055,0.3087761,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619331,0.3087761,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.06656665,0,0,-1,0,0,0,0,0.06656665,0.07322332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619331,0.07322332,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.1200771,0,0,-1,0,0,0,0,0.1200771,0.1320848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1619331,0.1320848,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.6498165,0.6498165,4.155079,0,1.299337,0.6498165,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1620564,0.7147981,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.2481172,0.2481172,3.75338,0,1.189673,0.2481172,25.98784,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.1621318,0.2729289,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,2.412143,2.412143,5,0,1.53,2.412143,32.97319,0,0,0,0.7953604,0,0,2.587857,2.458464,5.08138,6.052032,3.253825,0,3.253825,12.26626,87.61594,0.1623069,2.653357,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,1.722726,1.722726,0,0,0,1.722726,104.2821,0,0,0,1.796495,1.813395,1.722726,0,0,1.827555,8.980474,0,0.01690043,-0.01690043,12.24844,87.4887,0.1623069,1.894998,1.437196,0,10.77697
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,0.9379849,0,0,2.784318,0,0,0,0,1.846333,8.963574,1.846333,0,1.846333,14.00003,100,0.1621992,0,2.227455,0,11.74789
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,2.882934,2.882934,0,-1,0,2.882934,115.3668,0.2912805,0,0,3.325948,3.034667,2.882934,0,0,0,10.62527,0,0,0,14.00003,100,0.1621992,3.171227,2.660758,0,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,1.027861,1.027861,0,-1,0,1.027861,362.3461,2.642455,0,0,3.724415,1.081959,1.027861,0,0,0,10.62527,0,0,0,14.00003,100,0.1621992,1.130647,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,3.318322,3.318322,0,-1,0,3.318322,146.7209,1.375703,0,0.3201545,4.868674,3.492971,3.318322,0,0,0,10.62527,0,0,0,14.00003,100,0.1621992,3.650154,3.894939,0,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,0.7852738,0.7852738,0,-1,0,0.7852738,641.9561,4.214509,0,0,5.041113,0.826604,0.7852738,0,0,0,10.62527,0,0,0,14.00003,100,0.1621992,0.8638012,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,0.7494634,0.7494634,0,-1,0,0.7494634,607.1846,3.761718,0,0,4.550627,0.7889088,0.7494634,0,0,0,10.62527,0,0,0,14.00003,100,0.1621992,0.8244097,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,0.4906431,0.4906431,0,-1,0,0.4906431,723.5338,3.033502,0,0,3.549969,0.5164664,0.4906431,0,0,0,10.62527,0,0,0,14.00003,100,0.1621992,0.5397074,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.3080569,0.3080569,0,-1,0,0.3080569,624.9478,1.600924,0,0,1.925195,0.3242704,0.3080569,0,0,0,10.62527,0,0,0,14.00003,100,0.1621992,0.3388625,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,-1,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1621992,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,1.897718,1.897718,0,-1,0,1.897718,5.178209,0,2.220446E-16,0,0.09826778,1.997597,1.897718,0,0,0,10.62527,0,1.89933,-1.89933,11.99796,85.69953,0.1621992,2.087489,0.07861422,0,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.110366,8.725945,0,0,0,11.99796,85.69953,0.1621992,0,0,0,8.725945
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.110366,8.725945,0,0,0,11.99796,85.69953,0.1621992,0,0,0,8.725945
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,3.550399,3.33,0,-1,0,3.33,0,0,0.2203988,0.5754387,0,3.505263,3.33,0,0,2.110366,8.725945,0,3.505263,-3.505263,8.303087,59.30764,0.1621992,3.905439,0,0,8.725945
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.5319889,0.5319889,0,-1,0,0.5319889,0,0,1.110223E-16,0,0,0.5599883,0.5319889,0,0,6.005103,5.220681,0,0.5599883,-0.5599883,7.712808,55.09137,0.1621992,0.5851877,0,0,5.220681
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.1154265,0.1154265,0,-1,0,0.1154265,0,0,1.387779E-17,0,0,0.1215016,0.1154265,0,0,6.627312,4.660693,0,0.1215016,-0.1215016,7.584733,54.17656,0.1621992,0.1269692,0,0,4.660693
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1825897,0.1825897,0,-1,0,0.1825897,0,0,0,0,0,0.1921997,0.1825897,0,0,6.762314,4.539191,0,0.1921997,-0.1921997,7.382137,52.72945,0.1621992,0.2008487,0,0,4.539191
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.4021607,0.4021607,0,-1,0,0.4021607,0,0,0,0,0,0.4233271,0.4021607,0,0,6.975869,4.346992,0,0.4233271,-0.4233271,6.935911,49.54213,0.1621992,0.4423768,0,0,4.346992
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.446233,3.923665,0,0,0,6.935911,49.54213,0.1621992,0,0,0,3.923665
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.446233,3.923665,0,0,0,6.935911,49.54213,0.1621992,0,0,0,3.923665
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.7804738,0.7804738,0,-1,0,0.7804738,0,0,1.110223E-16,0,0,0.8215514,0.7804738,0,0,7.446233,3.923665,0,0.8215514,-0.8215514,6.06992,43.35648,0.1621992,0.8585212,0,0,3.923665
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3779947,0.3779947,0,0,0,0.3779947,0,0,0,0,0,0.3978892,0.3779947,0,0,8.359068,3.102113,0,0.3978892,-0.3978892,5.650508,40.36069,0.1621992,0.4157942,0,0,3.102113
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.2121167,0.2121167,0,0,0,0.2121167,22.19197,0,0,0,0.04707287,0.2232807,0.2121167,0,0,8.801167,2.704224,0,0.1762078,-0.1762078,5.464769,39.03399,0.1621992,0.2333283,0.0376583,0,2.751297
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,8.996953,2.528016,0.752874,0,0.752874,6.179008,44.13568,0.1621553,0,0.6022992,0,3.28089
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,1.882645,1.882645,0,0,0,1.882645,94.55882,0,2.220446E-16,0,1.780207,1.981731,1.882645,0,0,8.24408,3.205603,0,0.2015246,-0.2015246,5.966582,42.61836,0.1621553,2.070909,1.424165,0,4.98581
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,0.8641872,0.8641872,0,-1,0,0.8641872,339.5646,0,0,0,2.934474,0.9096708,0.8641872,0,0,8.467996,3.004078,2.024803,0,2.024803,7.887479,56.33902,0.1620373,0.950606,2.347579,0,5.938552
