Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,1.720205,1.720205,0,-1,0,1.720205,189.5726,0,0,0,3.261037,1.810742,1.720205,0,0,6.443192,4.826401,1.450295,0,1.450295,9.26335,66.16665,0.1619529,1.892225,2.608829,0,8.087438
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,0.7907811,0.7907811,0,-1,0,0.7907811,402.8295,0,0,0,3.185499,0.8324012,0.7907811,0,0,4.992898,6.131666,2.353098,0,2.353098,11.49569,82.11194,0.1618162,0.8698592,2.548399,0,9.317165
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,2.010854,2.010854,0,-1,0,2.010854,172.9706,0,0,0,3.478187,2.116689,2.010854,0,0,2.6398,8.249454,1.361498,0,1.361498,12.78732,91.33785,0.1617372,2.21194,2.78255,0,11.72764
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,-1,0,0,0,2.17349,0,0,3.451791,0,0,0,0,1.278302,9.474803,1.278302,0,1.278302,14.00003,100,0.1616631,0,2.761433,0,12.92659
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,1.156034,1.156034,0,-1,0,1.156034,304.9248,2.308157,0,0,3.525035,1.216878,1.156034,0,0,0,10.62527,0,0,0,14.00003,100,0.1616631,1.271637,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,0.5229905,0.5229905,0,-1,0,0.5229905,648.1644,2.839322,0,0,3.389839,0.5505164,0.5229905,0,0,0,10.62527,0,0,0,14.00003,100,0.1616631,0.5752896,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,1.617303,1.617303,0,-1,0,1.617303,145.6336,0.6529123,0,0,2.355336,1.702424,1.617303,0,0,0,10.62527,0,0,0,14.00003,100,0.1616631,1.779033,1.884269,0,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,1.62557,1.62557,0,-1,0,1.62557,58.78547,0,0,0,0.955599,1.711126,1.62557,0,0,0,10.62527,0,0.7555275,-0.7555275,13.20363,94.31147,0.1616631,1.788127,0.7644792,0,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,0.5831518,0.5831518,0,-1,0,0.5831518,17.026,0,0,0,0.09928744,0.613844,0.5831518,0,0,0.839475,9.869747,0,0.5145566,-0.5145566,12.66124,90.43726,0.1616631,0.641467,0.07942995,0,9.969034
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,2.503618,2.503618,0,-1,0,2.503618,0,0,4.440892E-16,0,0,2.635387,2.503618,0,0,1.411205,9.35519,0,2.635387,-2.635387,9.8833,70.59486,0.1616631,2.75398,0,0,9.35519
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.6679795,0.6679795,0,-1,0,0.6679795,0,0,1.110223E-16,0,0,0.7031363,0.6679795,0,0,4.339413,6.719803,0,0.7031363,-0.7031363,9.142129,65.30079,0.1616631,0.7347774,0,0,6.719803
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.120676,6.016666,0,0,0,9.142129,65.30079,0.1616631,0,0,0,6.016666
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.04207081,0.04207081,0,-1,0,0.04207081,0,0,6.938894E-18,0,0,0.04428506,0.04207081,0,0,5.120676,6.016666,0,0.04428506,-0.04428506,9.095448,64.96736,0.1616631,0.04627789,0,0,6.016666
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.007767922,0.007767922,0,-1,0,0.007767922,0,0,8.673617E-19,0,0,0.00817676,0.007767922,0,0,5.169881,5.972381,0,0.00817676,-0.00817676,9.086829,64.90579,0.1616631,0.008544714,0,0,5.972381
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.5711416,0.5711416,0,-1,0,0.5711416,0,0,1.110223E-16,0,0,0.6012017,0.5711416,0,0,5.178966,5.964205,0,0.6012017,-0.6012017,8.453107,60.37922,0.1616631,0.6282558,0,0,5.964205
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.262687,0.262687,0,-1,0,0.262687,0,0,0,0,0,0.2765127,0.262687,0,0,5.846968,5.363003,0,0.2765127,-0.2765127,8.161637,58.29729,0.1616631,0.2889557,0,0,5.363003
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1221264,0.1221264,0,-1,0,0.1221264,0,0,1.387779E-17,0,0,0.1285541,0.1221264,0,0,6.154204,5.08649,0,0.1285541,-0.1285541,8.026129,57.32938,0.1616631,0.134339,0,0,5.08649
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.2686292,0.2686292,0,-1,0,0.2686292,0,0,0,0,0,0.2827676,0.2686292,0,0,6.297042,4.957936,0,0.2827676,-0.2827676,7.728066,55.20036,0.1616631,0.2954921,0,0,4.957936
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.251861,0.251861,0,-1,0,0.251861,0,0,0,0,0,0.2651168,0.251861,0,0,6.611228,4.675169,0,0.2651168,-0.2651168,7.448608,53.20424,0.1616631,0.2770471,0,0,4.675169
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.5168843,0.5168843,0,0,0,0.5168843,0,0,1.110223E-16,0,0,0.5440887,0.5168843,0,0,6.905803,4.410052,0,0.5440887,-0.5440887,6.875089,49.10768,0.1616631,0.5685727,0,0,4.410052
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,0.6059266,0.6059266,0,0,0,0.6059266,10.32253,0,1.110223E-16,0,0.06254698,0.6378175,0.6059266,0,0,7.510346,3.865963,0,0.5752705,-0.5752705,6.2687,44.77634,0.1616631,0.6665193,0.05003758,0,3.92851
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,0,0,0,0,0,0,0,0,0.7697161,0,0,0,0,8.149535,3.290693,0.7697161,0,0.7697161,6.998917,49.99216,0.1616185,0,0.6157729,0,4.060409
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,0.7338812,0.7338812,0,0,0,0.7338812,277.331,0,0,0,2.03528,0.7725066,0.7338812,0,0,7.379819,3.983437,1.262774,0,1.262774,8.196889,58.54909,0.1615455,0.8072693,1.628224,0,6.018717
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,3.496649,3.33,0,-1,0,3.33,103.3094,0,0.1666487,0.5163135,3.440202,3.505263,3.33,0,0,6.117045,5.119934,0,0.06506167,-0.06506167,8.128308,58.05923,0.1615455,3.846313,2.752161,0,8.560135
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,1.845805,1.845805,0,-1,0,1.845805,218.9207,0,0,0,4.04085,1.942953,1.845805,0,0,6.189336,5.054872,2.097897,0,2.097897,10.11855,72.2752,0.1614242,2.030386,3.23268,0,9.095721
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,2.373527,2.373527,0,-1,0,2.373527,200.7397,0,0,0,4.764611,2.49845,2.373527,0,0,4.091439,6.942979,2.266161,0,2.266161,12.26842,87.63137,0.1612934,2.61088,3.811689,0,11.70759
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,-1,0,0,0,2.357053,0,0,4.182332,0,0,0,0,1.825279,8.982524,1.825279,0,1.825279,14.00003,100,0.1611882,0,3.345865,0,13.16486
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,1.101057,1.101057,0,-1,0,1.101057,298.0123,2.122277,0,0,3.281285,1.159007,1.101057,0,0,0,10.62527,0,0,0,14.00003,100,0.1611882,1.211162,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,1.138216,1.138216,0,-1,0,1.138216,288.7688,2.088691,0,0,3.286813,1.198123,1.138216,0,0,0,10.62527,0,0,0,14.00003,100,0.1611882,1.252038,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.3988501,0.3988501,0,-1,0,0.3988501,480.6246,1.49713,0,0,1.916972,0.4198423,0.3988501,0,0,0,10.62527,0,0,0,14.00003,100,0.1611882,0.4387352,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,0.796987,0.796987,0,-1,0,0.796987,210.28,0.8369706,0,0,1.675904,0.8389336,0.796987,0,0,0,10.62527,0,0,0,14.00003,100,0.1611882,0.8766857,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0003141738,0.0003141738,0,-1,0,0.0003141738,215370,0.6763054,0,0,0.676636,0.0003307092,0.0003141738,0,0,0,10.62527,0,0,0,14.00003,100,0.1611882,0.0003455911,0.5413088,0,11.30191
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,1.500078,1.500078,0,-1,0,1.500078,6.17573,0,0,0,0.09264079,1.57903,1.500078,0,0,0,10.62527,0,1.486389,-1.486389,12.43324,88.80865,0.1611882,1.650086,0.07411263,0,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.802428,1.802428,0,-1,0,1.802428,0,0,2.220446E-16,0,0,1.897293,1.802428,0,0,1.651543,9.138885,0,1.897293,-1.897293,10.43331,74.52352,0.1611882,1.982671,0,0,9.138885
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.454208,1.454208,0,-1,0,1.454208,0,0,0,0,0,1.530746,1.454208,0,0,3.759647,7.241592,0,1.530746,-1.530746,8.819766,62.99821,0.1611882,1.599629,0,0,7.241592
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.4255991,0.4255991,0,-1,0,0.4255991,0,0,5.551115E-17,0,0,0.4479991,0.4255991,0,0,5.460475,5.710846,0,0.4479991,-0.4479991,8.347534,59.62512,0.1611882,0.468159,0,0,5.710846
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.958252,5.262847,0,0,0,8.347534,59.62512,0.1611882,0,0,0,5.262847
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.2257554,0.2257554,0,-1,0,0.2257554,0,0,2.775558E-17,0,0,0.2376373,0.2257554,0,0,5.958252,5.262847,0,0.2376373,-0.2376373,8.097042,57.8359,0.1611882,0.248331,0,0,5.262847
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.02056535,0.02056535,0,-1,0,0.02056535,0,0,0,0,0,0.02164773,0.02056535,0,0,6.222293,5.02521,0,0.02164773,-0.02164773,8.074224,57.67291,0.1611882,0.02262188,0,0,5.02521
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.7525451,0.7525451,0,-1,0,0.7525451,0,0,1.110223E-16,0,0,0.7921528,0.7525451,0,0,6.246346,5.003562,0,0.7921528,-0.7921528,7.239221,51.70862,0.1611882,0.8277996,0,0,5.003562
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.4295207,0.4295207,0,-1,0,0.4295207,0,0,5.551115E-17,0,0,0.452127,0.4295207,0,0,7.126516,4.21141,0,0.452127,-0.452127,6.762638,48.30446,0.1611882,0.4724728,0,0,4.21141
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.3435533,0.3435533,0,-1,0,0.3435533,0,0,5.551115E-17,0,0,0.3616351,0.3435533,0,0,7.62888,3.759283,0,0.3616351,-0.3616351,6.381441,45.58163,0.1611882,0.3779086,0,0,3.759283
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1909004,0.1909004,0,-1,0,0.1909004,0,0,2.775558E-17,0,0,0.2009478,0.1909004,0,0,8.030696,3.397648,0,0.2009478,-0.2009478,6.169623,44.06865,0.1611882,0.2099905,0,0,3.397648
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.05343431,0.05343431,0,0,0,0.05343431,0,0,6.938894E-18,0,0,0.05624664,0.05343431,0,0,8.253971,3.1967,0,0.05624664,-0.05624664,6.110334,43.64515,0.1611882,0.05877774,0,0,3.1967
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.1242761,0.1242761,0,0,0,0.1242761,47.13895,0,0,0,0.05858246,0.130817,0.1242761,0,0,8.316468,3.140453,0,0.0722345,-0.0722345,6.034192,43.10128,0.1611882,0.1367037,0.04686597,0,3.199036
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,2.607706,2.607706,0,0,0,2.607706,34.75932,0,4.440892E-16,0,0.9064208,2.744954,2.607706,0,0,8.396729,3.068219,0,1.838533,-1.838533,4.096208,29.25857,0.1611882,2.868477,0.7251366,0,3.974639
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,1.835001,1.835001,4.760009,0,1.464482,1.835001,97.24065,0,0,0,1.784367,0,0,2.925007,2.778757,10.43954,1.229686,4.563125,0,4.563125,8.425168,60.17965,0.1613056,2.018502,1.427494,5,3.014053
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,0,0,0,3.210471,0,0,0,0,5.876418,5.336498,3.210471,0,3.210471,11.47089,81.93475,0.161121,0,2.568377,0,8.546968
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,1.033551,1.033551,0,-1,0,1.033551,341.4677,0,0,0,3.529243,1.087948,1.033551,0,0,2.665947,8.225922,2.441294,0,2.441294,13.7869,98.47768,0.160981,1.136906,2.823394,0,11.75516
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,2.456604,2.456604,0,-1,0,2.456604,190.7928,1.876471,0,0,4.687023,2.585899,2.456604,0,0,0.2246532,10.42309,0.2246532,0,0.2246532,14.00003,100,0.1609681,2.702264,3.749619,0,15.11011
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.2425449,0.2425449,0,-1,0,0.2425449,2120.043,4.886747,0,0,5.142057,0.2553104,0.2425449,0,0,0,10.62527,0,0,0,14.00003,100,0.1609681,0.2667994,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,0.5484825,0.5484825,0,-1,0,0.5484825,840.0148,4.029984,0,0,4.607334,0.57735,0.5484825,0,0,0,10.62527,0,0,0,14.00003,100,0.1609681,0.6033307,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,2.196721,2.196721,0,-1,0,2.196721,189.5605,1.851777,0,0,4.164115,2.312338,2.196721,0,0,0,10.62527,0,0,0,14.00003,100,0.1609681,2.416394,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,1.909427,1.909427,0,-1,0,1.909427,116.8383,0.2210191,0,0,2.230942,2.009923,1.909427,0,0,0,10.62527,0,0,0,14.00003,100,0.1609681,2.100369,1.784753,0,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,1.212991,1.212991,0,-1,0,1.212991,154.403,0.5960627,0,0,1.872896,1.276833,1.212991,0,0,0,10.62527,0,0,0,14.00003,100,0.1609681,1.334291,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,1.923455,1.923455,0,-1,0,1.923455,46.72094,0,2.220446E-16,0,0.8986565,2.02469,1.923455,0,0,0,10.62527,0,1.126033,-1.126033,12.81308,91.52185,0.1609681,2.115801,0.7189252,0,11.52393
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.3297991,0.3297991,0,-1,0,0.3297991,25.74294,0,0,0,0.0849,0.347157,0.3297991,0,0,1.251148,9.499241,0,0.262257,-0.262257,12.53664,89.54726,0.1609681,0.3627791,0.06792,0,9.584141
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.004963483,0.004963483,0,-1,0,0.004963483,0,0,8.673617E-19,0,0,0.005224719,0.004963483,0,0,1.542545,9.236984,0,0.005224719,-0.005224719,12.53113,89.50792,0.1609681,0.005459831,0,0,9.236984
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,2.507583,2.507583,0,-1,0,2.507583,0,0,0,0,0,2.639561,2.507583,0,0,1.54835,9.231759,0,2.639561,-2.639561,9.748793,69.63409,0.1609681,2.758341,0,0,9.231759
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,1.296476,1.296476,0,-1,0,1.296476,0,0,2.220446E-16,0,0,1.364712,1.296476,0,0,4.481195,6.592198,0,1.364712,-1.364712,8.310261,59.35888,0.1609681,1.426123,0,0,6.592198
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2751915,0.2751915,0,-1,0,0.2751915,0,0,0,0,0,0.2896753,0.2751915,0,0,5.997541,5.227487,0,0.2896753,-0.2896753,8.004916,57.17786,0.1609681,0.3027107,0,0,5.227487
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.5355657,0.5355657,0,-1,0,0.5355657,0,0,1.110223E-16,0,0,0.5637534,0.5355657,0,0,6.319403,4.937811,0,0.5637534,-0.5637534,7.410667,52.93324,0.1609681,0.5891223,0,0,4.937811
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.3148695,0.3148695,0,-1,0,0.3148695,0,0,0,0,0,0.3314415,0.3148695,0,0,6.945796,4.374058,0,0.3314415,-0.3314415,7.061297,50.43774,0.1609681,0.3463564,0,0,4.374058
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.5185708,0.5185708,0,-1,0,0.5185708,0,0,1.110223E-16,0,0,0.545864,0.5185708,0,0,7.314064,4.042616,0,0.545864,-0.545864,6.485907,46.32781,0.1609681,0.5704279,0,0,4.042616
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.5412534,0.5412534,0,-1,0,0.5412534,0,0,0,0,0,0.5697404,0.5412534,0,0,7.920579,3.496753,0,0.5697404,-0.5697404,5.885347,42.03811,0.1609681,0.5953787,0,0,3.496753
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.5363601,0.5363601,0,-1,0,0.5363601,0,0,1.110223E-16,0,0,0.5645896,0.5363601,0,0,8.553624,2.927012,0,0.5645896,-0.5645896,5.290218,37.78719,0.1609681,0.589996,0,0,2.927012
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.3207272,0.3207272,0,-1,0,0.3207272,0,0,0,0,0,0.3376076,0.3207272,0,0,9.180946,2.362422,0,0.3376076,-0.3376076,4.934348,35.24527,0.1609681,0.3528,0,0,2.362422
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.2044994,0.2044994,0,0,0,0.2044994,0,0,2.775558E-17,0,0,0.2152625,0.2044994,0,0,9.556066,2.024815,0,0.2152625,-0.2152625,4.707441,33.62452,0.1609681,0.2249493,0,0,2.024815
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,0.5158341,0.5158341,0,0,0,0.5158341,11.11767,0,0,0,0.05734874,0.5429832,0.5158341,0,0,9.795246,1.809552,0,0.4856345,-0.4856345,4.195538,29.96807,0.1609681,0.5674175,0.045879,0,1.866901
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.2570736,0.2570736,0,0,0,0.2570736,351.5037,0,0,0,0.9036233,0.2706038,0.2570736,0,0,10.33484,1.323918,0.6330194,0,0.6330194,4.796072,34.25759,0.1609319,0.282781,0.7228986,0,2.227541
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,1.914006,1.914006,5,0,1.53,1.914006,82.50534,0,0,0,1.579157,0,0,3.085994,2.931694,9.701821,1.893635,4.510851,0,4.510851,9.075442,64.82446,0.1610781,2.105407,1.263326,5,3.472793
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,2.302758,2.302758,0,-1,0,2.302758,111.6187,0,0,0,2.570309,2.423956,2.302758,0,0,5.190969,5.953402,0.1463531,0,0.1463531,9.214285,65.81618,0.1610697,2.533034,2.056247,0,8.52371
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,2.141114,2.141114,0,-1,0,2.141114,155.1697,0,0,0,3.322361,2.253805,2.141114,0,0,5.044616,6.085119,1.068556,0,1.068556,10.22801,73.05704,0.1610086,2.355226,2.657888,0,9.40748
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,4.273068,3.33,0,-1,0,3.33,131.2747,0,0.9430679,1.370375,4.371449,3.505263,3.33,0,0,3.97606,7.04682,0.8661862,0,0.8661862,11.04974,78.92657,0.1609591,4.700375,3.497159,0,11.41827
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,2.231483,2.231483,0,-1,0,2.231483,188.6919,0,0,0,4.210629,2.34893,2.231483,0,0,3.109874,7.826387,1.861699,0,1.861699,12.81591,91.542,0.1608527,2.454631,3.368503,0,12.03702
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,1.118291,1.118291,0,-1,0,1.118291,276.7969,0.6700714,0,0,3.095395,1.177148,1.118291,0,0,1.248175,9.501917,1.248175,0,1.248175,14.00003,100,0.1607815,1.23012,2.476316,0,12.59731
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,1.229335,1.229335,0,-1,0,1.229335,286.2971,2.225514,0,0,3.519552,1.294037,1.229335,0,0,0,10.62527,0,0,0,14.00003,100,0.1607815,1.352269,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.3584808,0.3584808,0,-1,0,0.3584808,974.0853,3.11456,0,0,3.491908,0.3773482,0.3584808,0,0,0,10.62527,0,0,0,14.00003,100,0.1607815,0.3943288,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.2547994,0.2547994,0,-1,0,0.2547994,893.0195,2.007198,0,0,2.275408,0.2682098,0.2547994,0,0,0,10.62527,0,0,0,14.00003,100,0.1607815,0.2802793,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,2.148803,2.148803,0,-1,0,2.148803,41.63217,0,0,0,0.8945931,2.261897,2.148803,0,0,0,10.62527,0,1.367304,-1.367304,12.55876,89.70527,0.1607815,2.363683,0.7156745,0,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,2.735711,2.735711,0,-1,0,2.735711,3.10497,0,0,0,0.08494299,2.879695,2.735711,0,0,1.519227,9.25797,0,2.794752,-2.794752,9.612835,68.66297,0.1607815,3.009282,0.06795439,0,9.342913
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,3.796631,3.33,0,-1,0,3.33,0,0,0.466631,0.8462941,0,3.505263,3.33,0,0,4.624507,6.463218,0,3.505263,-3.505263,5.917964,42.27108,0.1607815,4.176294,0,0,6.463218
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.967367,2.810057,0,-1,0,2.810057,0,0,0.15731,0.4540466,0,2.957954,2.810057,0,0,8.519244,2.957954,0,2.957954,-2.957954,2.800006,20,0.1607815,3.264103,0,0,2.957954
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,4.604627,0,0,-1,0,0,0,0,4.604627,5.06509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607815,5.06509,0,0,0
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.5251161,0,0,-1,0,0,0,0,0.5251161,0.5776278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607815,0.5776278,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.790581,0,0,-1,0,0,0,0,0.790581,0.8696391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607815,0.8696391,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607815,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.4632888,0,0,-1,0,0,0,0,0.4632888,0.5096176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607815,0.5096176,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.4171482,0,0,-1,0,0,0,0,0.4171482,0.458863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607815,0.458863,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1425855,0,0,-1,0,0,0,0,0.1425855,0.156844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607815,0.156844,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.8663059,0,0,-1,0,0,0,0,0.8663059,0.9529365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1607815,0.9529365,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.4312049,0.4312049,3.936468,0,1.239656,0.4312049,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1608805,0.4743254,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.160931,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,3.181872,3.181872,5,0,1.53,3.181872,32.21637,0,0,0,1.025084,0,0,1.818128,1.727221,5.110548,6.02578,2.752305,0,2.752305,11.7628,84.01984,0.1610738,3.50006,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.08264902,0.08264902,0,0,0,0.08264902,2584.951,0,0,0,2.136436,0.08699898,0.08264902,0,0,2.358244,8.502854,2.049438,0,2.049438,13.70707,97.90744,0.1609572,0.09091393,1.709149,0,10.63929
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,2.89319,2.89319,0,-1,0,2.89319,112.5138,0,0,0,3.255238,3.045463,2.89319,0,0,0.3088063,10.34735,0.2097751,0,0.2097751,13.90608,99.32893,0.1609453,3.182509,2.60419,0,13.60259
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,-1,0,0,0,3.921146,0,0,4.020177,0,0,0,0,0.09903122,10.53615,0.09903122,0,0.09903122,14.00003,100,0.1609397,0,3.216142,0,14.55632
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,0.8442019,0.8442019,0,-1,0,0.8442019,577.4929,3.986573,0,0,4.875206,0.8886336,0.8442019,0,0,0,10.62527,0,0,0,14.00003,100,0.1609397,0.9286221,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,-1,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609397,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,2.450809,2.450809,0,-1,0,2.450809,166.946,1.511729,0,0,4.091529,2.579799,2.450809,0,0,0,10.62527,0,0,0,14.00003,100,0.1609397,2.69589,3.273223,0,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,0.4908262,0.4908262,0,-1,0,0.4908262,581.3353,2.336687,0,0,2.853347,0.5166592,0.4908262,0,0,0,10.62527,0,0,0,14.00003,100,0.1609397,0.5399089,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,1.06489,1.06489,0,-1,0,1.06489,216.7862,1.187598,0,0,2.308535,1.120937,1.06489,0,0,0,10.62527,0,0,0,14.00003,100,0.1609397,1.171379,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,0.9970506,0.9970506,0,-1,0,0.9970506,166.7588,0.613143,0,0,1.66267,1.049527,0.9970506,0,0,0,10.62527,0,0,0,14.00003,100,0.1609397,1.096756,1.330136,0,12.28794
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,-1,0,0,0,0.8582627,0,0,0.8582627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609397,0,0.6866102,0,11.48354
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,-1,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609397,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,2.47102,2.47102,0,-1,0,2.47102,0,0,4.440892E-16,0,0,2.601073,2.47102,0,0,0,10.62527,0,2.601073,-2.601073,11.25826,80.41595,0.1609397,2.718122,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,3.532348,3.33,0,-1,0,3.33,0,0,0.2023477,0.5555825,0,3.505263,3.33,0,0,2.890081,8.024201,0,3.505263,-3.505263,7.563385,54.02407,0.1609397,3.885582,0,0,8.024201
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,4.50115,3.33,0,-1,0,3.33,0,0,1.17115,1.621265,0,3.505263,3.33,0,0,6.784818,4.518938,0,3.505263,-3.505263,3.868513,27.63218,0.1609397,4.951265,0,0,4.518938
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.5419101,0.5419101,0,-1,0,0.5419101,0,0,1.110223E-16,0,0,0.5704316,0.5419101,0,0,10.67955,1.013675,0,0.5704316,-0.5704316,3.267225,23.33727,0.1609397,0.596101,0,0,1.013675
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2683994,0.2683994,0,-1,0,0.2683994,0,0,5.551115E-17,0,0,0.2825257,0.2683994,0,0,11.31337,0.4432431,0,0.2825257,-0.2825257,2.969417,21.21008,0.1609397,0.2952393,0,0,0.4432431
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.04105479,0.04105479,0,-1,0,0.04105479,0,0,6.938894E-18,0,0,0.04321557,0.04105479,0,0,11.62729,0.1607174,0,0.04321557,-0.04321557,2.923863,20.8847,0.1609397,0.04516027,0,0,0.1607174
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.4168527,0.1116268,0,-1,0,0.1116268,0,0,0.305226,0.3469112,0,0.1175019,0.1116268,0,0,11.6753,0.1175019,0,0.1175019,-0.1175019,2.800006,20,0.1609397,0.458538,0,0,0.1175019
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.605179,0,0,-1,0,0,0,0,0.605179,0.6656969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609397,0.6656969,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1779966,0,0,-1,0,0,0,0,0.1779966,0.1957963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609397,0.1957963,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.7395754,0,0,-1,0,0,0,0,0.7395754,0.8135329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1609397,0.8135329,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.4796146,0.4796146,3.984878,0,1.252872,0.4796146,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1610433,0.5275761,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,0.9719126,0.9719126,4.477176,0,1.387269,0.9719126,5.636067,0,0,0,0.05477764,0,0,3.505263,3.33,8.475861,2.997,3.384778,0,3.384778,9.170203,65.50132,0.1611961,1.069104,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,3.055977,3.055977,5,0,1.53,3.055977,25.94546,0,0,0,0.7928873,0,0,1.944023,1.846822,5.091083,6.0433,2.639709,0,2.639709,11.67445,83.38877,0.1613344,3.361575,0.6343098,5,6.836187
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,2.594937,2.594937,0,0,0,2.594937,81.82651,0,0,0,2.123347,2.731513,2.594937,0,0,2.451373,8.419038,0,0.6081663,-0.6081663,11.03339,78.80975,0.1613344,2.854431,1.698677,0,10.54239
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,1.322362,1.322362,0,-1,0,1.322362,242.2971,0,0,0,3.204045,1.39196,1.322362,0,0,3.127114,7.810872,1.812085,0,1.812085,12.75248,91.08897,0.1612315,1.454599,2.563236,0,11.01492
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,2.682763,2.682763,0,-1,0,2.682763,152.0879,0,0,0,4.080158,2.823961,2.682763,0,0,1.315029,9.441749,1.256197,0,1.256197,13.94421,99.60134,0.1611603,2.95104,3.264127,0,13.52191
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,1.870175,1.870175,0,-1,0,1.870175,262.6467,2.884517,0,0,4.911954,1.968606,1.870175,0,0,0.05883176,10.57233,0.05883176,0,0.05883176,14.00003,100,0.161157,2.057193,3.929564,0,15.48428
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,1.1548,1.1548,0,-1,0,1.1548,447.9651,3.957522,0,0,5.173101,1.215579,1.1548,0,0,0,10.62527,0,0,0,14.00003,100,0.161157,1.27028,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,2.514433,2.514433,0,-1,0,2.514433,175.0318,1.754287,0,0,4.401058,2.646771,2.514433,0,0,0,10.62527,0,0,0,14.00003,100,0.161157,2.765876,3.520846,0,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,1.621291,1.621291,0,-1,0,1.621291,191.9868,1.406042,0,0,3.112664,1.706622,1.621291,0,0,0,10.62527,0,0,0,14.00003,100,0.161157,1.78342,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.3521473,0.3521473,0,-1,0,0.3521473,568.501,1.631279,0,0,2.001961,0.3706814,0.3521473,0,0,0,10.62527,0,0,0,14.00003,100,0.161157,0.387362,1.601569,0,12.62724
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,2.87755,2.87755,0,-1,0,2.87755,51.80326,0,0,0,1.490665,3.029,2.87755,0,0,0,10.62527,0,1.538335,-1.538335,12.37848,88.41753,0.161157,3.165305,1.192532,0,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,2.663878,2.663878,0,-1,0,2.663878,26.1678,0,0,0,0.6970782,2.804082,2.663878,0,0,1.709262,9.086939,0,2.107004,-2.107004,10.1575,72.55345,0.161157,2.930266,0.5576625,0,9.784017
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,1.167238,1.167238,0,-1,0,1.167238,6.354542,0,2.220446E-16,0,0.0741726,1.228671,1.167238,0,0,4.050377,6.979935,0,1.154499,-1.154499,8.940555,63.86098,0.161157,1.283961,0.05933808,0,7.054108
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,2.628271,2.628271,0,-1,0,2.628271,0,0,0,0,0,2.766601,2.628271,0,0,5.333153,5.825436,0,2.766601,-2.766601,6.024302,43.03064,0.161157,2.891098,0,0,5.825436
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.3434873,0.3434873,0,-1,0,0.3434873,0,0,0,0,0,0.3615656,0.3434873,0,0,8.407154,3.058836,0,0.3615656,-0.3615656,5.643178,40.30833,0.161157,0.377836,0,0,3.058836
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.09810774,0.09810774,0,-1,0,0.09810774,0,0,1.387779E-17,0,0,0.1032713,0.09810774,0,0,8.808893,2.69727,0,0.1032713,-0.1032713,5.53432,39.53078,0.161157,0.1079185,0,0,2.69727
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.4495152,0.4495152,0,-1,0,0.4495152,0,0,5.551115E-17,0,0,0.4731739,0.4495152,0,0,8.923639,2.593999,0,0.4731739,-0.4731739,5.035552,35.96815,0.161157,0.4944667,0,0,2.593999
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.7968956,0.7968956,0,-1,0,0.7968956,0,0,0,0,0,0.8388375,0.7968956,0,0,9.449388,2.120825,0,0.8388375,-0.8388375,4.151339,29.65236,0.161157,0.8765852,0,0,2.120825
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.3718285,0.3718285,0,-1,0,0.3718285,0,0,5.551115E-17,0,0,0.3913984,0.3718285,0,0,10.38143,1.281988,0,0.3913984,-0.3913984,3.738769,26.70544,0.161157,0.4090113,0,0,1.281988
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.81632,0.8905891,0,0,0,3.738769,26.70544,0.161157,0,0,0,0.8905891
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3851254,0.3851254,0,-1,0,0.3851254,0,0,0,0,0,0.4053952,0.3851254,0,0,10.81632,0.8905891,0,0.4053952,-0.4053952,3.311445,23.65313,0.161157,0.423638,0,0,0.8905891
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.6156456,0.4609343,0,-1,0,0.4609343,0,0,0.1547114,0.216276,0,0.4851939,0.4609343,0,0,11.26676,0.4851939,0,0.4851939,-0.4851939,2.800006,20,0.161157,0.6772102,0,0,0.4851939
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.4691832,0,0,-1,0,0,0,0,0.4691832,0.5161015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161157,0.5161015,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.161157,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,0.5434961,0.5434961,4.048759,0,1.270311,0.5434961,4.587814,4.440892E-16,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.1612653,0.5978457,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.1612984,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,0.5736232,0.5736232,4.078887,0,1.278536,0.5736232,51.52897,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.1613941,0.6309855,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,1.426306,1.426306,0,-1,0,1.426306,70.08414,0,0,0,0.9996139,1.501374,1.426306,0,0,1.168621,9.573515,0,0.5017603,-0.5017603,12.36247,88.30322,0.1613941,1.568936,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,1.512087,1.512087,0,-1,0,1.512087,33.44082,2.220446E-16,0,0,0.5056545,1.591671,1.512087,0,0,1.726133,9.071754,0,1.086017,-1.086017,11.21771,80.12636,0.1613941,1.663296,0.4045236,0,9.577409
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,3.198044,3.198044,0,-1,0,3.198044,8.545264,0,4.440892E-16,0.1878485,0.2732813,3.366362,3.198044,0,0,2.932818,7.985738,0,3.093081,-3.093081,7.957319,56.83788,0.1613941,3.517848,0.2186251,0,8.25902
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,2.759048,2.759048,0,-1,0,2.759048,12.42251,0,0,0,0.3427429,2.904261,2.759048,0,0,6.369575,4.892657,0,2.561518,-2.561518,5.257242,37.55165,0.1613941,3.034953,0.2741943,0,5.2354
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,1.651614,1.651614,0,-1,0,1.651614,22.71564,0,0,0,0.3751747,1.738541,1.651614,0,0,9.215706,2.331139,0,1.363367,-1.363367,3.820127,27.28657,0.1613941,1.816776,0.3001398,0,2.706314
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,2.86875,1.281364,0,-1,0,1.281364,29.73643,0,1.587386,2.163845,0.381032,1.348805,1.281364,0,0,10.73056,0.9677725,0,0.9677725,-0.9677725,2.800006,20,0.1613941,3.155625,0.3048256,0,1.348805
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,1.056384,0.603982,0,-1,0,0.603982,105.2632,0,0.4524016,1.041226,0.6357705,0.6357705,0.603982,0,0,11.80586,0,0,0,0,2.800006,20,0.1613941,1.162022,0.5086164,0,0.6357705
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,1.404541,0.1876366,0,-1,0,0.1876366,105.2632,0,1.216904,1.507468,0.1975121,0.1975121,0.1876366,0,0,11.80586,0,0,0,0,2.800006,20,0.1613941,1.544995,0.1580097,0,0.1975121
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,2.951341,0.1024968,0,-1,0,0.1024968,105.2632,0,2.848845,3.225976,0.1078914,0.1078914,0.1024968,0,0,11.80586,0,0,0,0,2.800006,20,0.1613941,3.246475,0.08631312,0,0.1078914
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,0,-1,0,0,0,0,0,0,0.05173282,0,0,0,0,11.80586,0,0.05173282,0,0.05173282,2.849084,20.35056,0.1613912,0,0.04138626,0,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.843145,0.04423156,0,-1,0,0.04423156,0,0,1.798913,1.983228,0,0.04655954,0.04423156,0,0,11.75413,0.04655954,0,0.04655954,-0.04655954,2.800006,20,0.1613912,2.02746,0,0,0.04655954
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,2.426551,0,0,-1,0,0,0,0,2.426551,2.669206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,2.669206,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,3.003159,0,0,-1,0,0,0,0,3.003159,3.303474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,3.303474,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.6015434,0,0,-1,0,0,0,0,0.6015434,0.6616977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,0.6616977,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.03594211,0,0,-1,0,0,0,0,0.03594211,0.03953632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,0.03953632,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.6457672,0,0,-1,0,0,0,0,0.6457672,0.7103438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,0.7103438,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2952546,0,0,-1,0,0,0,0,0.2952546,0.3247801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,0.3247801,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.1217919,0,0,-1,0,0,0,0,0.1217919,0.1339711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,0.1339711,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2908363,0,0,-1,0,0,0,0,0.2908363,0.31992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1613912,0.31992,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.8801123,0.8801123,4.385375,0,1.362208,0.8801123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.161536,0.9681236,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.475861,2.997,3.36545,0,3.36545,9.151868,65.37035,0.1615851,0,0.0283602,5,3.03245
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,0.9521402,0.9521402,4.457403,0,1.381871,0.9521402,32.83157,4.440892E-16,0,0,0.3126025,0,0,3.505263,3.33,5.11041,6.025905,3.642602,0,3.642602,12.60754,90.0537,0.1617192,1.047354,0.250082,5,6.338508
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,1.467807,9.304248,0.822747,0,0.822747,13.38807,95.62888,0.1616728,0,0.6581976,0,10.12699
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,0.7027818,0.7027818,0,-1,0,0.7027818,161.7976,0,0,0,1.137084,0.7397703,0.7027818,0,0,0.6450604,10.04472,0.3973136,0,0.3973136,13.76499,98.3212,0.1616504,0.77306,0.9096671,0,11.1818
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,0.7534432,0.7534432,0,-1,0,0.7534432,193.0043,0.4133326,0,0,1.454177,0.7930981,0.7534432,0,0,0.2477468,10.4023,0.2477468,0,0.2477468,14.00003,100,0.1616364,0.8287875,1.163342,0,11.85648
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,0.8989315,0.8989315,0,-1,0,0.8989315,39.78281,1.110223E-16,0,0,0.3576202,0.9462437,0.8989315,0,0,0,10.62527,0,0.5886235,-0.5886235,13.37956,95.56812,0.1616364,0.9888247,0.2860962,0,10.98289
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,0.9136018,0.9136018,0,-1,0,0.9136018,55.64614,0,1.110223E-16,0,0.5083841,0.9616861,0.9136018,0,0,0.6540262,10.03665,0,0.453302,-0.453302,12.90174,92.15511,0.1616364,1.004962,0.4067073,0,10.54503
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,3.868622,3.33,0,-1,0,3.33,28.08385,4.440892E-16,0.5386218,0.925484,0.9351922,3.505263,3.33,0,0,1.157695,9.583348,0,2.570071,-2.570071,10.19265,72.8045,0.1616364,4.255484,0.7481537,0,10.51854
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,0.9166862,0.9166862,0,-1,0,0.9166862,94.05866,0,0,0,0.8622229,0.9649329,0.9166862,0,0,4.01333,7.013278,0,0.10271,-0.10271,10.08438,72.03117,0.1616364,1.008355,0.6897783,0,7.875501
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,0.6944084,0.6944084,0,-1,0,0.6944084,89.25813,0,0,0,0.619816,0.7309563,0.6944084,0,0,4.127451,6.910568,0,0.1111403,-0.1111403,9.967232,71.19437,0.1616364,0.7638493,0.4958528,0,7.530384
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,1.959024,1.959024,0,-1,0,1.959024,31.01219,0,0,0,0.6075363,2.062131,1.959024,0,0,4.250941,6.799428,0,1.454594,-1.454594,8.433954,60.24241,0.1616364,2.154927,0.486029,0,7.406964
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,0.512265,0.512265,0,-1,0,0.512265,69.97533,0,1.110223E-16,0,0.3584591,0.5392264,0.512265,0,0,5.867157,5.344833,0,0.1807672,-0.1807672,8.243409,58.88137,0.1616364,0.5634915,0.2867673,0,5.703292
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,1.655985,1.655985,0,-1,0,1.655985,2.393274,0,2.220446E-16,0,0.03963227,1.743142,1.655985,0,0,6.068009,5.164066,0,1.70351,-1.70351,6.447752,46.05527,0.1616364,1.821584,0.03170582,0,5.203698
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.646207,1.646207,0,-1,0,1.646207,0,0,2.220446E-16,0,0,1.732849,1.646207,0,0,7.960798,3.460556,0,1.732849,-1.732849,4.621168,33.00828,0.1616364,1.810827,0,0,3.460556
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.425421,1.425421,0,-1,0,1.425421,0,0,2.220446E-16,0,0,1.500443,1.425421,0,0,9.886187,1.727707,0,1.500443,-1.500443,3.039563,21.71112,0.1616364,1.567963,0,0,1.727707
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,4.212725,0.2159006,0,-1,0,0.2159006,0,0,3.996825,4.418097,0,0.2272638,0.2159006,0,0,11.55334,0.2272638,0,0.2272638,-0.2272638,2.800006,20,0.1616364,4.633998,0,0,0.2272638
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1634732,0,0,-1,0,0,0,0,0.1634732,0.1798205,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616364,0.1798205,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3912534,0,0,-1,0,0,0,0,0.3912534,0.4303788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616364,0.4303788,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.4340821,0,0,-1,0,0,0,0,0.4340821,0.4774903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616364,0.4774903,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.3567168,0,0,-1,0,0,0,0,0.3567168,0.3923885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616364,0.3923885,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.8074865,0,0,-1,0,0,0,0,0.8074865,0.8882352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616364,0.8882352,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.07926429,0,0,-1,0,0,0,0,0.07926429,0.08719072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616364,0.08719072,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.7845633,0,0,-1,0,0,0,0,0.7845633,0.8630196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1616364,0.8630196,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.9317335,0.9317335,4.436997,0,1.3763,0.9317335,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1617857,1.024907,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.3444629,0.3444629,3.849726,0,1.215975,0.3444629,22.30034,0,0,0,0.07681641,0,0,3.505263,3.33,8.475861,2.997,3.406816,0,3.406816,9.191111,65.65066,0.1618684,0.3789092,0.06145313,5,3.073816
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,0.8316808,0.8316808,4.336944,0,1.348986,0.8316808,59.81222,4.440892E-16,0,0,0.4974468,0,0,3.505263,3.33,5.069044,6.063135,3.827447,0,3.827447,12.82215,91.58657,0.1619785,0.9148489,0.3979574,5,6.560582
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,0.5893293,0.5893293,0,0,0,0.5893293,265.7823,0,0,0,1.566333,0.6203467,0.5893293,0,0,1.241597,9.507837,0.9459867,0,0.9459867,13.71959,97.99686,0.1619253,0.6482623,1.253067,0,11.07417
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,0.9023427,0.9023427,0,-1,0,0.9023427,246.6481,0.980166,0,0,2.225611,0.9498344,0.9023427,0,0,0.2956103,10.35923,0.2956103,0,0.2956103,14.00003,100,0.1619086,0.992577,1.780489,0,12.58484
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,-1,0,0,0,2.681938,0,0,2.681938,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1619086,0,2.14555,0,13.30721
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,1.256032,1.256032,0,-1,0,1.256032,251.7459,1.83987,0,0,3.162009,1.322139,1.256032,0,0,0,10.62527,0,0,0,14.00003,100,0.1619086,1.381635,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,-1,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1619086,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,-1,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1619086,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1619086,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,1.483394,1.483394,0,-1,0,1.483394,111.9778,0.09960527,0,0,1.661072,1.561467,1.483394,0,0,0,10.62527,0,0,0,14.00003,100,0.1619086,1.631733,1.328858,0,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,1.238242,1.238242,0,-1,0,1.238242,106.6014,0.01657035,0,0,1.319983,1.303412,1.238242,0,0,0,10.62527,0,0,0,14.00003,100,0.1619086,1.362066,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,2.459728,2.459728,0,-1,0,2.459728,40.51811,0,4.440892E-16,0,0.9966353,2.589187,2.459728,0,0,0,10.62527,0,1.592552,-1.592552,12.32133,88.00933,0.1619086,2.705701,0.7973082,0,11.62191
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,-1,0,0,0,0,0,0,0.05657307,0,0,0,0,1.769502,9.032722,0.05657307,0,0.05657307,12.375,88.39268,0.1619055,0,0.04525845,0,9.089295
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.4051473,0.4051473,0,-1,0,0.4051473,0,0,0,0,0,0.4264708,0.4051473,0,0,1.712929,9.083638,0,0.4264708,-0.4264708,11.92546,85.18169,0.1619055,0.4456621,0,0,9.083638
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,2.186367,2.186367,0,-1,0,2.186367,0,0,0,0,0,2.301439,2.186367,0,0,2.186786,8.657167,0,2.301439,-2.301439,9.499532,67.85366,0.1619055,2.405003,0,0,8.657167
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,3.996576,3.33,0,-1,0,3.33,0,0,0.6665764,1.066234,0,3.505263,3.33,0,0,4.743939,6.355729,0,3.505263,-3.505263,5.80466,41.46177,0.1619055,4.396234,0,0,6.355729
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.4644812,0.4644812,0,-1,0,0.4644812,0,0,5.551115E-17,0,0,0.4889276,0.4644812,0,0,8.638677,2.850466,0,0.4889276,-0.4889276,5.289285,37.78053,0.1619055,0.5109293,0,0,2.850466
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.5091918,0.5091918,0,-1,0,0.5091918,0,0,0,0,0,0.5359914,0.5091918,0,0,9.18193,2.361538,0,0.5359914,-0.5359914,4.7243,33.74494,0.1619055,0.560111,0,0,2.361538
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.5052225,0.5052225,0,-1,0,0.5052225,0,0,1.110223E-16,0,0,0.5318132,0.5052225,0,0,9.777475,1.825547,0,0.5318132,-0.5318132,4.16372,29.7408,0.1619055,0.5557448,0,0,1.825547
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.539979,0.539979,0,-1,0,0.539979,0,0,0,0,0,0.568399,0.539979,0,0,10.36838,1.293733,0,0.568399,-0.568399,3.564575,25.4612,0.1619055,0.593977,0,0,1.293733
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99993,0.7253343,0,0,0,3.564575,25.4612,0.1619055,0,0,0,0.7253343
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.99993,0.7253343,0,0,0,3.564575,25.4612,0.1619055,0,0,0,0.7253343
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.159411,0.159411,0,-1,0,0.159411,0,0,2.775558E-17,0,0,0.167801,0.159411,0,0,10.99993,0.7253343,0,0.167801,-0.167801,3.387697,24.19779,0.1619055,0.1753521,0,0,0.7253343
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.6130874,0.6130874,4.118351,0,1.28931,0.6130874,0,0,0,0,0,0,0,3.505263,3.33,11.18638,0.5575333,3.33,0,3.33,6.546813,46.76286,0.1620203,0.6743962,0,5,0.5575333
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.1991561,0.1991561,3.704419,0,1.176306,0.1991561,18.55935,0,0,0,0.03696208,0,0,3.505263,3.33,7.856379,3.554533,3.366962,0,3.366962,9.740993,69.57838,0.1620893,0.2190717,0.02956966,5,3.591496
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,0.9515833,0.9515833,4.456846,0,1.381719,0.9515833,83.40305,4.440892E-16,0,0,0.7936495,0,0,3.505263,3.33,4.489417,6.584799,4.12365,0,4.12365,13.65303,97.52145,0.1621947,1.046742,0.6349196,5,7.378448
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,1.73965,1.73965,0,0,0,1.73965,76.17832,0,2.220446E-16,0,1.325236,1.83121,1.73965,0,0,0.3657672,10.29608,0,0.5059743,-0.5059743,13.11969,93.71186,0.1621947,1.913615,1.060189,0,11.62132
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,0.1193822,0,0,1.047343,0,0,0,0,0.9279609,9.79011,0.9279609,0,0.9279609,14.00003,100,0.1621426,0,0.8378744,0,10.83745
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,1.346172,1.346172,0,-1,0,1.346172,157.454,0.7025782,0,0,2.119601,1.417023,1.346172,0,0,0,10.62527,0,0,0,14.00003,100,0.1621426,1.480789,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,-1,0,0,0,2.413637,0,0,2.413637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1621426,0,1.93091,0,13.03891
