Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,0.6661118,0.6661118,0,-1,0,0.6661118,381.2193,1.838177,0,0,2.539347,0.7011703,0.6661118,0,0,0,10.62527,0,0,0,14.00003,100,0.1621426,0.7327229,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,1.016631,1.016631,0,-1,0,1.016631,205.6813,1.020882,0,0,2.09102,1.070138,1.016631,0,0,0,10.62527,0,0,0,14.00003,100,0.1621426,1.118294,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,1.58854,1.58854,0,-1,0,1.58854,54.77558,0,2.220446E-16,0,0.870132,1.672147,1.58854,0,0,0,10.62527,0,0.8020154,-0.8020154,13.15463,93.96145,0.1621426,1.747394,0.6961057,0,11.49541
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,0.675567,0.675567,0,-1,0,0.675567,118.7994,0,0,0,0.8025696,0.7111232,0.675567,0,0,0.8911282,9.823258,0.09144643,0,0.09144643,13.24138,94.58112,0.1621374,0.7431237,0.6420557,0,10.62583
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,2.204472,2.204472,0,-1,0,2.204472,45.13065,0,0,0,0.9948925,2.320497,2.204472,0,0,0.7996817,9.90556,0,1.325604,-1.325604,11.84407,84.60036,0.1621374,2.424919,0.795914,0,10.90045
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,2.207622,2.207622,0,-1,0,2.207622,10.00599,0,4.440892E-16,0,0.2208945,2.323813,2.207622,0,0,2.272576,8.579956,0,2.102918,-2.102918,9.627403,68.76703,0.1621374,2.428384,0.1767156,0,8.800851
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.4546779,0.4546779,0,-1,0,0.4546779,0,0,5.551115E-17,0,0,0.4786083,0.4546779,0,0,4.609151,6.477038,0,0.4786083,-0.4786083,9.122906,65.16348,0.1621374,0.5001456,0,0,6.477038
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,1.268829,1.268829,0,-1,0,1.268829,0,0,0,0,0,1.33561,1.268829,0,0,5.140938,5.99843,0,1.33561,-1.33561,7.715049,55.10739,0.1621374,1.395712,0,0,5.99843
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.9758767,0.9758767,0,-1,0,0.9758767,0,0,1.110223E-16,0,0,1.027239,0.9758767,0,0,6.624949,4.66282,0,1.027239,-1.027239,6.632245,47.37308,0.1621374,1.073464,0,0,4.66282
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.742165,1.742165,0,-1,0,1.742165,0,0,2.220446E-16,0,0,1.833858,1.742165,0,0,7.766325,3.635581,0,1.833858,-1.833858,4.699189,33.56557,0.1621374,1.916381,0,0,3.635581
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.4392025,0.4392025,0,-1,0,0.4392025,0,0,5.551115E-17,0,0,0.4623185,0.4392025,0,0,9.803945,1.801724,0,0.4623185,-0.4623185,4.211863,30.08467,0.1621374,0.4831228,0,0,1.801724
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.5488678,0.5488678,0,-1,0,0.5488678,0,0,1.110223E-16,0,0,0.5777556,0.5488678,0,0,10.31763,1.339405,0,0.5777556,-0.5777556,3.602855,25.73463,0.1621374,0.6037546,0,0,1.339405
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.4234311,0.4234311,0,-1,0,0.4234311,0,0,0,0,0,0.445717,0.4234311,0,0,10.95958,0.7616498,0,0.445717,-0.445717,3.133028,22.37873,0.1621374,0.4657742,0,0,0.7616498
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.145482,0.145482,0,-1,0,0.145482,0,0,0,0,0,0.1531389,0.145482,0,0,11.45482,0.3159328,0,0.1531389,-0.1531389,2.971605,21.22571,0.1621374,0.1600302,0,0,0.3159328
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62498,0.1627938,0,0,0,2.971605,21.22571,0.1621374,0,0,0,0.1627938
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.4355013,0.1546542,0,-1,0,0.1546542,0,0,0.2808471,0.3243972,0,0.1627938,0.1546542,0,0,11.62498,0.1627938,0,0.1627938,-0.1627938,2.800006,20,0.1621374,0.4790514,0,0,0.1627938
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1621374,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.397625,0.397625,3.902888,0,1.230488,0.397625,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.162229,0.4373875,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.2084614,0.2084614,3.713725,0,1.178847,0.2084614,51.2293,4.440892E-16,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.1622945,0.2293075,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,0.9451703,0.9451703,4.450433,0,1.379968,0.9451703,120.4379,4.440892E-16,0,0,1.138343,0,0,3.505263,3.33,5.039067,6.090114,4.468343,0,4.468343,13.45859,96.13261,0.1623792,1.039687,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.924574,0,0,2.495298,0,0,0,0,0.5707239,10.11162,0.5707239,0,0.5707239,14.00003,100,0.1623472,0,1.996239,0,12.60692
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,1.386704,1.386704,0,-1,0,1.386704,220.901,1.603555,0,0,3.063244,1.459689,1.386704,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,1.525375,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,2.153665,2.153665,0,-1,0,2.153665,189.6994,1.818473,0,0,4.085489,2.267016,2.153665,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,2.369031,3.268391,0,14.71076
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,2.004633,2.004633,0,-1,0,2.004633,239.0183,2.681301,0,0,4.791441,2.11014,2.004633,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,2.205096,3.833153,0,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,1.167029,1.167029,0,-1,0,1.167029,412.7209,3.58812,0,0,4.816571,1.228451,1.167029,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,1.283731,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,-1,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,1.514546,1.514546,0,-1,0,1.514546,223.2314,1.786683,0,0,3.380943,1.594259,1.514546,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,1.666001,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,1.32135,1.32135,0,-1,0,1.32135,228.4733,1.628036,0,0,3.018931,1.390894,1.32135,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,1.453485,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,0.4813896,0.4813896,0,-1,0,0.4813896,385.292,1.34803,0,0,1.854756,0.5067258,0.4813896,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,0.5295285,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.1744797,0.1744797,0,-1,0,0.1744797,350.2279,0.4274139,0,0,0.6110768,0.1836629,0.1744797,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,0.1919277,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1623472,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.39877,1.39877,0,-1,0,1.39877,0,0,2.220446E-16,0,0,1.472389,1.39877,0,0,0,10.62527,0,1.472389,-1.472389,12.44799,88.91406,0.1623472,1.538647,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,2.681313,2.681313,0,-1,0,2.681313,0,0,4.440892E-16,0,0,2.822435,2.681313,0,0,1.635988,9.152885,0,2.822435,-2.822435,9.472886,67.66334,0.1623472,2.949445,0,0,9.152885
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,3.581291,3.33,0,-1,0,3.33,0,0,0.2512907,0.6094198,0,3.505263,3.33,0,0,4.772027,6.33045,0,3.505263,-3.505263,5.778014,41.27145,0.1623472,3.93942,0,0,6.33045
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001588465,0.0001588465,0,-1,0,0.0001588465,0,0,2.710505E-20,0,0,0.0001672068,0.0001588465,0,0,8.666763,2.825187,0,0.0001672068,-0.0001672068,5.777838,41.27019,0.1623472,0.0001747311,0,0,2.825187
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.666949,2.82502,0,0,0,5.777838,41.27019,0.1623472,0,0,0,2.82502
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1882465,0.1882465,0,-1,0,0.1882465,0,0,0,0,0,0.1981542,0.1882465,0,0,8.666949,2.82502,0,0.1981542,-0.1981542,5.568965,39.77824,0.1623472,0.2070712,0,0,2.82502
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.3839755,0.3839755,0,-1,0,0.3839755,0,0,5.551115E-17,0,0,0.4041848,0.3839755,0,0,8.887121,2.626865,0,0.4041848,-0.4041848,5.142917,36.73505,0.1623472,0.4223731,0,0,2.626865
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.336215,2.222681,0,0,0,5.142917,36.73505,0.1623472,0,0,0,2.222681
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2882278,0.2882278,0,-1,0,0.2882278,0,0,0,0,0,0.3033977,0.2882278,0,0,9.336215,2.222681,0,0.3033977,-0.3033977,4.823108,34.4507,0.1623472,0.3170506,0,0,2.222681
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.8415363,0.8415363,0,-1,0,0.8415363,0,0,1.110223E-16,0,0,0.8858278,0.8415363,0,0,9.673324,1.919283,0,0.8858278,-0.8858278,3.889363,27.78111,0.1623472,0.92569,0,0,1.919283
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.2760526,0.2760526,0,0,0,0.2760526,0,0,5.551115E-17,0,0,0.2905817,0.2760526,0,0,10.65758,1.033455,0,0.2905817,-0.2905817,3.583063,25.59326,0.1623472,0.3036579,0,0,1.033455
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,0.6235898,0.6235898,0,0,0,0.6235898,21.58462,0,0,0,0.1345995,0.6564103,0.6235898,0,0,10.98044,0.7428735,0,0.5218108,-0.5218108,3.033026,21.66443,0.1623472,0.6859488,0.1076796,0,0.877473
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.2698346,0.2698346,0,0,0,0.2698346,368.5489,0,0,0,0.9944724,0.2840365,0.2698346,0,0,11.56024,0.2210627,0.710436,0,0.710436,3.707005,26.47855,0.1623075,0.2968181,0.7955779,0,1.215535
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,1.320614,1.320614,4.639493,0,1.431582,1.320614,132.4558,0,0,0,1.749231,0,0,3.318878,3.152935,10.8498,0.8604551,4.902165,0,4.902165,8.357608,59.69708,0.1623875,1.452676,1.399385,5,2.609686
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,2.297874,2.297874,0,-1,0,2.297874,104.7961,0,0,0,2.408081,2.418815,2.297874,0,0,5.947633,5.272404,0,0.01073356,-0.01073356,8.346293,59.61626,0.1623875,2.527662,1.926465,0,7.680485
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,1.194154,1.194154,0,-1,0,1.194154,254.376,0,0,0,3.037641,1.257004,1.194154,0,0,5.959559,5.261671,1.780637,0,1.780637,10.03555,71.68238,0.1622881,1.313569,2.430113,0,8.299312
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,1.256329,1.256329,0,-1,0,1.256329,259.7454,0,0,0,3.263258,1.322452,1.256329,0,0,4.178923,6.864244,1.940806,0,1.940806,11.87676,84.83385,0.1621798,1.381962,2.610606,0,10.1275
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.4674836,0.4674836,0,-1,0,0.4674836,825.0884,1.126948,0,0,3.857153,0.492088,0.4674836,0,0,2.238117,8.610969,2.238117,0,2.238117,14.00003,100,0.1620552,0.514232,3.085723,0,12.46812
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,0.6418536,0.6418536,0,-1,0,0.6418536,572.7097,3.000322,0,0,3.675957,0.6756354,0.6418536,0,0,0,10.62527,0,0,0,14.00003,100,0.1620552,0.706039,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,1.717903,1.717903,0,-1,0,1.717903,219.3234,1.959444,0,0,3.767763,1.808319,1.717903,0,0,0,10.62527,0,0,0,14.00003,100,0.1620552,1.889693,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,2.734719,2.734719,0,-1,0,2.734719,111.4755,0.1698903,0,0,3.048542,2.878651,2.734719,0,0,0,10.62527,0,0,0,14.00003,100,0.1620552,3.008191,2.438833,0,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,-1,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1620552,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,1.599566,1.599566,0,-1,0,1.599566,54.27307,0,0,0,0.8681335,1.683754,1.599566,0,0,0,10.62527,0,0.8156201,-0.8156201,13.14029,93.85902,0.1620552,1.759523,0.6945068,0,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,2.434671,2.434671,0,-1,0,2.434671,0,0,4.440892E-16,0,0,2.562812,2.434671,0,0,0.9062446,9.809654,0,2.562812,-2.562812,10.43885,74.56305,0.1620552,2.678138,0,0,9.809654
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,1.131732,1.131732,0,-1,0,1.131732,0,0,2.220446E-16,0,0,1.191296,1.131732,0,0,3.753813,7.246842,0,1.191296,-1.191296,9.183111,65.59352,0.1620552,1.244905,0,0,7.246842
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.530334,1.530334,0,-1,0,1.530334,0,0,2.220446E-16,0,0,1.610878,1.530334,0,0,5.077476,6.055546,0,1.610878,-1.610878,7.485096,53.46487,0.1620552,1.683368,0,0,6.055546
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.867341,4.444667,0,0,0,7.485096,53.46487,0.1620552,0,0,0,4.444667
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1812146,0.1812146,0,-1,0,0.1812146,0,0,2.775558E-17,0,0,0.1907522,0.1812146,0,0,6.867341,4.444667,0,0.1907522,-0.1907522,7.284026,52.02865,0.1620552,0.1993361,0,0,4.444667
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.3583227,0.3583227,0,-1,0,0.3583227,0,0,5.551115E-17,0,0,0.3771817,0.3583227,0,0,7.079288,4.253915,0,0.3771817,-0.3771817,6.886442,49.18877,0.1620552,0.3941549,0,0,4.253915
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.498378,3.876734,0,0,0,6.886442,49.18877,0.1620552,0,0,0,3.876734
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.3130301,0.3130301,0,-1,0,0.3130301,0,0,0,0,0,0.3295053,0.3130301,0,0,7.498378,3.876734,0,0.3295053,-0.3295053,6.539113,46.70785,0.1620552,0.3443331,0,0,3.876734
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1260587,0.1260587,0,-1,0,0.1260587,0,0,2.775558E-17,0,0,0.1326934,0.1260587,0,0,7.864495,3.547228,0,0.1326934,-0.1326934,6.399241,45.70877,0.1620552,0.1386646,0,0,3.547228
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.1058464,0.1058464,0,-1,0,0.1058464,0,0,0,0,0,0.1114173,0.1058464,0,0,8.011932,3.414535,0,0.1114173,-0.1114173,6.281797,44.86989,0.1620552,0.1164311,0,0,3.414535
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.3279535,0.3279535,0,-1,0,0.3279535,0,0,5.551115E-17,0,0,0.3452142,0.3279535,0,0,8.13573,3.303118,0,0.3452142,-0.3452142,5.91791,42.2707,0.1620552,0.3607488,0,0,3.303118
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2744515,0.2744515,0,0,0,0.2744515,0,0,5.551115E-17,0,0,0.2888963,0.2744515,0,0,8.5193,2.957903,0,0.2888963,-0.2888963,5.613386,40.09554,0.1620552,0.3018966,0,0,2.957903
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.2727952,0.2727952,0,0,0,0.2727952,35.14375,0,0,0,0.09587047,0.2871528,0.2727952,0,0,8.840297,2.669007,0,0.1912824,-0.1912824,5.411757,38.65533,0.1620552,0.3000747,0.07669637,0,2.764878
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,1.730139,1.730139,0,0,0,1.730139,15.16519,0,2.220446E-16,0,0.2623789,1.821199,1.730139,0,0,9.052833,2.477725,0,1.55882,-1.55882,3.768616,26.91864,0.1620552,1.903152,0.2099031,0,2.740103
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,0.6153177,0.6153177,0,0,0,0.6153177,118.0983,0,0,0,0.7266799,0.6477028,0.6153177,0,0,10.78485,0.918905,0.07897703,0,0.07897703,3.843541,27.45381,0.1620508,0.6768494,0.5813439,0,1.645585
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,1.531132,1.39587,0,-1,0,1.39587,34.34077,0,0.1352619,0.6526831,0.4793527,1.469337,1.39587,0,0,10.70588,0.9899844,0,0.9899844,-0.9899844,2.800006,20,0.1620508,1.684245,0.3834821,0,1.469337
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,2.76133,1.024712,0,-1,0,1.024712,105.2632,0,1.736618,2.83252,1.078644,1.078644,1.024712,0,0,11.80586,0,0,0,0,2.800006,20,0.1620508,3.037462,0.8629152,0,1.078644
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,1.784289,1.23059,0,-1,0,1.23059,105.2632,0,0.5536989,1.7166,1.295358,1.295358,1.23059,0,0,11.80586,0,0,0,0,2.800006,20,0.1620508,1.962718,1.036287,0,1.295358
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,0.6030092,0.6030092,0,-1,0,0.6030092,587.36,0,0,0,3.541835,0.6347465,0.6030092,0,0,11.80586,0,2.907089,0,2.907089,5.557912,39.69929,0.1618893,0.6633101,2.833468,0,3.541835
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,3.125567,3.125567,0,-1,0,3.125567,94.35873,0,0,0.3922068,2.949246,3.290071,3.125567,0,0,8.898771,2.61638,0,0.3408251,-0.3408251,5.198651,37.13314,0.1618893,3.438124,2.359397,0,5.565626
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,1.717735,1.717735,0,-1,0,1.717735,104.1464,0,0,0,1.78896,1.808142,1.717735,0,0,9.277466,2.275555,0,0.01918229,-0.01918229,5.178431,36.98872,0.1618893,1.889508,1.431168,0,4.064514
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,0.7391204,0.7391204,0,-1,0,0.7391204,147.6136,0,0,0,1.091042,0.7780215,0.7391204,0,0,9.298779,2.256372,0.3130206,0,0.3130206,5.475388,39.10984,0.1618719,0.8130324,0.8728336,0,3.347414
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,2.321293,2.321293,0,-1,0,2.321293,54.40168,0,4.440892E-16,0,1.262822,2.443466,2.321293,0,0,8.98576,2.538091,0,1.180644,-1.180644,4.23088,30.22051,0.1618719,2.553422,1.010258,0,3.800913
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,1.747295,1.747295,0,-1,0,1.747295,45.33824,0,0,0.481933,0.7921926,1.839257,1.747295,0,0,10.29759,1.357447,0,1.047065,-1.047065,3.127177,22.33693,0.1618719,1.922024,0.6337541,0,2.149639
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,2.420032,0.2948629,0,-1,0,0.2948629,0,0,2.125169,2.367172,0,0.310382,0.2948629,0,0,11.46099,0.310382,0,0.310382,-0.310382,2.800006,20,0.1618719,2.662035,0,0,0.310382
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.675259,0,0,-1,0,0,0,0,1.675259,1.842785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,1.842785,0,0,0
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,1.04702,0,0,-1,0,0,0,0,1.04702,1.151722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,1.151722,0,0,0
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.5125656,0,0,-1,0,0,0,0,0.5125656,0.5638221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,0.5638221,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.1613786,0,0,-1,0,0,0,0,0.1613786,0.1775164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,0.1775164,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.9569551,0,0,-1,0,0,0,0,0.9569551,1.052651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,1.052651,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.6106156,0,0,-1,0,0,0,0,0.6106156,0.6716771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,0.6716771,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.54276,0,0,-1,0,0,0,0,0.54276,0.597036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,0.597036,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2467821,0,0,-1,0,0,0,0,0.2467821,0.2714603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,0.2714603,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.4390348,0,0,-1,0,0,0,0,0.4390348,0.4829383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,0.4829383,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.3376067,0,0,-1,0,0,0,0,0.3376067,0.3713673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618719,0.3713673,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1902483,0.1902483,3.695511,0,1.173875,0.1902483,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1619414,0.2092731,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.382018,0.382018,3.887281,0,1.226228,0.382018,43.10612,0,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.1620214,0.4202198,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,2.510304,2.510304,5,0,1.53,2.510304,42.50543,0,0,0,1.067016,0,0,2.489696,2.365211,4.981187,6.142206,3.432227,0,3.432227,12.53055,89.50378,0.1621945,2.761335,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,0.599281,0.599281,0,0,0,0.599281,389.511,0.1544831,0,0,2.334265,0.6308221,0.599281,0,0,1.54896,9.23121,1.54896,0,1.54896,14.00003,100,0.1621087,0.6592091,1.867412,0,11.56548
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.1773976,0.1773976,0,-1,0,0.1773976,1911.192,3.203675,0,0,3.390409,0.1867344,0.1773976,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,0.1951374,2.712327,0,14.01568
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,1.313696,1.313696,0,-1,0,1.313696,276.5739,2.250501,0,0,3.633339,1.382838,1.313696,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,1.445065,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.0965855,0.0965855,0,-1,0,0.0965855,4623.004,4.363483,0,0,4.465152,0.101669,0.0965855,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,0.1062441,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.1928025,0.1928025,0,-1,0,0.1928025,2246.561,4.128477,0,0,4.331427,0.20295,0.1928025,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,0.2120828,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,0.8227208,0.8227208,0,-1,0,0.8227208,515.7906,3.377495,0,0,4.243517,0.8660219,0.8227208,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,0.9049929,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,1.183598,1.183598,0,-1,0,1.183598,303.7654,2.34947,0,0,3.595363,1.245893,1.183598,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,1.301958,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,-1,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,1.501271,1.501271,0,-1,0,1.501271,146.9915,0.6264548,0,0,2.20674,1.580285,1.501271,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,1.651398,1.765392,0,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,-1,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1621087,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.06287792,0.06287792,0,-1,0,0.06287792,0,0,0,0,0,0.06618729,0.06287792,0,0,0,10.62527,0,0.06618729,-0.06618729,13.93026,99.50166,0.1621087,0.06916572,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.947094,2.947094,0,-1,0,2.947094,0,0,4.440892E-16,0,0,3.102204,2.947094,0,0,0.07354143,10.55909,0,3.102204,-3.102204,10.66025,76.14449,0.1621087,3.241803,0,0,10.55909
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.520435,7.456883,0,0,0,10.66025,76.14449,0.1621087,0,0,0,7.456883
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.2281149,0.2281149,0,-1,0,0.2281149,0,0,2.775558E-17,0,0,0.240121,0.2281149,0,0,3.520435,7.456883,0,0.240121,-0.240121,10.40714,74.33657,0.1621087,0.2509264,0,0,7.456883
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3878717,0.3878717,0,-1,0,0.3878717,0,0,5.551115E-17,0,0,0.408286,0.3878717,0,0,3.787236,7.216762,0,0.408286,-0.408286,9.976769,71.2625,0.1621087,0.4266589,0,0,7.216762
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.240887,6.808476,0,0,0,9.976769,71.2625,0.1621087,0,0,0,6.808476
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.5664303,0.5664303,0,-1,0,0.5664303,0,0,1.110223E-16,0,0,0.5962424,0.5664303,0,0,4.240887,6.808476,0,0.5962424,-0.5962424,9.348274,66.77325,0.1621087,0.6230733,0,0,6.808476
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.903378,6.212234,0,0,0,9.348274,66.77325,0.1621087,0,0,0,6.212234
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.3627376,0.3627376,0,-1,0,0.3627376,0,0,5.551115E-17,0,0,0.3818291,0.3627376,0,0,4.903378,6.212234,0,0.3818291,-0.3818291,8.945791,63.89838,0.1621087,0.3990113,0,0,6.212234
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.6375877,0.6375877,0,-1,0,0.6375877,0,0,0,0,0,0.671145,0.6375877,0,0,5.327633,5.830404,0,0.671145,-0.671145,8.238342,58.84518,0.1621087,0.7013465,0,0,5.830404
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.4009367,0.4009367,0,0,0,0.4009367,0,0,0,0,0,0.4220386,0.4009367,0,0,6.07335,5.159259,0,0.4220386,-0.4220386,7.793475,55.66756,0.1621087,0.4410304,0,0,5.159259
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.2231464,0.2231464,0,0,0,0.2231464,58.09119,0,0,0,0.1296284,0.2348909,0.2231464,0,0,6.542282,4.737221,0,0.1052625,-0.1052625,7.682518,54.87502,0.1621087,0.245461,0.1037027,0,4.866849
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,3.637413,3.637413,5,0,1.53,3.637413,21.97585,0,0,0,0.7993526,0,0,1.362587,1.294457,6.65924,4.631958,2.09381,0,2.09381,9.66888,69.06329,0.1622126,4.001154,0.6394821,5,5.431311
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,2.014066,2.014066,4.624253,0,1.427421,2.014066,90.25847,4.440892E-16,0,0,1.817865,0,0,2.610187,2.479677,4.56543,6.516387,4.297543,0,4.297543,13.74589,98.18472,0.1623238,2.215473,1.454292,5,8.334252
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,0.4833256,0.4833256,0,-1,0,0.4833256,670.7268,2.465143,0,0,3.241795,0.5087638,0.4833256,0,0,0.2678876,10.38418,0.2678876,0,0.2678876,14.00003,100,0.162309,0.5316582,2.593436,0,13.62597
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,1.961902,1.961902,0,-1,0,1.961902,213.9605,2.132535,0,0,4.197694,2.06516,1.961902,0,0,0,10.62527,0,0,0,14.00003,100,0.162309,2.158092,3.358155,0,14.82297
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,1.05975,1.05975,0,-1,0,1.05975,350.4984,2.598881,0,0,3.714407,1.115526,1.05975,0,0,0,10.62527,0,0,0,14.00003,100,0.162309,1.165725,2.971525,0,14.33968
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,0.6392238,0.6392238,0,-1,0,0.6392238,566.9836,2.951427,0,0,3.624294,0.6728671,0.6392238,0,0,0,10.62527,0,0,0,14.00003,100,0.162309,0.7031462,2.899436,0,14.24957
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,1.834834,1.834834,0,-1,0,1.834834,235.5272,2.390129,0,0,4.321533,1.931404,1.834834,0,0,0,10.62527,0,0,0,14.00003,100,0.162309,2.018317,3.457226,0,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,3.332262,3.33,0,-1,0,3.33,128.897,0.7870062,0.002261684,0.3354878,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.162309,3.665488,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,1.953739,1.953739,0,-1,0,1.953739,167.4666,1.215293,0,0,3.27186,2.056567,1.953739,0,0,0,10.62527,0,0,0,14.00003,100,0.162309,2.149112,2.617488,0,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,2.055115,2.055115,0,-1,0,2.055115,94.70493,0,0,0,1.946295,2.163279,2.055115,0,0,0,10.62527,0,0.2169836,-0.2169836,13.77131,98.36628,0.162309,2.260626,1.557036,0,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,0.546794,0.546794,0,-1,0,0.546794,197.8732,0.265293,0,0,1.081959,0.5755727,0.546794,0,0,0.2410929,10.40829,0.2410929,0,0.2410929,14.00003,100,0.1622956,0.6014735,0.8655668,0,11.49025
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,3.30938,3.30938,0,-1,0,3.30938,0,0,4.440892E-16,0.3103175,0,3.483557,3.30938,0,0,0,10.62527,0,3.483557,-3.483557,10.32804,73.77154,0.1622956,3.640317,0,0,10.62527
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.953088,0.953088,0,-1,0,0.953088,0,0,1.110223E-16,0,0,1.003251,0.953088,0,0,3.870619,7.141717,0,1.003251,-1.003251,9.270517,66.21785,0.1622956,1.048397,0,0,7.141717
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.4205702,0.4205702,0,-1,0,0.4205702,0,0,5.551115E-17,0,0,0.4427055,0.4205702,0,0,4.985342,6.138466,0,0.4427055,-0.4427055,8.803864,62.88462,0.1622956,0.4626272,0,0,6.138466
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,1.093606,1.093606,0,-1,0,1.093606,0,0,2.220446E-16,0,0,1.151164,1.093606,0,0,5.477237,5.695761,0,1.151164,-1.151164,7.590431,54.21725,0.1622956,1.202967,0,0,5.695761
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.658561,0.658561,0,-1,0,0.658561,0,0,0,0,0,0.6932221,0.658561,0,0,6.756309,4.544596,0,0.6932221,-0.6932221,6.85971,48.99783,0.1622956,0.7244171,0,0,4.544596
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.5334536,0.5334536,0,-1,0,0.5334536,0,0,1.110223E-16,0,0,0.5615301,0.5334536,0,0,7.526556,3.851374,0,0.5615301,-0.5615301,6.267806,44.76995,0.1622956,0.5867989,0,0,3.851374
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1704932,0.1704932,0,-1,0,0.1704932,0,0,2.775558E-17,0,0,0.1794665,0.1704932,0,0,8.150477,3.289844,0,0.1794665,-0.1794665,6.078631,43.41871,0.1622956,0.1875425,0,0,3.289844
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.3123717,0.3123717,0,-1,0,0.3123717,0,0,0,0,0,0.3288123,0.3123717,0,0,8.349885,3.110378,0,0.3288123,-0.3288123,5.732033,40.94301,0.1622956,0.3436089,0,0,3.110378
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2972779,0.2972779,0,-1,0,0.2972779,0,0,5.551115E-17,0,0,0.3129241,0.2972779,0,0,8.715232,2.781565,0,0.3129241,-0.3129241,5.402182,38.58694,0.1622956,0.3270057,0,0,2.781565
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1383736,0.1383736,0,-1,0,0.1383736,0,0,2.775558E-17,0,0,0.1456564,0.1383736,0,0,9.062925,2.468641,0,0.1456564,-0.1456564,5.248647,37.49026,0.1622956,0.152211,0,0,2.468641
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.5818123,0.5818123,0,-1,0,0.5818123,0,0,1.110223E-16,0,0,0.612434,0.5818123,0,0,9.224766,2.322985,0,0.612434,-0.612434,4.603085,32.87911,0.1622956,0.6399935,0,0,2.322985
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2598018,0.2598018,0,0,0,0.2598018,0,0,0,0,0,0.2734756,0.2598018,0,0,9.905249,1.710551,0,0.2734756,-0.2734756,4.314816,30.82005,0.1622956,0.285782,0,0,1.710551
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.4281766,0.4281766,0,0,0,0.4281766,31.88829,0,5.551115E-17,0,0.1365382,0.4507121,0.4281766,0,0,10.20911,1.437075,0,0.314174,-0.314174,3.983648,28.45457,0.1622956,0.4709942,0.1092305,0,1.573613
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,2.289499,2.289499,5,0,1.53,2.289499,27.71987,0,0,0,0.6346462,0,0,2.710501,2.574976,10.55819,1.122901,3.209622,0,3.209622,7.028562,50.20391,0.1624604,2.518449,0.507717,5,1.757547
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,0.489304,0.489304,3.994567,0,1.255517,0.489304,400.576,0,0,0,1.960034,0,0,3.505263,3.33,7.34857,4.011561,5.290034,0,5.290034,12.04713,86.05075,0.1624513,0.5382345,1.568027,5,5.971595
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,0.7894399,0.7894399,0,-1,0,0.7894399,248.5026,0,0,0,1.961779,0.8309893,0.7894399,0,0,2.058536,8.772592,1.130789,0,1.130789,13.11989,93.71332,0.1623889,0.8683838,1.569423,0,10.73437
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,1.363037,1.363037,0,-1,0,1.363037,251.3314,1.063218,0,0,3.42574,1.434776,1.363037,0,0,0.9277465,9.790302,0.9277465,0,0.9277465,14.00003,100,0.1623378,1.499341,2.740592,0,13.21604
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,2.229491,2.229491,0,-1,0,2.229491,165.6034,1.345281,0,0,3.692114,2.346833,2.229491,0,0,0,10.62527,0,0,0,14.00003,100,0.1623378,2.452441,2.953691,0,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,1.976935,1.976935,0,-1,0,1.976935,217.7827,2.224438,0,0,4.305423,2.080985,1.976935,0,0,0,10.62527,0,0,0,14.00003,100,0.1623378,2.174629,3.444338,0,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,0.7942929,0.7942929,0,-1,0,0.7942929,431.5061,2.591325,0,0,3.427423,0.8360978,0.7942929,0,0,0,10.62527,0,0,0,14.00003,100,0.1623378,0.8737222,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,0.7088546,0.7088546,0,-1,0,0.7088546,305.6218,1.420251,0,0,2.166414,0.7461627,0.7088546,0,0,0,10.62527,0,0,0,14.00003,100,0.1623378,0.77974,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,1.262574,1.262574,0,-1,0,1.262574,136.4703,0.3940139,0,0,1.723039,1.329026,1.262574,0,0,0,10.62527,0,0,0,14.00003,100,0.1623378,1.388832,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,2.327485,2.327485,0,-1,0,2.327485,20.41578,0,0,0,0.4751743,2.449984,2.327485,0,0,0,10.62527,0,1.97481,-1.97481,11.9184,85.13123,0.1623378,2.560233,0.3801394,0,11.10045
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,1.673492,1.673492,0,-1,0,1.673492,12.75563,0,4.440892E-16,0,0.2134645,1.761571,1.673492,0,0,2.194233,8.650465,0,1.548106,-1.548106,10.28655,73.4752,0.1623378,1.840842,0.1707716,0,8.863929
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.5173725,0.5173725,0,-1,0,0.5173725,0,0,0,0,0,0.5446027,0.5173725,0,0,3.914351,7.102358,0,0.5446027,-0.5446027,9.712487,69.37477,0.1623378,0.5691098,0,0,7.102358
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,3.121145,3.121145,0,-1,0,3.121145,0,0,4.440892E-16,0.1032595,0,3.285416,3.121145,0,0,4.519465,6.557755,0,3.285416,-3.285416,6.249355,44.63816,0.1623378,3.433259,0,0,6.557755
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,3.857653,3.108723,0,-1,0,3.108723,0,0,0.7489301,1.134695,0,3.27234,3.108723,0,0,8.169927,3.27234,0,3.27234,-3.27234,2.800006,20,0.1623378,4.243418,0,0,3.27234
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,5.42033,0,0,-1,0,0,0,0,5.42033,5.962363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623378,5.962363,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.7473659,0,0,-1,0,0,0,0,0.7473659,0.8221025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623378,0.8221025,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.5848752,0,0,-1,0,0,0,0,0.5848752,0.6433627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623378,0.6433627,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.5314797,0,0,-1,0,0,0,0,0.5314797,0.5846276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623378,0.5846276,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.3026684,0,0,-1,0,0,0,0,0.3026684,0.3329352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623378,0.3329352,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.5145016,0,0,-1,0,0,0,0,0.5145016,0.5659518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623378,0.5659518,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1452065,0,0,-1,0,0,0,0,0.1452065,0.1597272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623378,0.1597272,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.05166277,0,0,-1,0,0,0,0,0.05166277,0.05682905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1623378,0.05682905,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.564042,0.564042,4.069305,0,1.27592,0.564042,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1624444,0.6204462,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.162486,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.162499,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.1624415,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,0.5743901,0.5743901,0,-1,0,0.5743901,434.9314,1.893582,0,0,2.498203,0.6046212,0.5743901,0,0,0,10.62527,0,0,0,14.00003,100,0.1624415,0.6318291,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.3640893,0.3640893,0,-1,0,0.3640893,876.2511,2.807085,0,0,3.190337,0.3832519,0.3640893,0,0,0,10.62527,0,0,0,14.00003,100,0.1624415,0.4004982,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,2.460212,2.460212,0,-1,0,2.460212,172.6293,1.65735,0,0,4.247046,2.589697,2.460212,0,0,0,10.62527,0,0,0,14.00003,100,0.1624415,2.706233,3.397637,0,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,2.550881,2.550881,0,-1,0,2.550881,130.873,0.6532763,0,0,3.338414,2.685138,2.550881,0,0,0,10.62527,0,0,0,14.00003,100,0.1624415,2.805969,2.670732,0,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,3.288747,3.288747,0,-1,0,3.288747,43.36463,0,4.440892E-16,0.2876212,1.426153,3.461838,3.288747,0,0,0,10.62527,0,2.035686,-2.035686,11.85423,84.67288,0.1624415,3.617621,1.140922,0,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,1.281674,1.281674,0,-1,0,1.281674,180.708,0,0,0,2.316087,1.349131,1.281674,0,0,2.261873,8.589588,0.9669564,0,0.9669564,12.77156,91.22527,0.1623884,1.409842,1.85287,0,10.90568
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,0.6422218,0.6422218,0,-1,0,0.6422218,393.9464,0.5590705,0,0,2.53001,0.6760229,0.6422218,0,0,1.294917,9.459849,1.294917,0,1.294917,14.00003,100,0.1623174,0.706444,2.024008,0,11.98986
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,1.014609,1.014609,0,-1,0,1.014609,225.4067,1.218987,0,0,2.286997,1.06801,1.014609,0,0,0,10.62527,0,0,0,14.00003,100,0.1623174,1.11607,1.829597,0,12.91227
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,1.626363,1.626363,0,-1,0,1.626363,55.57601,0,2.220446E-16,0,0.9038677,1.711961,1.626363,0,0,0,10.62527,0,0.8080934,-0.8080934,13.14822,93.91569,0.1623174,1.788999,0.7230942,0,11.52914
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.5304449,0.5304449,0,-1,0,0.5304449,0,0,0,0,0,0.558363,0.5304449,0,0,0.8978815,9.817181,0,0.558363,-0.558363,12.55966,89.71165,0.1623174,0.5834894,0,0,9.817181
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.850215,1.850215,0,-1,0,1.850215,0,0,2.220446E-16,0,0,1.947595,1.850215,0,0,1.518285,9.258818,0,1.947595,-1.947595,10.50671,75.04779,0.1623174,2.035237,0,0,9.258818
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.2007909,0.2007909,0,-1,0,0.2007909,0,0,0,0,0,0.2113589,0.2007909,0,0,3.682279,7.311223,0,0.2113589,-0.2113589,10.28392,73.45642,0.1623174,0.22087,0,0,7.311223
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.917122,7.099864,0,0,0,10.28392,73.45642,0.1623174,0,0,0,7.099864
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.143363,0.143363,0,-1,0,0.143363,0,0,2.775558E-17,0,0,0.1509084,0.143363,0,0,3.917122,7.099864,0,0.1509084,-0.1509084,10.12485,72.3202,0.1623174,0.1576993,0,0,7.099864
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.3543364,0.3543364,0,-1,0,0.3543364,0,0,5.551115E-17,0,0,0.3729857,0.3543364,0,0,4.084798,6.948956,0,0.3729857,-0.3729857,9.731687,69.51191,0.1623174,0.38977,0,0,6.948956
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.499227,6.57597,0,0,0,9.731687,69.51191,0.1623174,0,0,0,6.57597
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.6854668,0.6854668,0,-1,0,0.6854668,0,0,1.110223E-16,0,0,0.721544,0.6854668,0,0,4.499227,6.57597,0,0.721544,-0.721544,8.971112,64.07925,0.1623174,0.7540135,0,0,6.57597
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.5218599,0.5218599,0,-1,0,0.5218599,0,0,1.110223E-16,0,0,0.5493262,0.5218599,0,0,5.300942,5.854426,0,0.5493262,-0.5493262,8.392072,59.94325,0.1623174,0.5740458,0,0,5.854426
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.9128931,0.9128931,0,-1,0,0.9128931,0,0,1.110223E-16,0,0,0.9609401,0.9128931,0,0,5.911305,5.3051,0,0.9609401,-0.9609401,7.379152,52.70812,0.1623174,1.004182,0,0,5.3051
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.342766,0.342766,0,-1,0,0.342766,0,0,5.551115E-17,0,0,0.3608063,0.342766,0,0,6.979016,4.34416,0,0.3608063,-0.3608063,6.998829,49.99154,0.1623174,0.3770426,0,0,4.34416
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.65746,0.65746,0,0,0,0.65746,0,0,1.110223E-16,0,0,0.6920632,0.65746,0,0,7.379912,3.983354,0,0.6920632,-0.6920632,6.269331,44.78084,0.1623174,0.723206,0,0,3.983354
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,0.6334341,0.6334341,0,0,0,0.6334341,25.10104,0,0,0,0.1589985,0.6667727,0.6334341,0,0,8.14887,3.29129,0,0.5077742,-0.5077742,5.734089,40.9577,0.1623174,0.6967775,0.1271988,0,3.450289
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,0,0,0,0,0,0,0,0,1.031984,0,0,0,0,8.713064,2.783516,1.031984,0,1.031984,6.713116,47.95073,0.1622608,0,0.8255873,0,3.8155
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,2.079979,2.079979,0,0,0,2.079979,97.25439,0,0,0,2.022871,2.189452,2.079979,0,0,7.68108,3.712302,0,0.1665807,-0.1665807,6.537524,46.69651,0.1622608,2.287977,1.618297,0,5.735173
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,1.655395,1.655395,0,-1,0,1.655395,125.43,0,0,0,2.076363,1.742521,1.655395,0,0,7.86617,3.545721,0.3338412,0,0.3338412,6.854234,48.95871,0.1622425,1.820935,1.66109,0,5.622084
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,-1,0,0,0,0,0,0,3.382797,0,0,0,0,7.532329,3.846178,3.382797,0,3.382797,10.06344,71.88155,0.1620573,0,2.706237,0,7.228975
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,1.475959,1.475959,0,-1,0,1.475959,190.5792,0,0,0,2.812871,1.553641,1.475959,0,0,4.149532,6.890695,1.25923,0,1.25923,11.25805,80.41446,0.1619885,1.623555,2.250297,0,9.703567
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,0.749549,0.749549,0,-1,0,0.749549,598.2161,0.804622,0,0,4.483923,0.7889989,0.749549,0,0,2.890302,8.024002,2.890302,0,2.890302,14.00003,100,0.1618308,0.8245038,3.587138,0,12.50793
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,-1,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1618308,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1618308,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,1.516654,1.516654,0,-1,0,1.516654,190.7034,1.295833,0,0,2.89231,1.596478,1.516654,0,0,0,10.62527,0,0,0,14.00003,100,0.1618308,1.668319,2.313848,0,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,1.412346,1.412346,0,-1,0,1.412346,98.95994,2.220446E-16,0,0,1.397656,1.48668,1.412346,0,0,0,10.62527,0,0.08902323,-0.08902323,13.90619,99.32973,0.1618308,1.55358,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,-1,0,0,0,0.5801933,0,0,0.679108,0,0,0,0,0.0989147,10.53625,0.0989147,0,0.0989147,14.00003,100,0.1618254,0,0.5432864,0,11.21536
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1618254,0,0,0,10.62527
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1618254,0,0,0,10.62527
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,3.085652,3.085652,0,-1,0,3.085652,0,0,4.440892E-16,0.06421693,0,3.248055,3.085652,0,0,0,10.62527,0,3.248055,-3.248055,10.57628,75.54469,0.1618254,3.394217,0,0,10.62527
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.6516409,0.6516409,0,-1,0,0.6516409,0,0,1.110223E-16,0,0,0.6859378,0.6516409,0,0,3.608949,7.37722,0,0.6859378,-0.6859378,9.853236,70.38012,0.1618254,0.716805,0,0,7.37722
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.2338535,0.2338535,0,-1,0,0.2338535,0,0,0,0,0,0.2461616,0.2338535,0,0,4.371102,6.691282,0,0.2461616,-0.2461616,9.593759,68.52671,0.1618254,0.2572389,0,0,6.691282
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.09828425,0.09828425,0,-1,0,0.09828425,0,0,0,0,0,0.1034571,0.09828425,0,0,4.644616,6.44512,0,0.1034571,-0.1034571,9.484706,67.74776,0.1618254,0.1081127,0,0,6.44512
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.759568,6.341663,0,0,0,9.484706,67.74776,0.1618254,0,0,0,6.341663
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.5664626,0.5664626,0,-1,0,0.5664626,0,0,1.110223E-16,0,0,0.5962764,0.5664626,0,0,4.759568,6.341663,0,0.5962764,-0.5962764,8.856175,63.25827,0.1618254,0.6231088,0,0,6.341663
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.2182002,0.2182002,0,-1,0,0.2182002,0,0,2.775558E-17,0,0,0.2296844,0.2182002,0,0,5.422097,5.745387,0,0.2296844,-0.2296844,8.614066,61.52892,0.1618254,0.2400202,0,0,5.745387
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1695808,0.1695808,0,-1,0,0.1695808,0,0,0,0,0,0.1785061,0.1695808,0,0,5.677302,5.515702,0,0.1785061,-0.1785061,8.425904,60.18491,0.1618254,0.1865388,0,0,5.515702
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.3038535,0.3038535,0,-1,0,0.3038535,0,0,5.551115E-17,0,0,0.3198457,0.3038535,0,0,5.875642,5.337196,0,0.3198457,-0.3198457,8.088758,57.77673,0.1618254,0.3342388,0,0,5.337196
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.4573882,0.4573882,0,0,0,0.4573882,0,0,0,0,0,0.4814613,0.4573882,0,0,6.231026,5.017351,0,0.4814613,-0.4814613,7.581253,54.1517,0.1618254,0.503127,0,0,5.017351
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,0.4872656,0.4872656,0,0,0,0.4872656,2.524863,0,5.551115E-17,0,0.01230279,0.5129111,0.4872656,0,0,6.765983,4.535889,0,0.5006083,-0.5006083,7.053566,50.38251,0.1618254,0.5359921,0.009842232,0,4.548192
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,2.81336,2.81336,0,0,0,2.81336,3.696702,0,0,0,0.1040016,2.961432,2.81336,0,0,7.322215,4.035281,0,2.85743,-2.85743,4.041569,28.86829,0.1618254,3.094697,0.08320125,0,4.139283
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,2.527552,2.527552,5,0,1.53,2.527552,0.9229107,0,0,0,0.02332705,0,0,2.472448,2.348825,10.49714,1.17785,2.372152,0,2.372152,6.29199,44.9427,0.1619509,2.780308,0.01866164,5,1.201178
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,2.164294,2.164294,0,-1,0,2.164294,8.840365,0,0,0,0.1913315,2.278204,2.164294,0,0,8.124985,3.312788,0,2.086873,-2.086873,4.092233,29.23018,0.1619509,2.380723,0.1530652,0,3.504119
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,-1,0,0,0,0,0,0,0.7225695,0,0,0,0,10.44373,1.225915,0.7225695,0,0.7225695,4.777723,34.12653,0.1619115,0,0.5780556,0,1.948484
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,0.8957314,0.8957314,0,-1,0,0.8957314,58.43203,0,0,0,0.523394,0.9428751,0.8957314,0,0,9.721163,1.876227,0,0.4194811,-0.4194811,4.335551,30.96816,0.1619115,0.9853045,0.4187152,0,2.399621
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,1.41121,1.41121,0,-1,0,1.41121,58.30285,0,0,0.0120948,0.8227758,1.485484,1.41121,0,0,10.18725,1.456746,0,0.6627086,-0.6627086,3.636995,25.97848,0.1619115,1.552331,0.6582206,0,2.279522
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,0.9971321,0.9971321,0,-1,0,0.9971321,43.90682,2.220446E-16,0,0.2593257,0.437809,1.049613,0.9971321,0,0,10.9236,0.7940377,0,0.6118037,-0.6118037,2.992097,21.37208,0.1619115,1.096845,0.3502472,0,1.231847
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.09216123,0.09216123,0,-1,0,0.09216123,202.0569,0,0,0,0.1862181,0.09701182,0.09216123,0,0,11.60338,0.182234,0.0892063,0,0.0892063,3.076726,21.97657,0.1619067,0.1013774,0.1489745,0,0.3684522
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,1.427202,0.9284298,0,-1,0,0.9284298,76.9875,0,0.498772,1.184721,0.7147748,0.9772946,0.9284298,0,0,11.51417,0.2625197,0,0.2625197,-0.2625197,2.800006,20,0.1619067,1.569922,0.5718199,0,0.9772946
