Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,1.397623,0.365799,0,-1,0,0.365799,105.2632,0,1.031824,1.464226,0.3850515,0.3850515,0.365799,0,0,11.80586,0,0,0,0,2.800006,20,0.1619067,1.537385,0.3080412,0,0.3850515
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,-1,0,0,0,0,0,0,0.242591,0,0,0,0,11.80586,0,0.242591,0,0.242591,3.030148,21.64387,0.1618935,0,0.1940728,0,0.242591
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,3.389546,0.2074153,0,-1,0,0.2074153,0,0,3.182131,3.521085,0,0.2183319,0.2074153,0,0,11.56327,0.2183319,0,0.2183319,-0.2183319,2.800006,20,0.1618935,3.7285,0,0,0.2183319
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,4.837348,0,0,-1,0,0,0,0,4.837348,5.321082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,5.321082,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.750271,0,0,-1,0,0,0,0,1.750271,1.925299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,1.925299,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.4314319,0,0,-1,0,0,0,0,0.4314319,0.474575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,0.474575,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.5149881,0,0,-1,0,0,0,0,0.5149881,0.5664868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,0.5664868,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.08078653,0,0,-1,0,0,0,0,0.08078653,0.08886519,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,0.08886519,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.08597378,0,0,-1,0,0,0,0,0.08597378,0.09457115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,0.09457115,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1990123,0,0,-1,0,0,0,0,0.1990123,0.2189135,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618935,0.2189135,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1315398,0.1315398,3.636803,0,1.157847,0.1315398,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1619556,0.1446938,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,0.785888,0.785888,4.291151,0,1.336484,0.785888,6.509092,0,0,0,0.05115417,0,0,3.505263,3.33,8.475861,2.997,3.381154,0,3.381154,9.166765,65.47677,0.1620815,0.8644767,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,1.71224,1.71224,4.947919,0,1.515782,1.71224,29.74105,0,0,0,0.5092381,0,0,3.235679,3.073895,5.094706,6.040039,3.583133,0,3.583133,12.56602,89.75713,0.1622628,1.883464,0.4073905,5,6.549277
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,0,0,0,0,0,0,0,0,1.271382,0,0,0,0,1.511573,9.264859,1.271382,0,1.271382,13.77216,98.3724,0.1621937,0,1.017106,0,10.53624
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,1.371473,1.371473,0,-1,0,1.371473,113.8606,0,0,0,1.561568,1.443656,1.371473,0,0,0.2401906,10.4091,0.117912,0,0.117912,13.88402,99.1714,0.1621873,1.50862,1.249254,0,11.97067
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,1.243494,1.243494,0,-1,0,1.243494,210.4387,1.185573,0,0,2.616793,1.308941,1.243494,0,0,0.1222786,10.51522,0.1222786,0,0.1222786,14.00003,100,0.1621806,1.367843,2.093434,0,13.13202
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,2.095812,2.095812,0,-1,0,2.095812,73.22172,0,0,0,1.53459,2.206118,2.095812,0,0,0,10.62527,0,0.6715285,-0.6715285,13.29218,94.94392,0.1621806,2.305393,1.227672,0,12.15986
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,2.979742,2.979742,0,-1,0,2.979742,99.78345,0,0,0,2.973289,3.136571,2.979742,0,0,0.7461427,9.953746,0,0.1632812,-0.1632812,13.12006,93.71454,0.1621806,3.277716,2.378632,0,12.92704
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,2.466016,2.466016,0,-1,0,2.466016,104.8064,0,0,0,2.584543,2.595806,2.466016,0,0,0.9275663,9.790464,0,0.01126333,-0.01126333,13.10819,93.62973,0.1621806,2.712617,2.067634,0,12.37501
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.2190409,0.2190409,0,-1,0,0.2190409,846.5994,0.6837488,0,0,1.854399,0.2305694,0.2190409,0,0,0.9400811,9.779202,0.9400811,0,0.9400811,14.00003,100,0.1621296,0.240945,1.483519,0,11.6336
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,1.039806,1.039806,0,-1,0,1.039806,92.22491,0,0,0,0.95896,1.094532,1.039806,0,0,0,10.62527,0,0.1355725,-0.1355725,13.85712,98.97925,0.1621296,1.143786,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,1.391848,1.391848,0,-1,0,1.391848,62.6756,0,0,0,0.8723489,1.465103,1.391848,0,0,0.1506361,10.4897,0,0.592754,-0.592754,13.2323,94.51627,0.1621296,1.531033,0.6978791,0,11.36205
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,1.010455,1.010455,0,-1,0,1.010455,42.52463,0,0,0,0.4296922,1.063637,1.010455,0,0,0.8092517,9.896948,0,0.6339446,-0.6339446,12.56407,89.74316,0.1621296,1.111501,0.3437538,0,10.32664
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,2.123228,2.123228,0,-1,0,2.123228,0,0,0,0,0,2.234977,2.123228,0,0,1.513635,9.263003,0,2.234977,-2.234977,10.2082,72.91554,0.1621296,2.335551,0,0,9.263003
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,3.405528,3.33,0,-1,0,3.33,0,0,0.07552822,0.416081,0,3.505263,3.33,0,0,3.996942,7.028027,0,3.505263,-3.505263,6.513324,46.52365,0.1621296,3.746081,0,0,7.028027
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,2.286894,2.286894,0,-1,0,2.286894,0,0,0,0,0,2.407256,2.286894,0,0,7.891679,3.522763,0,2.407256,-2.407256,3.975853,28.39889,0.1621296,2.515583,0,0,3.522763
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.64817,1.059732,0,-1,0,1.059732,0,0,0.5884383,0.7532553,0,1.115507,1.059732,0,0,10.56641,1.115507,0,1.115507,-1.115507,2.800006,20,0.1621296,1.812987,0,0,1.115507
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.9160743,0,0,-1,0,0,0,0,0.9160743,1.007682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1621296,1.007682,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.3660556,0,0,-1,0,0,0,0,0.3660556,0.4026611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1621296,0.4026611,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3819125,0,0,-1,0,0,0,0,0.3819125,0.4201038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1621296,0.4201038,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.06093237,0,0,-1,0,0,0,0,0.06093237,0.0670256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1621296,0.0670256,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.2116981,0,0,-1,0,0,0,0,0.2116981,0.2328679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1621296,0.2328679,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1948452,0,0,-1,0,0,0,0,0.1948452,0.2143297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1621296,0.2143297,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.4192529,0,0,-1,0,0,0,0,0.4192529,0.4611782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1621296,0.4611782,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.5526604,0.5526604,4.057923,0,1.272813,0.5526604,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1622339,0.6079264,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.1831338,0.1831338,3.688397,0,1.171932,0.1831338,4.9478,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.1623001,0.2014471,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.1068228,0.1068228,3.612086,0,1.151099,0.1068228,87.91177,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.1623538,0.1175051,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.1623431,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,2.308334,2.308334,0,-1,0,2.308334,18.37247,0,4.440892E-16,0,0.4240979,2.429825,2.308334,0,0,1.515402,9.261413,0,2.005727,-2.005727,10.44817,74.62963,0.1623431,2.539167,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,1.165759,1.165759,0,-1,0,1.165759,28.6246,0,0,0,0.3336938,1.227115,1.165759,0,0,3.743987,7.255685,0,0.8934209,-0.8934209,9.506421,67.90287,0.1623431,1.282335,0.2669551,0,7.589379
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,-1,0,0,0,0,0,0,0.5423619,0,0,0,0,4.736677,6.362265,0.5423619,0,0.5423619,10.02095,71.57808,0.1623137,0,0.4338895,0,6.904626
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,1.979731,1.979731,0,-1,0,1.979731,13.48473,0,0,0,0.2669613,2.083928,1.979731,0,0,4.194315,6.85039,0,1.816966,-1.816966,8.1057,57.89774,0.1623137,2.177704,0.2135691,0,7.117352
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,1.790049,1.790049,0,-1,0,1.790049,28.72648,0,0,0,0.514218,1.884262,1.790049,0,0,6.213167,5.033424,0,1.370044,-1.370044,6.661547,47.58239,0.1623137,1.969054,0.4113744,0,5.547642
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,0.6241123,0.6241123,0,-1,0,0.6241123,158.7512,0,0,0,0.9907857,0.6569603,0.6241123,0,0,7.735438,3.66338,0.3338254,0,0.3338254,6.978242,49.84449,0.1622956,0.6865235,0.7926286,0,4.654166
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,-1,0,0,0,0,0,0,0.5580735,0,0,0,0,7.401612,3.963823,0.5580735,0,0.5580735,7.507677,53.62616,0.1622654,0,0.4464588,0,4.521896
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,-1,0,0,0,0,0,0,0.3532622,0,0,0,0,6.843539,4.466089,0.3532622,0,0.3532622,7.842811,56.01997,0.1622462,0,0.2826097,0,4.819351
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,2.042571,2.042571,0,-1,0,2.042571,7.583989,0,0,0,0.1549084,2.150075,2.042571,0,0,6.490277,4.784025,0,1.995167,-1.995167,5.73972,40.99792,0.1622462,2.246829,0.1239267,0,4.938933
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,3.906938,2.649415,0,-1,0,2.649415,0,0,1.257522,1.648216,0,2.788858,2.649415,0,0,8.707129,2.788858,0,2.788858,-2.788858,2.800006,20,0.1622462,4.297631,0,0,2.788858
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.5483791,0,0,-1,0,0,0,0,0.5483791,0.6032169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0.6032169,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.03319556,0,0,-1,0,0,0,0,0.03319556,0.03651511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0.03651511,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.6255214,0,0,-1,0,0,0,0,0.6255214,0.6880735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0.6880735,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.6214105,0,0,-1,0,0,0,0,0.6214105,0.6835516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0.6835516,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2520147,0,0,-1,0,0,0,0,0.2520147,0.2772162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0.2772162,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.8273895,0,0,-1,0,0,0,0,0.8273895,0.9101284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0.9101284,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1221358,0,0,-1,0,0,0,0,0.1221358,0.1343494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0.1343494,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.5307767,0,0,-1,0,0,0,0,0.5307767,0.5838544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1622462,0.5838544,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.5129181,0.5129181,4.018181,0,1.261963,0.5129181,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.162346,0.5642099,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,0.6066036,0.6066036,4.111867,0,1.28754,0.6066036,31.52974,0,0,0,0.1912605,0,0,3.505263,3.33,8.475861,2.997,3.52126,0,3.52126,9.299682,66.42617,0.1624447,0.6672639,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,2.540933,2.540933,4.768735,0,1.466865,2.540933,46.14555,0,0,0,1.172527,0,0,2.227802,2.116412,4.9546,6.166134,3.288939,0,3.288939,12.41984,88.71299,0.1626041,2.795026,0.9380219,5,7.338662
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,1.786477,1.786477,0,0,0,1.786477,123.7615,0,0,0,2.210972,1.880503,1.786477,0,0,1.66566,9.12618,0.330469,0,0.330469,12.73335,90.95235,0.1625863,1.965125,1.768777,0,11.33715
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,2.510281,2.510281,0,-1,0,2.510281,105.5486,0,0,0,2.649567,2.642401,2.510281,0,0,1.335191,9.423602,0.007165305,0,0.007165305,12.74015,91.0009,0.1625859,2.76131,2.119653,0,12.07317
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,2.015104,2.015104,0,-1,0,2.015104,149.114,0,0,0,3.004801,2.121162,2.015104,0,0,1.328026,9.430051,0.8836389,0,0.8836389,13.57845,96.9887,0.1625381,2.216614,2.403841,0,12.43485
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,2.677522,2.677522,0,-1,0,2.677522,139.9273,0.4837526,0,0,3.746584,2.818444,2.677522,0,0,0.4443872,10.22533,0.4443872,0,0.4443872,14.00003,100,0.1625141,2.945274,2.997267,0,13.97191
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,2.238116,2.238116,0,-1,0,2.238116,179.5465,1.662547,0,0,4.018458,2.355911,2.238116,0,0,0,10.62527,0,0,0,14.00003,100,0.1625141,2.461928,3.214767,0,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,0.6956653,0.6956653,0,-1,0,0.6956653,614.2204,3.540639,0,0,4.272919,0.7322793,0.6956653,0,0,0,10.62527,0,0,0,14.00003,100,0.1625141,0.7652318,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,2.216031,2.216031,0,-1,0,2.216031,167.5958,1.381311,0,0,3.713975,2.332664,2.216031,0,0,0,10.62527,0,0,0,14.00003,100,0.1625141,2.437634,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,0.5963872,0.5963872,0,-1,0,0.5963872,473.0621,2.193506,0,0,2.821282,0.627776,0.5963872,0,0,0,10.62527,0,0,0,14.00003,100,0.1625141,0.6560259,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,1.726535,1.726535,0,-1,0,1.726535,96.27691,0,0,0,1.662255,1.817406,1.726535,0,0,0,10.62527,0,0.1551508,-0.1551508,13.83648,98.83183,0.1625141,1.899189,1.329804,0,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,2.465515,2.465515,0,-1,0,2.465515,31.57983,0,0,0,0.7786055,2.595279,2.465515,0,0,0.1723897,10.47012,0,1.816674,-1.816674,11.92154,85.1537,0.1625141,2.712067,0.6228844,0,11.24873
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,5.678047,3.33,0,-1,0,3.33,0,0,2.348047,2.915852,0,3.505263,3.33,0,0,2.190916,8.65345,0,3.505263,-3.505263,8.226671,58.76182,0.1625141,6.245852,0,0,8.65345
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.378839,1.378839,0,-1,0,1.378839,0,0,2.220446E-16,0,0,1.45141,1.378839,0,0,6.085653,5.148187,0,1.45141,-1.45141,6.696751,47.83384,0.1625141,1.516723,0,0,5.148187
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.3475742,0.3475742,0,-1,0,0.3475742,0,0,5.551115E-17,0,0,0.3658676,0.3475742,0,0,7.69833,3.696777,0,0.3658676,-0.3658676,6.311092,45.07914,0.1625141,0.3823316,0,0,3.696777
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.10485,3.330909,0,0,0,6.311092,45.07914,0.1625141,0,0,0,3.330909
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.09760219,0.09760219,0,-1,0,0.09760219,0,0,0,0,0,0.1027391,0.09760219,0,0,8.10485,3.330909,0,0.1027391,-0.1027391,6.202796,44.3056,0.1625141,0.1073624,0,0,3.330909
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.6593097,0.6593097,0,-1,0,0.6593097,0,0,0,0,0,0.6940103,0.6593097,0,0,8.219005,3.22817,0,0.6940103,-0.6940103,5.471245,39.08024,0.1625141,0.7252407,0,0,3.22817
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.02062474,0.02062474,0,-1,0,0.02062474,0,0,0,0,0,0.02171025,0.02062474,0,0,8.990127,2.53416,0,0.02171025,-0.02171025,5.44836,38.91678,0.1625141,0.02268722,0,0,2.53416
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.3179041,0.3179041,0,-1,0,0.3179041,0,0,0,0,0,0.3346359,0.3179041,0,0,9.014249,2.51245,0,0.3346359,-0.3346359,5.095623,36.39724,0.1625141,0.3496945,0,0,2.51245
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.3018383,0.3018383,0,-1,0,0.3018383,0,0,0,0,0,0.3177246,0.3018383,0,0,9.386066,2.177814,0,0.3177246,-0.3177246,4.760712,34.00502,0.1625141,0.3320222,0,0,2.177814
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.2044119,0.2044119,0,-1,0,0.2044119,0,0,0,0,0,0.2151705,0.2044119,0,0,9.739094,1.860089,0,0.2151705,-0.2151705,4.533903,32.38495,0.1625141,0.2248531,0,0,1.860089
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.09428579,0.09428579,0,-1,0,0.09428579,0,0,0,0,0,0.0992482,0.09428579,0,0,9.978172,1.644919,0,0.0992482,-0.0992482,4.429286,31.63769,0.1625141,0.1037144,0,0,1.644919
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1254703,0.1254703,0,0,0,0.1254703,0,0,2.775558E-17,0,0,0.132074,0.1254703,0,0,10.08845,1.545671,0,0.132074,-0.132074,4.290068,30.64328,0.1625141,0.1380173,0,0,1.545671
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.1187283,0.1187283,0,0,0,0.1187283,95.96621,0,0,0,0.113939,0.1249771,0.1187283,0,0,10.2352,1.413597,0,0.01103811,-0.01103811,4.278432,30.56017,0.1625141,0.1306011,0.09115122,0,1.527536
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,2.00607,2.00607,5,0,1.53,2.00607,55.77156,0,0,0,1.118816,0,0,2.99393,2.844234,10.24746,1.402559,3.96305,0,3.96305,8.038112,57.41497,0.1626779,2.206677,0.8950531,5,2.521375
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,1.124296,1.124296,4.629559,0,1.42887,1.124296,194.8271,4.440892E-16,0,0,2.190433,0,0,3.505263,3.33,6.284412,4.969304,5.520433,0,5.520433,13.27525,94.82306,0.16272,1.236725,1.752347,5,7.159737
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,0.9825052,0.9825052,0,-1,0,0.9825052,332.0323,1.46404,0,0,3.262234,1.034216,0.9825052,0,0,0.7639784,9.937694,0.7639784,0,0.7639784,14.00003,100,0.1626788,1.080756,2.609787,0,13.19993
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.3963976,0.3963976,0,-1,0,0.3963976,774.7463,2.653815,0,0,3.071075,0.4172606,0.3963976,0,0,0,10.62527,0,0,0,14.00003,100,0.1626788,0.4360374,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,1.348423,1.348423,0,-1,0,1.348423,270.0411,2.221904,0,0,3.641297,1.419393,1.348423,0,0,0,10.62527,0,0,0,14.00003,100,0.1626788,1.483266,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.4658678,0.4658678,0,-1,0,0.4658678,1022.547,4.273331,0,0,4.763719,0.4903872,0.4658678,0,0,0,10.62527,0,0,0,14.00003,100,0.1626788,0.5124546,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,2.104783,2.104783,0,-1,0,2.104783,156.0706,1.069387,0,0,3.284949,2.215561,2.104783,0,0,0,10.62527,0,0,0,14.00003,100,0.1626788,2.315261,2.627959,0,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,3.234084,3.234084,0,-1,0,3.234084,115.4733,0.3302032,0,0.2274921,3.734502,3.404299,3.234084,0,0,0,10.62527,0,0,0,14.00003,100,0.1626788,3.557492,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,0.947368,0.947368,0,-1,0,0.947368,293.5762,1.784018,0,0,2.781247,0.9972295,0.947368,0,0,0,10.62527,0,0,0,14.00003,100,0.1626788,1.042105,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,1.072442,1.072442,0,-1,0,1.072442,168.3105,0.6761463,0,0,1.805033,1.128886,1.072442,0,0,0,10.62527,0,0,0,14.00003,100,0.1626788,1.179686,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,1.053539,1.053539,0,-1,0,1.053539,62.88556,0,0,0,0.662524,1.108989,1.053539,0,0,0,10.62527,0,0.4464646,-0.4464646,13.52941,96.63847,0.1626788,1.158893,0.5300192,0,11.2878
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4960718,10.17881,0,0,0,13.52941,96.63847,0.1626788,0,0,0,10.17881
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.7816882,0.7816882,0,-1,0,0.7816882,0,0,1.110223E-16,0,0,0.8228296,0.7816882,0,0,0.4960718,10.17881,0,0.8228296,-0.8228296,12.66207,90.44321,0.1626788,0.859857,0,0,10.17881
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,4.244986,3.33,0,-1,0,3.33,0,0,0.9149856,1.339484,0,3.505263,3.33,0,0,1.410327,9.35598,0,3.505263,-3.505263,8.967202,64.05132,0.1626788,4.669484,0,0,9.35598
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.84933,1.84933,0,-1,0,1.84933,0,0,0,0,0,1.946663,1.84933,0,0,5.305064,5.850717,0,1.946663,-1.946663,6.91524,49.39447,0.1626788,2.034263,0,0,5.850717
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.468023,3.904054,0,0,0,6.91524,49.39447,0.1626788,0,0,0,3.904054
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.468023,3.904054,0,0,0,6.91524,49.39447,0.1626788,0,0,0,3.904054
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.6560104,0.6560104,0,-1,0,0.6560104,0,0,0,0,0,0.6905373,0.6560104,0,0,7.468023,3.904054,0,0.6905373,-0.6905373,6.187349,44.19526,0.1626788,0.7216115,0,0,3.904054
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1896155,0.1896155,0,-1,0,0.1896155,0,0,2.775558E-17,0,0,0.1995953,0.1896155,0,0,8.235287,3.213516,0,0.1995953,-0.1995953,5.976957,42.69247,0.1626788,0.2085771,0,0,3.213516
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.235647,0.235647,0,-1,0,0.235647,0,0,2.775558E-17,0,0,0.2480495,0.235647,0,0,8.457059,3.013921,0,0.2480495,-0.2480495,5.71549,40.82485,0.1626788,0.2592117,0,0,3.013921
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.5436005,0.5436005,0,-1,0,0.5436005,0,0,0,0,0,0.572211,0.5436005,0,0,8.73267,2.765872,0,0.572211,-0.572211,5.112327,36.51655,0.1626788,0.5979605,0,0,2.765872
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.05865086,0.05865086,0,-1,0,0.05865086,0,0,0,0,0,0.06173775,0.05865086,0,0,9.36846,2.193661,0,0.06173775,-0.06173775,5.04725,36.05171,0.1626788,0.06451594,0,0,2.193661
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.4190449,0.4190449,0,0,0,0.4190449,0,0,0,0,0,0.4410999,0.4190449,0,0,9.437057,2.131923,0,0.4410999,-0.4410999,4.58229,32.73058,0.1626788,0.4609494,0,0,2.131923
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,0.8819612,0.8819612,0,0,0,0.8819612,26.05949,0,1.110223E-16,0,0.2298346,0.9283801,0.8819612,0,0,9.927168,1.690823,0,0.6985456,-0.6985456,3.845958,27.47107,0.1626788,0.9701573,0.1838677,0,1.920658
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,2.008045,2.008045,5,0,1.53,2.008045,56.87983,0,0,0,1.142173,0,0,2.991955,2.842357,10.70333,0.9922774,3.98453,0,3.98453,7.626015,54.47142,0.1628407,2.208849,0.913738,5,2.13445
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,1.076245,1.076245,4.581508,0,1.415752,1.076245,215.6305,4.440892E-16,0,0,2.320712,0,0,3.505263,3.33,6.7188,4.578354,5.650712,0,5.650712,12.98675,92.76232,0.1628705,1.183869,1.856569,5,6.899066
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,1.898521,1.898521,0,-1,0,1.898521,147.7276,0,0,0,2.804638,1.998443,1.898521,0,0,1.068088,9.663995,0.8061956,0,0.8061956,13.75157,98.22534,0.1628272,2.088373,2.243711,0,12.46863
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,-1,0,0,0,2.592747,0,0,2.85464,0,0,0,0,0.2618926,10.38957,0.2618926,0,0.2618926,14.00003,100,0.1628131,0,2.283712,0,13.24421
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,-1,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1628131,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,0.602527,0.602527,0,-1,0,0.602527,529.4158,2.555634,0,0,3.189873,0.634239,0.602527,0,0,0,10.62527,0,0,0,14.00003,100,0.1628131,0.6627797,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,3.49209,3.33,0,-1,0,3.33,98.72451,0,0.1620902,0.5112992,3.287526,3.505263,3.33,0,0,0,10.62527,0,0.217737,-0.217737,13.77051,98.36061,0.1628131,3.841299,2.630021,0,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,1.112501,1.112501,0,-1,0,1.112501,287.5345,1.785841,0,0,3.198824,1.171053,1.112501,0,0,0.24193,10.40754,0.24193,0,0.24193,14.00003,100,0.1628001,1.223751,2.559059,0,13.60636
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.223904,0.223904,0,-1,0,0.223904,1089.482,2.203704,0,0,2.439392,0.2356884,0.223904,0,0,0,10.62527,0,0,0,14.00003,100,0.1628001,0.2462944,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,1.884396,1.884396,0,-1,0,1.884396,84.87048,2.220446E-16,0,0,1.599296,1.983575,1.884396,0,0,0,10.62527,0,0.3842789,-0.3842789,13.59496,97.10668,0.1628001,2.072836,1.279437,0,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,1.33998,1.33998,0,-1,0,1.33998,38.86519,0,0,0,0.5207858,1.410505,1.33998,0,0,0.4269766,10.241,0,0.8897194,-0.8897194,12.65712,90.40779,0.1628001,1.473978,0.4166286,0,10.76178
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,1.04919,1.04919,0,-1,0,1.04919,0,0,2.220446E-16,0,0,1.104411,1.04919,0,0,1.415554,9.351275,0,1.104411,-1.104411,11.49296,82.09244,0.1628001,1.154109,0,0,9.351275
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,2.055872,2.055872,0,-1,0,2.055872,0,0,0,0,0,2.164076,2.055872,0,0,2.642677,8.246865,0,2.164076,-2.164076,9.211828,65.79865,0.1628001,2.261459,0,0,8.246865
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.047205,6.082789,0,0,0,9.211828,65.79865,0.1628001,0,0,0,6.082789
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.047205,6.082789,0,0,0,9.211828,65.79865,0.1628001,0,0,0,6.082789
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.047205,6.082789,0,0,0,9.211828,65.79865,0.1628001,0,0,0,6.082789
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.4894308,0.4894308,0,-1,0,0.4894308,0,0,5.551115E-17,0,0,0.5151903,0.4894308,0,0,5.047205,6.082789,0,0.5151903,-0.5151903,8.66877,61.91966,0.1628001,0.5383739,0,0,6.082789
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.3710684,0.3710684,0,-1,0,0.3710684,0,0,0,0,0,0.3905983,0.3710684,0,0,5.619639,5.567599,0,0.3905983,-0.3905983,8.257044,58.97876,0.1628001,0.4081752,0,0,5.567599
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.3158485,0.3158485,0,-1,0,0.3158485,0,0,5.551115E-17,0,0,0.3324721,0.3158485,0,0,6.053637,5.177001,0,0.3324721,-0.3324721,7.906587,56.47551,0.1628001,0.3474333,0,0,5.177001
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.42305,4.844529,0,0,0,7.906587,56.47551,0.1628001,0,0,0,4.844529
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.4879386,0.4879386,0,-1,0,0.4879386,0,0,0,0,0,0.5136196,0.4879386,0,0,6.42305,4.844529,0,0.5136196,-0.5136196,7.365184,52.60836,0.1628001,0.5367325,0,0,4.844529
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.8538164,0.8538164,0,-1,0,0.8538164,0,0,1.110223E-16,0,0,0.8987541,0.8538164,0,0,6.993739,4.330909,0,0.8987541,-0.8987541,6.417815,45.84144,0.1628001,0.939198,0,0,4.330909
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.992355,3.432155,0,0,0,6.417815,45.84144,0.1628001,0,0,0,3.432155
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.05587327,0.05587327,0,0,0,0.05587327,260.3049,0,0,0,0.1454409,0.05881397,0.05587327,0,0,7.992355,3.432155,0.08662691,0,0.08662691,6.499996,46.42845,0.1627955,0.0614606,0.1163527,0,3.577596
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,0.6805332,0.6805332,0,0,0,0.6805332,142.8481,0,0,0,0.972129,0.7163508,0.6805332,0,0,7.905728,3.510119,0.2557783,0,0.2557783,6.742649,48.16168,0.1627817,0.7485865,0.7777032,0,4.482248
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,0,0,0,0,0,0,0,0,1.983588,0,0,0,0,7.64995,3.740319,1.983588,0,1.983588,8.624445,61.60305,0.1626752,0,1.58687,0,5.723907
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,1.581565,1.581565,0,-1,0,1.581565,181.3412,0,0,0,2.868029,1.664806,1.581565,0,0,5.666362,5.525548,1.203223,0,1.203223,9.765923,69.75645,0.1626107,1.739722,2.294423,0,8.393578
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,-1,0,0,0,0,0,0,3.32014,0,0,0,0,4.463139,6.608449,3.32014,0,3.32014,12.91568,92.2547,0.1624329,0,2.656112,0,9.928589
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.3370779,0.3370779,0,-1,0,0.3370779,1398.347,3.215702,0,0,4.71352,0.3548188,0.3370779,0,0,1.142999,9.596575,1.142999,0,1.142999,14.00003,100,0.1623718,0.3707857,3.770816,0,14.31009
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,-1,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1623718,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,2.485487,2.485487,0,-1,0,2.485487,195.5211,2.243348,0,0,4.859651,2.616302,2.485487,0,0,0,10.62527,0,0,0,14.00003,100,0.1623718,2.734036,3.887721,0,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1623718,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,1.376904,1.376904,0,-1,0,1.376904,241.2686,1.872663,0,0,3.322036,1.449372,1.376904,0,0,0,10.62527,0,0,0,14.00003,100,0.1623718,1.514594,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,1.470862,1.470862,0,-1,0,1.470862,136.3432,0.4571449,0,0,2.00542,1.548275,1.470862,0,0,0,10.62527,0,0,0,14.00003,100,0.1623718,1.617948,1.604336,0,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.210758,0.210758,0,-1,0,0.210758,360.5404,0.5380173,0,0,0.7598678,0.2218505,0.210758,0,0,0,10.62527,0,0,0,14.00003,100,0.1623718,0.2318338,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,2.571965,2.571965,0,-1,0,2.571965,0,0,4.440892E-16,0,0,2.707331,2.571965,0,0,0,10.62527,0,2.707331,-2.707331,11.14625,79.61591,0.1623718,2.829161,0,0,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.7973443,0.7973443,0,-1,0,0.7973443,0,0,1.110223E-16,0,0,0.8393098,0.7973443,0,0,3.008146,7.917943,0,0.8393098,-0.8393098,10.26154,73.29657,0.1623718,0.8770788,0,0,7.917943
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.539502,0.539502,0,-1,0,0.539502,0,0,1.110223E-16,0,0,0.5678968,0.539502,0,0,3.940712,7.078633,0,0.5678968,-0.5678968,9.662925,69.02075,0.1623718,0.5934522,0,0,7.078633
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.571709,6.510736,0,0,0,9.662925,69.02075,0.1623718,0,0,0,6.510736
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.4998393,0.4998393,0,-1,0,0.4998393,0,0,1.110223E-16,0,0,0.5261466,0.4998393,0,0,4.571709,6.510736,0,0.5261466,-0.5261466,9.108317,65.05928,0.1623718,0.5498232,0,0,6.510736
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.2248362,0.2248362,0,-1,0,0.2248362,0,0,2.775558E-17,0,0,0.2366697,0.2248362,0,0,5.156316,5.98459,0,0.2366697,-0.2366697,8.858846,63.27734,0.1623718,0.2473198,0,0,5.98459
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1817118,0.1817118,0,-1,0,0.1817118,0,0,0,0,0,0.1912756,0.1817118,0,0,5.419282,5.74792,0,0.1912756,-0.1912756,8.657223,61.83718,0.1623718,0.199883,0,0,5.74792
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.631811,5.556644,0,0,0,8.657223,61.83718,0.1623718,0,0,0,5.556644
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.9169962,0.9169962,0,-1,0,0.9169962,0,0,1.110223E-16,0,0,0.9652592,0.9169962,0,0,5.631811,5.556644,0,0.9652592,-0.9652592,7.63975,54.56954,0.1623718,1.008696,0,0,5.556644
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.3605356,0.3605356,0,-1,0,0.3605356,0,0,5.551115E-17,0,0,0.3795111,0.3605356,0,0,6.704321,4.591385,0,0.3795111,-0.3795111,7.239711,51.71212,0.1623718,0.3965891,0,0,4.591385
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.4231845,0.4231845,0,-1,0,0.4231845,0,0,5.551115E-17,0,0,0.4454573,0.4231845,0,0,7.126,4.211874,0,0.4454573,-0.4454573,6.770157,48.35817,0.1623718,0.4655029,0,0,4.211874
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3890301,0.3890301,0,0,0,0.3890301,0,0,5.551115E-17,0,0,0.4095054,0.3890301,0,0,7.620953,3.766417,0,0.4095054,-0.4095054,6.338501,45.27492,0.1623718,0.4279332,0,0,3.766417
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,0.5585109,0.5585109,0,0,0,0.5585109,9.266722,0,1.110223E-16,0,0.05175565,0.5879062,0.5585109,0,0,8.075958,3.356911,0,0.5361505,-0.5361505,5.773349,41.23812,0.1623718,0.6143619,0.04140452,0,3.408667
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,1.79966,1.79966,0,0,0,1.79966,47.1726,0,2.220446E-16,0,0.8489462,1.894379,1.79966,0,0,8.671681,2.820761,0,1.045432,-1.045432,4.671366,33.36684,0.1623718,1.979626,0.679157,0,3.669707
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,0,0,0,0,0,0,0,0,1.868109,0,0,0,0,9.833273,1.775329,1.868109,0,1.868109,6.44361,46.02569,0.162272,0,1.494487,0,3.643437
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,0,0,0,3.330876,0,0,0,0,7.965164,3.456626,3.330876,0,3.330876,9.603557,68.59669,0.1620944,0,2.664701,0,6.787502
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,1.192713,1.192713,0,-1,0,1.192713,272.8441,0,0,0,3.254248,1.255487,1.192713,0,0,4.634288,6.454415,1.99876,0,1.99876,11.49975,82.14088,0.161988,1.311984,2.603398,0,9.708663
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,1.656024,1.656024,0,-1,0,1.656024,273.0281,0.1427007,0,0,4.521412,1.743183,1.656024,0,0,2.635528,8.253299,2.635528,0,2.635528,14.00003,100,0.1618479,1.821627,3.61713,0,12.77471
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,1.933573,1.933573,0,-1,0,1.933573,240.4458,2.613855,0,0,4.649194,2.03534,1.933573,0,0,0,10.62527,0,0,0,14.00003,100,0.1618479,2.12693,3.719355,0,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,1.10893,1.10893,0,-1,0,1.10893,345.0806,2.659407,0,0,3.826701,1.167295,1.10893,0,0,0,10.62527,0,0,0,14.00003,100,0.1618479,1.219823,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1618479,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,2.427336,2.427336,0,-1,0,2.427336,86.74772,0,0,0,2.105659,2.555091,2.427336,0,0,0,10.62527,0,0.449432,-0.449432,13.52629,96.61613,0.1618479,2.67007,1.684527,0,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,-1,0,0,0,0.3592134,0,0,0.8585823,0,0,0,0,0.4993689,10.17584,0.4993689,0,0.4993689,14.00003,100,0.1618214,0,0.6868659,0,11.03442
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,1.204313,1.204313,0,-1,0,1.204313,50.18348,0,0,0,0.6043661,1.267698,1.204313,0,0,0,10.62527,0,0.6633315,-0.6633315,13.30082,95.00563,0.1618214,1.324744,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,3.951108,3.33,0,-1,0,3.33,0,0,0.6211075,1.016218,0,3.505263,3.33,0,0,0.737035,9.961943,0,3.505263,-3.505263,9.605944,68.61375,0.1618214,4.346218,0,0,9.961943
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,3.270827,3.270827,0,-1,0,3.270827,0,0,4.440892E-16,0.2679097,0,3.442976,3.270827,0,0,4.631772,6.456679,0,3.442976,-3.442976,5.976728,42.69083,0.1618214,3.59791,0,0,6.456679
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,3.701121,2.863019,0,-1,0,2.863019,0,0,0.8381025,1.208215,0,3.013704,2.863019,0,0,8.4573,3.013704,0,3.013704,-3.013704,2.800006,20,0.1618214,4.071233,0,0,3.013704
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,3.083526,0,0,-1,0,0,0,0,3.083526,3.391879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618214,3.391879,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2566042,0,0,-1,0,0,0,0,0.2566042,0.2822646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618214,0.2822646,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1498687,0,0,-1,0,0,0,0,0.1498687,0.1648556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618214,0.1648556,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.3403726,0,0,-1,0,0,0,0,0.3403726,0.3744098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618214,0.3744098,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.19039,0,0,-1,0,0,0,0,0.19039,0.209429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618214,0.209429,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.4035928,0,0,-1,0,0,0,0,0.4035928,0.4439521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618214,0.4439521,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.3102631,0,0,-1,0,0,0,0,0.3102631,0.3412895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618214,0.3412895,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.4150824,0,0,-1,0,0,0,0,0.4150824,0.4565907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1618214,0.4565907,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1507294,0.1507294,3.655993,0,1.163086,0.1507294,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.161884,0.1658023,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.4158486,0.4158486,3.921112,0,1.235464,0.4158486,17.82418,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.1619688,0.4574334,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,1.473733,1.473733,4.605997,0,1.422437,1.473733,33.07495,0,0,0,0.4874366,0,0,3.132264,2.975651,5.071739,6.060709,3.463088,0,3.463088,12.47393,89.0993,0.1621183,1.621107,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,1.372475,1.372475,0,0,0,1.372475,106.2461,0,0,0,1.458201,1.44471,1.372475,0,0,1.608651,9.177488,0.01349104,0,0.01349104,12.48673,89.19072,0.1621176,1.509722,1.166561,0,10.63569
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,1.082563,1.082563,0,-1,0,1.082563,310.8849,0.6308253,0,0,3.365525,1.13954,1.082563,0,0,1.59516,9.189631,1.59516,0,1.59516,14.00003,100,0.1620331,1.190819,2.69242,0,12.55516
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,1.507013,1.507013,0,-1,0,1.507013,205.7605,1.514508,0,0,3.100838,1.58633,1.507013,0,0,0,10.62527,0,0,0,14.00003,100,0.1620331,1.657714,2.48067,0,13.72611
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,1.333006,1.333006,0,-1,0,1.333006,265.6974,2.138598,0,0,3.541762,1.403164,1.333006,0,0,0,10.62527,0,0,0,14.00003,100,0.1620331,1.466306,2.83341,0,14.16704
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,1.187455,1.187455,0,-1,0,1.187455,316.877,2.512819,0,0,3.762771,1.249953,1.187455,0,0,0,10.62527,0,0,0,14.00003,100,0.1620331,1.306201,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,0.7230011,0.7230011,0,-1,0,0.7230011,612.445,3.66693,0,0,4.427984,0.7610538,0.7230011,0,0,0,10.62527,0,0,0,14.00003,100,0.1620331,0.7953012,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,1.370433,1.370433,0,-1,0,1.370433,154.7109,0.6776475,0,0,2.120208,1.442561,1.370433,0,0,0,10.62527,0,0,0,14.00003,100,0.1620331,1.507476,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,0.5420169,0.5420169,0,-1,0,0.5420169,397.0961,1.581784,0,0,2.152328,0.5705441,0.5420169,0,0,0,10.62527,0,0,0,14.00003,100,0.1620331,0.5962185,1.721862,0,12.7776
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,0.74941,0.74941,0,-1,0,0.74941,119.3549,0.1056051,0,0,0.8944578,0.7888527,0.74941,0,0,0,10.62527,0,0,0,14.00003,100,0.1620331,0.8243511,0.7155662,0,11.51973
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,-1,0,0,0,0.4283577,0,0,0.4283577,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1620331,0,0.3426861,0,11.05363
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.4562827,0.4562827,0,-1,0,0.4562827,0,0,5.551115E-17,0,0,0.4802976,0.4562827,0,0,0,10.62527,0,0.4802976,-0.4802976,13.49375,96.38374,0.1620331,0.501911,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.720468,1.720468,0,-1,0,1.720468,0,0,2.220446E-16,0,0,1.811019,1.720468,0,0,0.533664,10.14498,0,1.811019,-1.811019,11.58477,82.74818,0.1620331,1.892514,0,0,10.14498
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.545907,8.333958,0,0,0,11.58477,82.74818,0.1620331,0,0,0,8.333958
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,2.668452,2.668452,0,-1,0,2.668452,0,0,4.440892E-16,0,0,2.808897,2.668452,0,0,2.545907,8.333958,0,2.808897,-2.808897,8.623931,61.59938,0.1620331,2.935297,0,0,8.333958
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.666903,5.525061,0,0,0,8.623931,61.59938,0.1620331,0,0,0,5.525061
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2934454,0.2934454,0,-1,0,0.2934454,0,0,5.551115E-17,0,0,0.3088899,0.2934454,0,0,5.666903,5.525061,0,0.3088899,-0.3088899,8.298332,59.27369,0.1620331,0.32279,0,0,5.525061
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.1529524,0.1529524,0,-1,0,0.1529524,0,0,0,0,0,0.1610025,0.1529524,0,0,6.010115,5.216171,0,0.1610025,-0.1610025,8.128621,58.06146,0.1620331,0.1682476,0,0,5.216171
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.3271842,0.3271842,0,-1,0,0.3271842,0,0,0,0,0,0.3444045,0.3271842,0,0,6.189006,5.055169,0,0.3444045,-0.3444045,7.765587,55.46837,0.1620331,0.3599027,0,0,5.055169
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.6627239,0.6627239,0,-1,0,0.6627239,0,0,1.110223E-16,0,0,0.6976041,0.6627239,0,0,6.571678,4.710764,0,0.6976041,-0.6976041,7.030248,50.21595,0.1620331,0.7289963,0,0,4.710764
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.3457416,0.3457416,0,-1,0,0.3457416,0,0,0,0,0,0.3639385,0.3457416,0,0,7.346794,4.01316,0,0.3639385,-0.3639385,6.646623,47.47578,0.1620331,0.3803158,0,0,4.01316
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.008794115,0.008794115,0,-1,0,0.008794115,0,0,0,0,0,0.009256964,0.008794115,0,0,7.75117,3.649222,0,0.009256964,-0.009256964,6.636865,47.40609,0.1620331,0.009673527,0,0,3.649222
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.8200486,0.8200486,0,0,0,0.8200486,0,0,0,0,0,0.8632091,0.8200486,0,0,7.761455,3.639965,0,0.8632091,-0.8632091,5.726963,40.9068,0.1620331,0.9020535,0,0,3.639965
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,0,0,0,0,0,0,0,0,0.1114133,0,0,0,0,8.720576,2.776756,0.1114133,0,0.1114133,5.832659,41.66177,0.1620272,0,0.08913062,0,2.888169
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,1.541088,1.541088,0,0,0,1.541088,46.17592,0,0,0,0.7116114,1.622198,1.541088,0,0,8.609163,2.877028,0,0.9105861,-0.9105861,4.872817,34.80576,0.1620272,1.695196,0.5692891,0,3.588639
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,9.620925,1.966441,1.182365,0,1.182365,5.994507,42.81782,0.1619646,0,0.9458919,0,3.148806
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,2.889434,2.889434,0,-1,0,2.889434,93.81285,0,0,0,2.710661,3.04151,2.889434,0,0,8.43856,3.03057,0,0.3308492,-0.3308492,5.645761,40.32678,0.1619646,3.178378,2.168529,0,5.74123
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,0.7491811,0.7491811,0,-1,0,0.7491811,422.2302,0,0,0,3.163269,0.7886117,0.7491811,0,0,8.80617,2.699721,2.374657,0,2.374657,7.898558,56.41816,0.161839,0.8240992,2.530615,0,5.862989
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,2.592348,2.592348,0,-1,0,2.592348,53.96776,0,4.440892E-16,0,1.399032,2.728787,2.592348,0,0,6.431514,4.836912,0,1.329755,-1.329755,6.496873,46.40615,0.161839,2.851583,1.119226,0,6.235944
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,3.780872,3.33,0,-1,0,3.33,83.51776,0,0.4508718,0.828959,2.781142,3.505263,3.33,0,0,7.909019,3.507157,0,0.7241216,-0.7241216,5.733582,40.95407,0.161839,4.158959,2.224913,0,6.288298
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,1.853354,1.853354,0,-1,0,1.853354,166.8369,0,0,0,3.092078,1.950899,1.853354,0,0,8.713599,2.783035,1.141179,0,1.141179,6.8162,48.68704,0.1617788,2.03869,2.473662,0,5.875113
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,2.21582,2.21582,0,-1,0,2.21582,86.45594,0,0,0,1.915708,2.332442,2.21582,0,0,7.57242,3.810096,0,0.416734,-0.416734,6.376924,45.54936,0.1617788,2.437402,1.532566,0,5.725804
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,1.281088,1.281088,0,-1,0,1.281088,121.0336,0,0,0,1.550547,1.348514,1.281088,0,0,8.035458,3.393362,0.2020334,0,0.2020334,6.568589,46.9184,0.1617681,1.409197,1.240438,0,4.94391
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,1.927024,1.927024,0,-1,0,1.927024,80.2142,0,0,0,1.545747,2.028446,1.927024,0,0,7.833424,3.575192,0,0.4826994,-0.4826994,6.059779,43.28405,0.1617681,2.119726,1.236597,0,5.120939
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,-1,0,0,0,0,0,0,0.8043527,0,0,0,0,8.369757,3.092493,0.8043527,0,0.8043527,6.822855,48.73458,0.1617257,0,0.6434822,0,3.896846
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,2.26086,2.26086,0,-1,0,2.26086,0,0,0,0,0,2.379853,2.26086,0,0,7.565404,3.81641,0,2.379853,-2.379853,4.31427,30.81615,0.1617257,2.486946,0,0,3.81641
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,2.061253,1.36473,0,-1,0,1.36473,0,0,0.6965235,0.9026489,0,1.436557,1.36473,0,0,10.20969,1.436557,0,1.436557,-1.436557,2.800006,20,0.1617257,2.267378,0,0,1.436557
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.968143,0,0,-1,0,0,0,0,1.968143,2.164957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,2.164957,0,0,0
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,3.31223,0,0,-1,0,0,0,0,3.31223,3.643453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,3.643453,0,0,0
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.2332178,0,0,-1,0,0,0,0,0.2332178,0.2565396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,0.2565396,0,0,0
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.2216023,0,0,-1,0,0,0,0,0.2216023,0.2437625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,0.2437625,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,1.010488,0,0,-1,0,0,0,0,1.010488,1.111537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,1.111537,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.06447349,0,0,-1,0,0,0,0,0.06447349,0.07092084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,0.07092084,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.5862742,0,0,-1,0,0,0,0,0.5862742,0.6449016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,0.6449016,0,0,0
