Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1617257,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.1617116,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.16165,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,1.608237,1.608237,4.83237,0,1.484237,1.608237,115.7078,0,0,0,1.860855,0,0,3.224133,3.062927,10.37149,1.290937,4.923782,0,4.923782,8.831882,63.08475,0.1617447,1.769061,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,1.870643,1.870643,0,-1,0,1.870643,168.5463,0,0,0,3.152899,1.969097,1.870643,0,0,5.447704,5.722341,1.183802,0,1.183802,9.954935,71.10654,0.1616824,2.057707,2.522319,0,8.875239
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,2.608798,2.608798,0,-1,0,2.608798,93.30222,0,4.440892E-16,0,2.434066,2.746103,2.608798,0,0,4.263902,6.787762,0,0.3120365,-0.3120365,9.626019,68.75715,0.1616824,2.869678,1.947253,0,9.221828
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,2.546154,2.546154,0,-1,0,2.546154,116.8702,0,0,0,2.975695,2.680162,2.546154,0,0,4.61061,6.475726,0.2955332,0,0.2955332,9.906387,70.75977,0.1616668,2.80077,2.380556,0,9.451421
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,1.550729,1.550729,0,-1,0,1.550729,255.6986,0,0,0,3.965192,1.632346,1.550729,0,0,4.315076,6.741705,2.332845,0,2.332845,12.11952,86.56782,0.1615442,1.705802,3.172153,0,10.7069
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,1.710125,1.710125,0,-1,0,1.710125,217.3703,0,0,0,3.717304,1.800132,1.710125,0,0,1.982231,8.841267,1.917172,0,1.917172,13.93831,99.55914,0.1614436,1.881138,2.973843,0,12.55857
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,0.7537786,0.7537786,0,-1,0,0.7537786,541.2766,3.221517,0,0,4.080027,0.7934511,0.7537786,0,0,0.0650583,10.56672,0.0650583,0,0.0650583,14.00003,100,0.1614402,0.8291564,3.264021,0,14.64675
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,-1,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1614402,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,2.180951,2.180951,0,-1,0,2.180951,95.44919,4.440892E-16,0,0,2.0817,2.295738,2.180951,0,0,0,10.62527,0,0.2140378,-0.2140378,13.77441,98.38847,0.1614402,2.399046,1.66536,0,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,1.196095,1.196095,0,-1,0,1.196095,70.85905,0,2.220446E-16,0,0.8475419,1.259048,1.196095,0,0,0.2378198,10.41124,0,0.4115059,-0.4115059,13.34065,95.29015,0.1614402,1.315705,0.6780335,0,11.25878
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6950486,9.99973,0,0,0,13.34065,95.29015,0.1614402,0,0,0,9.99973
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.5710059,0.5710059,0,-1,0,0.5710059,0,0,1.110223E-16,0,0,0.6010589,0.5710059,0,0,0.6950486,9.99973,0,0.6010589,-0.6010589,12.70708,90.76464,0.1614402,0.6281065,0,0,9.99973
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.7518343,0.7518343,0,-1,0,0.7518343,0,0,1.110223E-16,0,0,0.7914046,0.7518343,0,0,1.362892,9.398671,0,0.7914046,-0.7914046,11.87286,84.80598,0.1614402,0.8270178,0,0,9.398671
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.813977,2.813977,0,-1,0,2.813977,0,0,4.440892E-16,0,0,2.962081,2.813977,0,0,2.24223,8.607267,0,2.962081,-2.962081,8.750554,62.50383,0.1614402,3.095374,0,0,8.607267
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.6609399,0.6609399,0,-1,0,0.6609399,0,0,1.110223E-16,0,0,0.6957263,0.6609399,0,0,5.533431,5.645186,0,0.6957263,-0.6957263,8.017195,57.26556,0.1614402,0.7270339,0,0,5.645186
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.3362647,0.3362647,0,-1,0,0.3362647,0,0,0,0,0,0.3539629,0.3362647,0,0,6.30646,4.94946,0,0.3539629,-0.3539629,7.644085,54.6005,0.1614402,0.3698912,0,0,4.94946
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.4354344,0.4354344,0,-1,0,0.4354344,0,0,5.551115E-17,0,0,0.458352,0.4354344,0,0,6.699752,4.595497,0,0.458352,-0.458352,7.16094,51.14946,0.1614402,0.4789779,0,0,4.595497
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.3239136,0.3239136,0,-1,0,0.3239136,0,0,0,0,0,0.3409617,0.3239136,0,0,7.209033,4.137145,0,0.3409617,-0.3409617,6.801534,48.58229,0.1614402,0.3563049,0,0,4.137145
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.08545032,0.08545032,0,-1,0,0.08545032,0,0,0,0,0,0.08994771,0.08545032,0,0,7.587879,3.796183,0,0.08994771,-0.08994771,6.706721,47.90506,0.1614402,0.09399536,0,0,3.796183
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.2301836,0.2301836,0,-1,0,0.2301836,0,0,2.775558E-17,0,0,0.2422986,0.2301836,0,0,7.68782,3.706236,0,0.2422986,-0.2422986,6.451316,46.08074,0.1614402,0.253202,0,0,3.706236
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2448549,0.2448549,0,-1,0,0.2448549,0,0,0,0,0,0.257742,0.2448549,0,0,7.957041,3.463937,0,0.257742,-0.257742,6.179632,44.14014,0.1614402,0.2693404,0,0,3.463937
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.2337898,0.2337898,0,0,0,0.2337898,0,0,2.775558E-17,0,0,0.2460946,0.2337898,0,0,8.243422,3.206195,0,0.2460946,-0.2460946,5.920226,42.28724,0.1614402,0.2571688,0,0,3.206195
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.1579275,0.1579275,0,0,0,0.1579275,48.02008,0,0,0,0.07583693,0.1662395,0.1579275,0,0,8.51686,2.960101,0,0.09040259,-0.09040259,5.824933,41.60658,0.1614402,0.1737203,0.06066954,0,3.035938
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.3027088,0.3027088,0,0,0,0.3027088,223.5005,0,0,0,0.6765559,0.3186409,0.3027088,0,0,8.617307,2.869698,0.357915,0,0.357915,6.164481,44.03192,0.1614214,0.3329797,0.5412447,0,3.546254
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,2.300117,2.300117,0,0,0,2.300117,79.30994,0,4.440892E-16,0,1.824222,2.421176,2.300117,0,0,8.259392,3.191822,0,0.5969544,-0.5969544,5.535236,39.53732,0.1614214,2.530129,1.459378,0,5.016044
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,1.488704,1.488704,0,-1,0,1.488704,200.5243,0,0,0,2.985212,1.567057,1.488704,0,0,8.922674,2.594867,1.418156,0,1.418156,6.880616,49.14716,0.1613471,1.637574,2.38817,0,5.58008
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,1.892638,1.892638,0,-1,0,1.892638,190.6338,0,0,0,3.608008,1.992251,1.892638,0,0,7.504519,3.871207,1.615758,0,1.615758,8.413459,60.09602,0.1612625,2.081902,2.886407,0,7.479216
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,0.6910313,0.6910313,0,-1,0,0.6910313,622.7931,0,0,0,4.303695,0.7274014,0.6910313,0,0,5.888761,5.325389,3.576294,0,3.576294,11.80623,84.33004,0.1610755,0.7601344,3.442956,0,9.629085
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,0.7014979,0.7014979,0,-1,0,0.7014979,590.0297,1.088159,0,0,4.139046,0.7384188,0.7014979,0,0,2.312467,8.544054,2.312467,0,2.312467,14.00003,100,0.1609549,0.7716476,3.311236,0,12.6831
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,-1,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609549,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.2432575,0.2432575,0,-1,0,0.2432575,1366.781,3.068736,0,0,3.324796,0.2560605,0.2432575,0,0,0,10.62527,0,0,0,14.00003,100,0.1609549,0.2675833,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,1.699862,1.699862,0,-1,0,1.699862,130.9351,0.4363871,0,0,2.225716,1.789328,1.699862,0,0,0,10.62527,0,0,0,14.00003,100,0.1609549,1.869848,1.780573,0,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,0.7912772,0.7912772,0,-1,0,0.7912772,114.5788,0.07371247,0,0,0.9066358,0.8329234,0.7912772,0,0,0,10.62527,0,0,0,14.00003,100,0.1609549,0.8704049,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,0.8718897,0.8718897,0,-1,0,0.8718897,72.12258,0,0,0,0.6288293,0.9177786,0.8718897,0,0,0,10.62527,0,0.2889493,-0.2889493,13.69545,97.82444,0.1609549,0.9590786,0.5030634,0,11.2541
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.6643319,0.6643319,0,-1,0,0.6643319,0,0,0,0,0,0.6992968,0.6643319,0,0,0.3210548,10.33632,0,0.6992968,-0.6992968,12.95833,92.55928,0.1609549,0.7307651,0,0,10.33632
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.3618704,0.3618704,0,-1,0,0.3618704,0,0,5.551115E-17,0,0,0.3809162,0.3618704,0,0,1.098051,9.637028,0,0.3809162,-0.3809162,12.5568,89.69128,0.1609549,0.3980574,0,0,9.637028
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.521291,9.256112,0,0,0,12.5568,89.69128,0.1609549,0,0,0,9.256112
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.5585707,0.5585707,0,-1,0,0.5585707,0,0,1.110223E-16,0,0,0.5879692,0.5585707,0,0,1.521291,9.256112,0,0.5879692,-0.5879692,11.93703,85.26433,0.1609549,0.6144278,0,0,9.256112
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2877217,0.2877217,0,-1,0,0.2877217,0,0,0,0,0,0.3028649,0.2877217,0,0,2.174591,8.668142,0,0.3028649,-0.3028649,11.61778,82.98399,0.1609549,0.3164938,0,0,8.668142
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1638951,0.1638951,0,-1,0,0.1638951,0,0,2.775558E-17,0,0,0.1725212,0.1638951,0,0,2.511107,8.365278,0,0.1725212,-0.1725212,11.43593,81.68504,0.1609549,0.1802846,0,0,8.365278
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.4863913,0.4863913,0,-1,0,0.4863913,0,0,1.110223E-16,0,0,0.5119908,0.4863913,0,0,2.702797,8.192757,0,0.5119908,-0.5119908,10.89624,77.83015,0.1609549,0.5350304,0,0,8.192757
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1763394,0.1763394,0,-1,0,0.1763394,0,0,0,0,0,0.1856204,0.1763394,0,0,3.271676,7.680766,0,0.1856204,-0.1856204,10.70058,76.43258,0.1609549,0.1939733,0,0,7.680766
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2811342,0.2811342,0,-1,0,0.2811342,0,0,0,0,0,0.2959307,0.2811342,0,0,3.477921,7.495145,0,0.2959307,-0.2959307,10.38864,74.20445,0.1609549,0.3092476,0,0,7.495145
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.07185767,0.07185767,0,-1,0,0.07185767,0,0,1.387779E-17,0,0,0.07563965,0.07185767,0,0,3.806733,7.199215,0,0.07563965,-0.07563965,10.30891,73.63495,0.1609549,0.07904343,0,0,7.199215
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.6569054,0.6569054,0,-1,0,0.6569054,0,0,0,0,0,0.6914793,0.6569054,0,0,3.890777,7.123575,0,0.6914793,-0.6914793,9.580029,68.42865,0.1609549,0.7225959,0,0,7.123575
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2783634,0.2783634,0,0,0,0.2783634,0,0,0,0,0,0.2930141,0.2783634,0,0,4.659087,6.432096,0,0.2930141,-0.2930141,9.271166,66.22248,0.1609549,0.3061998,0,0,6.432096
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.2116884,0.2116884,0,0,0,0.2116884,54.55743,0,0,0,0.1154918,0.2228299,0.2116884,0,0,4.984658,6.139081,0,0.1073382,-0.1073382,9.158022,65.41431,0.1609549,0.2328573,0.09239341,0,6.254573
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,0.9450626,0.9450626,0,0,0,0.9450626,98.243,0,0,0,0.9284578,0.9948027,0.9450626,0,0,5.103923,6.031744,0,0.0663449,-0.0663449,9.088088,64.91478,0.1609549,1.039569,0.7427663,0,6.960201
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,1.84052,1.84052,0,0,0,1.84052,116.4377,0,0,0,2.143059,1.93739,1.84052,0,0,5.177639,5.965398,0.2056695,0,0.2056695,9.283203,66.30846,0.1609441,2.024572,1.714447,0,8.108458
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,1.799783,1.799783,0,-1,0,1.799783,165.2623,0,0,0,2.974363,1.894509,1.799783,0,0,4.97197,6.150501,1.079854,0,1.079854,10.30764,73.62587,0.1608879,1.979761,2.37949,0,9.124864
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,1.537741,1.537741,0,-1,0,1.537741,212.0809,0,0,0,3.261256,1.618675,1.537741,0,0,3.892116,7.12237,1.642581,0,1.642581,11.86593,84.75648,0.1608023,1.691515,2.609004,0,10.38363
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,3.474826,3.33,0,-1,0,3.33,100.7643,0,0.1448263,0.4923089,3.35545,3.505263,3.33,0,0,2.249535,8.600693,0,0.1498131,-0.1498131,11.70801,83.62851,0.1608023,3.822309,2.68436,0,11.95614
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,1.356176,1.356176,0,-1,0,1.356176,229.0085,0,0,0,3.105758,1.427554,1.356176,0,0,2.415994,8.450879,1.678205,0,1.678205,13.3001,95.00052,0.1607151,1.491794,2.484607,0,11.55664
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,-1,0,0,0,1.861431,0,0,2.599221,0,0,0,0,0.7377898,9.961264,0.7377898,0,0.7377898,14.00003,100,0.1606767,0,2.079376,0,12.56048
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1606767,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,-1,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1606767,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,2.646107,2.646107,0,-1,0,2.646107,50.53691,0,0,0,1.337261,2.785376,2.646107,0,0,0,10.62527,0,1.448115,-1.448115,12.47358,89.09682,0.1606767,2.910718,1.069809,0,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,1.765028,1.765028,0,-1,0,1.765028,41.99231,0,0,0,0.7411759,1.857924,1.765028,0,0,1.609017,9.177159,0,1.116748,-1.116748,11.29642,80.68858,0.1606767,1.941531,0.5929407,0,9.918335
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.849848,8.06041,0,0,0,11.29642,80.68858,0.1606767,0,0,0,8.06041
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.6237716,0.6237716,0,-1,0,0.6237716,0,0,1.110223E-16,0,0,0.6566017,0.6237716,0,0,2.849848,8.06041,0,0.6566017,-0.6566017,10.60431,75.74489,0.1606767,0.6861488,0,0,8.06041
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,2.646947,2.646947,0,-1,0,2.646947,0,0,0,0,0,2.78626,2.646947,0,0,3.579406,7.403809,0,2.78626,-2.78626,7.66733,54.76653,0.1606767,2.911641,0,0,7.403809
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.737151,1.737151,0,-1,0,1.737151,0,0,2.220446E-16,0,0,1.82858,1.737151,0,0,6.67525,4.617549,0,1.82858,-1.82858,5.739837,40.99875,0.1606767,1.910866,0,0,4.617549
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.1189687,0.1189687,0,-1,0,0.1189687,0,0,1.387779E-17,0,0,0.1252302,0.1189687,0,0,8.707006,2.788969,0,0.1252302,-0.1252302,5.607833,40.05587,0.1606767,0.1308655,0,0,2.788969
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01987231,0.01987231,0,-1,0,0.01987231,0,0,3.469447E-18,0,0,0.02091822,0.01987231,0,0,8.84615,2.663739,0,0.02091822,-0.02091822,5.585783,39.89837,0.1606767,0.02185954,0,0,2.663739
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1776225,0.1776225,0,-1,0,0.1776225,0,0,2.775558E-17,0,0,0.1869711,0.1776225,0,0,8.869393,2.642821,0,0.1869711,-0.1869711,5.388698,38.49062,0.1606767,0.1953848,0,0,2.642821
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.3661453,0.3661453,0,-1,0,0.3661453,0,0,5.551115E-17,0,0,0.3854161,0.3661453,0,0,9.077139,2.455849,0,0.3854161,-0.3854161,4.982434,35.58875,0.1606767,0.4027598,0,0,2.455849
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.4249143,0.4249143,0,-1,0,0.4249143,0,0,0,0,0,0.4472782,0.4249143,0,0,9.505379,2.070433,0,0.4472782,-0.4472782,4.510962,32.22109,0.1606767,0.4674057,0,0,2.070433
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.7051333,0.7051333,0,-1,0,0.7051333,0,0,0,0,0,0.7422456,0.7051333,0,0,10.00235,1.623155,0,0.7422456,-0.7422456,3.728566,26.63256,0.1606767,0.7756466,0,0,1.623155
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.26564,0.26564,0,-1,0,0.26564,0,0,5.551115E-17,0,0,0.2796211,0.26564,0,0,10.82707,0.8809097,0,0.2796211,-0.2796211,3.43382,24.52723,0.1606767,0.292204,0,0,0.8809097
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.8368934,0.8368934,4.342156,0,1.350409,0.8368934,0,0,0,0,0,0,0,3.505263,3.33,11.13776,0.6012886,3.33,0,3.33,6.592935,47.0923,0.1608069,0.9205827,0,5,0.6012886
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.2575326,0.2575326,3.762796,0,1.192243,0.2575326,43.45875,0,0,0,0.1119205,0,0,3.505263,3.33,7.807762,3.598289,3.441921,0,3.441921,9.858228,70.41577,0.1608742,0.2832859,0.08953637,5,3.710209
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,0.5222259,0.5222259,3.94271,0,1.24136,0.5222259,213.7736,0,0,0,1.116381,0,0,3.420485,3.24946,4.365841,6.696017,4.365841,0,4.365841,14.00003,100,0.1609111,0.5744484,0.8931049,5,7.812398
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,1.480343,1.480343,0,0,0,1.480343,132.8568,0.4084797,0,0,1.966735,1.558256,1.480343,0,0,0,10.62527,0,0,0,14.00003,100,0.1609111,1.628377,1.573388,0,12.59201
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.971627,0,0,1.971627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609111,0,1.577301,0,12.5969
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,-1,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609111,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,1.288055,1.288055,0,-1,0,1.288055,232.6998,1.641454,0,0,2.997302,1.355848,1.288055,0,0,0,10.62527,0,0,0,14.00003,100,0.1609111,1.416861,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,1.20385,1.20385,0,-1,0,1.20385,394.3621,3.480318,0,0,4.747529,1.267211,1.20385,0,0,0,10.62527,0,0,0,14.00003,100,0.1609111,1.324235,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,1.388487,1.388487,0,-1,0,1.388487,303.7482,2.75594,0,0,4.217505,1.461566,1.388487,0,0,0,10.62527,0,0,0,14.00003,100,0.1609111,1.527336,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,1.39133,1.39133,0,-1,0,1.39133,298.8965,2.694079,0,0,4.158637,1.464558,1.39133,0,0,0,10.62527,0,0,0,14.00003,100,0.1609111,1.530463,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,-1,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1609111,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,1.939926,1.939926,0,-1,0,1.939926,77.68513,0,0,0,1.507034,2.042028,1.939926,0,0,0,10.62527,0,0.5349934,-0.5349934,13.4361,95.97192,0.1609111,2.133919,1.205628,0,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.1495132,0.1495132,0,-1,0,0.1495132,427.4207,0,0,0,0.6390505,0.1573824,0.1495132,0,0,0.5944371,10.09028,0.4816681,0,0.4816681,13.89305,99.23585,0.1608861,0.1644646,0.5112404,0,10.72933
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,4.751429,3.33,0,-1,0,3.33,0,0,1.421429,1.896572,0,3.505263,3.33,0,0,0.112769,10.52378,0,3.505263,-3.505263,10.19817,72.84396,0.1608861,5.226572,0,0,10.52378
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,2.39207,2.39207,0,-1,0,2.39207,0,0,4.440892E-16,0,0,2.517969,2.39207,0,0,4.007506,7.018519,0,2.517969,-2.517969,7.544002,53.88562,0.1608861,2.631277,0,0,7.018519
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,4.471999,3.33,0,-1,0,3.33,0,0,1.141999,1.589199,0,3.505263,3.33,0,0,6.805249,4.50055,0,3.505263,-3.505263,3.84913,27.49373,0.1608861,4.919199,0,0,4.50055
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.704969,0.704969,0,-1,0,0.704969,0,0,1.110223E-16,0,0,0.7420726,0.704969,0,0,10.69999,0.9952871,0,0.7420726,-0.7420726,3.066917,21.90651,0.1608861,0.7754659,0,0,0.9952871
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52451,0.2532144,0,0,0,3.066917,21.90651,0.1608861,0,0,0,0.2532144
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.6457863,0.2405537,0,-1,0,0.2405537,0,0,0.4052326,0.4698112,0,0.2532144,0.2405537,0,0,11.52451,0.2532144,0,0.2532144,-0.2532144,2.800006,20,0.1608861,0.7103649,0,0,0.2532144
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.154856,0,0,-1,0,0,0,0,0.154856,0.1703416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608861,0.1703416,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2711868,0,0,-1,0,0,0,0,0.2711868,0.2983055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608861,0.2983055,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.03072033,0,0,-1,0,0,0,0,0.03072033,0.03379236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608861,0.03379236,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.36792,0,0,-1,0,0,0,0,0.36792,0.404712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608861,0.404712,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.3178734,0,0,-1,0,0,0,0,0.3178734,0.3496608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608861,0.3496608,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.221017,0.221017,3.72628,0,1.182274,0.221017,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1609554,0.2431187,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,0.491458,0.491458,3.996721,0,1.256105,0.491458,9.480202,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.1610485,0.5406038,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.01316893,0.01316893,3.518432,0,1.125532,0.01316893,2953.099,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.1610772,0.01448582,0.3111131,5,6.424823
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,2.956169,2.956169,0,0,0,2.956169,9.875519,0,4.440892E-16,0,0.2919371,3.111757,2.956169,0,0,1.380378,9.382935,0,2.81982,-2.81982,9.718135,69.41512,0.1610772,3.251786,0.2335497,0,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.2616048,0.2616048,0,-1,0,0.2616048,395.1562,0,0,0,1.033747,0.2753734,0.2616048,0,0,4.513511,6.563114,0.7583739,0,0.7583739,10.43759,74.55408,0.161038,0.2877652,0.8269979,0,7.596861
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,-1,0,0,0,0,0,0,0.6869884,0,0,0,0,3.755137,7.245651,0.6869884,0,0.6869884,11.08933,79.20931,0.1610025,0,0.5495907,0,7.932639
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,1.5862,1.5862,0,-1,0,1.5862,74.71078,0,0,0,1.185062,1.669684,1.5862,0,0,3.068149,7.86394,0,0.4846217,-0.4846217,10.57849,75.56049,0.1610025,1.74482,0.9480497,0,9.049003
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,-1,0,0,0,0,0,0,0.5231028,0,0,0,0,3.606617,7.379319,0.5231028,0,0.5231028,11.07475,79.10519,0.1609754,0,0.4184822,0,7.902421
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.3407256,0.3407256,0,-1,0,0.3407256,291.2217,0,0,0,0.9922668,0.3586585,0.3407256,0,0,3.083515,7.850111,0.6336083,0,0.6336083,11.67584,83.39871,0.1609427,0.3747981,0.7938134,0,8.842378
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0,0,0,0.9624,0,0,0,0,2.449906,8.420359,0.9624,0,0.9624,12.58886,89.92022,0.1608931,0,0.76992,0,9.382758
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.1876517,0.1876517,0,-1,0,0.1876517,345.5078,0,0,0,0.6483514,0.1975281,0.1876517,0,0,1.487506,9.286518,0.4508233,0,0.4508233,13.01654,92.97513,0.1608698,0.2064169,0.5186811,0,9.93487
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,2.111476,2.111476,0,-1,0,2.111476,36.54671,0,4.440892E-16,0,0.7716751,2.222607,2.111476,0,0,1.036683,9.69226,0,1.450932,-1.450932,11.48713,82.05075,0.1608698,2.322624,0.6173401,0,10.46393
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,1.535983,1.535983,0,-1,0,1.535983,29.84164,0,0,0,0.4583624,1.616824,1.535983,0,0,2.648829,8.241327,0,1.158462,-1.158462,10.266,73.32844,0.1608698,1.689581,0.3666899,0,8.69969
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.936009,7.082866,0,0,0,10.266,73.32844,0.1608698,0,0,0,7.082866
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.8844561,0.8844561,0,-1,0,0.8844561,0,0,1.110223E-16,0,0,0.9310064,0.8844561,0,0,3.936009,7.082866,0,0.9310064,-0.9310064,9.284636,66.31869,0.1608698,0.9729017,0,0,7.082866
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,4.43287,3.33,0,-1,0,3.33,0,0,1.102871,1.546158,0,3.505263,3.33,0,0,4.97046,6.15186,0,3.505263,-3.505263,5.589763,39.9268,0.1608698,4.876158,0,0,6.15186
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.785989,2.514267,0,-1,0,2.514267,0,0,0.2717222,0.5503211,0,2.646597,2.514267,0,0,8.865197,2.646597,0,2.646597,-2.646597,2.800006,20,0.1608698,3.064588,0,0,2.646597
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.3099275,0,0,-1,0,0,0,0,0.3099275,0.3409202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608698,0.3409202,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3954193,0,0,-1,0,0,0,0,0.3954193,0.4349613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608698,0.4349613,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.8266267,0,0,-1,0,0,0,0,0.8266267,0.9092894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608698,0.9092894,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.4619554,0,0,-1,0,0,0,0,0.4619554,0.5081509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608698,0.5081509,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.5605066,0,0,-1,0,0,0,0,0.5605066,0.6165572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608698,0.6165572,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.6500425,0,0,-1,0,0,0,0,0.6500425,0.7150468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608698,0.7150468,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.5175096,0,0,-1,0,0,0,0,0.5175096,0.5692605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1608698,0.5692605,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.6236228,0.6236228,4.128886,0,1.292186,0.6236228,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1609779,0.6859851,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.3869498,0.3869498,3.892213,0,1.227574,0.3869498,16.34466,4.440892E-16,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.1610596,0.4256448,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,1.365843,1.365843,4.609458,0,1.423382,1.365843,36.55102,0,0,0,0.4992297,0,0,3.243615,3.081434,5.082614,6.050921,3.580664,0,3.580664,12.57515,89.82233,0.161201,1.502428,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.01086932,0.01086932,0,0,0,0.01086932,7447.654,0,0,0,0.8095096,0.01144139,0.01086932,0,0,1.501951,9.273519,0.7980683,0,0.7980683,13.33227,95.23029,0.1611598,0.01195626,0.6476077,0,10.08303
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,1.562785,1.562785,0,-1,0,1.562785,115.427,0,0,0,1.803876,1.645037,1.562785,0,0,0.7038825,9.99178,0.1588394,0,0.1588394,13.48295,96.30663,0.1611517,1.719064,1.443101,0,11.79566
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,2.054044,2.054044,0,-1,0,2.054044,116.4688,0,0,0,2.392319,2.162151,2.054044,0,0,0.5450431,10.13474,0.230168,0,0.230168,13.70131,97.86631,0.1611398,2.259448,1.913855,0,12.52705
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,-1,0,0,0,2.294559,0,0,2.609435,0,0,0,0,0.3148751,10.34189,0.3148751,0,0.3148751,14.00003,100,0.1611236,0,2.087548,0,12.95132
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,-1,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611236,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,2.727711,2.727711,0,-1,0,2.727711,115.7201,0.2852361,0,0,3.156511,2.871274,2.727711,0,0,0,10.62527,0,0,0,14.00003,100,0.1611236,3.000482,2.525208,0,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,0.9334867,0.9334867,0,-1,0,0.9334867,148.2988,0.4017315,0,0,1.384349,0.9826176,0.9334867,0,0,0,10.62527,0,0,0,14.00003,100,0.1611236,1.026835,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,-1,0,0,0,1.645117,0,0,1.645117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611236,0,1.316094,0,12.27039
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,-1,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1611236,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,0.8107641,0.8107641,0,-1,0,0.8107641,97.27666,0,0,0,0.7886843,0.8534359,0.8107641,0,0,0,10.62527,0,0.0647516,-0.0647516,13.93177,99.51247,0.1611236,0.8918405,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,1.279231,1.279231,0,-1,0,1.279231,0,0,0,0,0,1.346559,1.279231,0,0,0.07194623,10.56052,0,1.346559,-1.346559,12.51238,89.37393,0.1611236,1.407154,0,0,10.56052
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,3.847237,3.33,0,-1,0,3.33,0,0,0.5172368,0.9019605,0,3.505263,3.33,0,0,1.568123,9.213964,0,3.505263,-3.505263,8.817504,62.98204,0.1611236,4.23196,0,0,9.213964
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.7401031,0.7401031,0,-1,0,0.7401031,0,0,0,0,0,0.7790559,0.7401031,0,0,5.46286,5.7087,0,0.7790559,-0.7790559,7.996307,57.11636,0.1611236,0.8141134,0,0,5.7087
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.328477,4.929645,0,0,0,7.996307,57.11636,0.1611236,0,0,0,4.929645
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.5477135,0.5477135,0,-1,0,0.5477135,0,0,0,0,0,0.5765405,0.5477135,0,0,6.328477,4.929645,0,0.5765405,-0.5765405,7.38858,52.77547,0.1611236,0.6024849,0,0,4.929645
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2830183,0.2830183,0,-1,0,0.2830183,0,0,5.551115E-17,0,0,0.2979139,0.2830183,0,0,6.969078,4.353104,0,0.2979139,-0.2979139,7.074551,50.53241,0.1611236,0.3113201,0,0,4.353104
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2500982,0.2500982,0,-1,0,0.2500982,0,0,5.551115E-17,0,0,0.2632613,0.2500982,0,0,7.300094,4.05519,0,0.2632613,-0.2632613,6.79705,48.55025,0.1611236,0.275108,0,0,4.05519
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.4073745,0.4073745,0,-1,0,0.4073745,0,0,5.551115E-17,0,0,0.4288153,0.4073745,0,0,7.592606,3.791929,0,0.4288153,-0.4288153,6.345038,45.32161,0.1611236,0.448112,0,0,3.791929
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.3315969,0.3315969,0,-1,0,0.3315969,0,0,5.551115E-17,0,0,0.3490494,0.3315969,0,0,8.069068,3.363113,0,0.3490494,-0.3490494,5.977108,42.69354,0.1611236,0.3647566,0,0,3.363113
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1836378,0.1836378,0,-1,0,0.1836378,0,0,0,0,0,0.193303,0.1836378,0,0,8.456901,3.014064,0,0.193303,-0.193303,5.773349,41.23812,0.1611236,0.2020016,0,0,3.014064
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.671681,2.820761,0,0,0,5.773349,41.23812,0.1611236,0,0,0,2.820761
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.4057672,0.4057672,0,0,0,0.4057672,0,0,5.551115E-17,0,0,0.4271234,0.4057672,0,0,8.671681,2.820761,0,0.4271234,-0.4271234,5.323121,38.02222,0.1611236,0.4463439,0,0,2.820761
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.08770134,0.08770134,0,0,0,0.08770134,341.8951,0,0,0,0.2998466,0.09231719,0.08770134,0,0,9.146263,2.393638,0.2075294,0,0.2075294,5.520001,39.4285,0.1611129,0.09647147,0.2398773,0,2.693484
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,1.072874,1.072874,0,0,0,1.072874,123.3259,0,0,0,1.323131,1.129341,1.072874,0,0,8.938733,2.580414,0.1937907,0,0.1937907,5.703847,40.74168,0.161103,1.180161,1.058505,0,3.903545
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,1.351748,1.351748,0,0,0,1.351748,179.4958,0,0,0,2.426331,1.422892,1.351748,0,0,8.744943,2.754826,1.003438,0,1.003438,6.655792,47.54128,0.1610513,1.486922,1.941064,0,5.181156
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,1.84312,1.84312,0,-1,0,1.84312,200.6896,0,0,0,3.698949,1.940126,1.84312,0,0,7.741504,3.65792,1.758824,0,1.758824,8.324359,59.45959,0.1609609,2.027431,2.95916,0,7.35687
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,-1,0,0,0,0,0,0,3.791621,0,0,0,0,5.982681,5.240861,3.791621,0,3.791621,11.92141,85.15273,0.1607664,0,3.033297,0,9.032482
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,3.005791,3.005791,0,-1,0,3.005791,154.5083,0,0,0,4.644197,3.16399,3.005791,0,0,2.19106,8.65332,1.480207,0,1.480207,13.32565,95.18305,0.1606906,3.30637,3.715358,0,13.29752
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,0.5434892,0.5434892,0,-1,0,0.5434892,886.5533,3.535374,0,0,4.818321,0.5720938,0.5434892,0,0,0.7108531,9.985506,0.7108531,0,0.7108531,14.00003,100,0.1606542,0.5978381,3.854657,0,14.80383
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,1.896913,1.896913,0,-1,0,1.896913,236.8454,2.495999,0,0,4.492749,1.99675,1.896913,0,0,0,10.62527,0,0,0,14.00003,100,0.1606542,2.086604,3.594199,0,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,2.46378,2.46378,0,-1,0,2.46378,137.7675,0.800836,0,0,3.394289,2.593453,2.46378,0,0,0,10.62527,0,0,0,14.00003,100,0.1606542,2.710158,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,1.207959,1.207959,0,-1,0,1.207959,238.7008,1.611872,0,0,2.883408,1.271536,1.207959,0,0,0,10.62527,0,0,0,14.00003,100,0.1606542,1.328755,2.306726,0,13.50868
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,1.144207,1.144207,0,-1,0,1.144207,175.2333,0.8006032,0,0,2.005032,1.204429,1.144207,0,0,0,10.62527,0,0,0,14.00003,100,0.1606542,1.258628,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,3.965484,3.33,0,-1,0,3.33,22.0051,0,0.6354837,1.032032,0.7327698,3.505263,3.33,0,0,0,10.62527,0,2.772493,-2.772493,11.07756,79.1253,0.1606542,4.362032,0.5862158,0,11.35804
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,2.095923,2.095923,0,-1,0,2.095923,0,0,0,0,0,2.206235,2.095923,0,0,3.080548,7.852781,0,2.206235,-2.206235,8.751987,62.51407,0.1606542,2.305516,0,0,7.852781
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,1.048945,1.048945,0,-1,0,1.048945,0,0,0,0,0,1.104152,1.048945,0,0,5.53192,5.646546,0,1.104152,-1.104152,7.588109,54.20067,0.1606542,1.153839,0,0,5.646546
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,4.664032,3.33,0,-1,0,3.33,0,0,1.334031,1.800435,0,3.505263,3.33,0,0,6.758756,4.542394,0,3.505263,-3.505263,3.893237,27.80878,0.1606542,5.130435,0,0,4.542394
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65349,1.03713,0,0,0,3.893237,27.80878,0.1606542,0,0,0,1.03713
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.2022931,0.2022931,0,-1,0,0.2022931,0,0,2.775558E-17,0,0,0.2129401,0.2022931,0,0,10.65349,1.03713,0,0.2129401,-0.2129401,3.668778,26.20551,0.1606542,0.2225224,0,0,1.03713
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.5165671,0.5165671,0,-1,0,0.5165671,0,0,0,0,0,0.5437548,0.5165671,0,0,10.89009,0.8241904,0,0.5437548,-0.5437548,3.095611,22.11146,0.1606542,0.5682238,0,0,0.8241904
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.3248952,0.2664138,0,-1,0,0.2664138,0,0,0.05848143,0.09097096,0,0.2804356,0.2664138,0,0,11.49427,0.2804356,0,0.2804356,-0.2804356,2.800006,20,0.1606542,0.3573847,0,0,0.2804356
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.167653,0,0,-1,0,0,0,0,0.167653,0.1844183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606542,0.1844183,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.4097455,0,0,-1,0,0,0,0,0.4097455,0.4507201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606542,0.4507201,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.5367931,0,0,-1,0,0,0,0,0.5367931,0.5904724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606542,0.5904724,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.3507696,0,0,-1,0,0,0,0,0.3507696,0.3858466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1606542,0.3858466,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.4483133,0.4483133,3.953576,0,1.244326,0.4483133,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1607449,0.4931446,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.4313725,0.4313725,3.936636,0,1.239702,0.4313725,53.31738,0,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.1608221,0.4745098,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.1608202,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.3305206,0.3305206,0,0,0,0.3305206,367.1421,0.2398552,0,0,1.21348,0.3479165,0.3305206,0,0,0.6257088,10.06214,0.6257088,0,0.6257088,14.00003,100,0.1607883,0.3635727,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.499226,0,0,1.499226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1607883,0,1.199381,0,12.1245
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,1.516376,1.516376,0,-1,0,1.516376,144.8456,0.6002185,0,0,2.196404,1.596185,1.516376,0,0,0,10.62527,0,0,0,14.00003,100,0.1607883,1.668014,1.757123,0,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,2.032141,2.032141,0,-1,0,2.032141,74.39111,0,0,0,1.511732,2.139095,2.032141,0,0,0,10.62527,0,0.6273636,-0.6273636,13.33873,95.27644,0.1607883,2.235355,1.209386,0,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,-1,0,0,0,0.8237573,0,0,1.520828,0,0,0,0,0.6970707,9.99791,0.6970707,0,0.6970707,14.00003,100,0.1607527,0,1.216662,0,11.51874
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,0.932401,0.932401,0,-1,0,0.932401,170.7411,0.6105173,0,0,1.591992,0.9814748,0.932401,0,0,0,10.62527,0,0,0,14.00003,100,0.1607527,1.025641,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,1.552368,1.552368,0,-1,0,1.552368,132.8142,0.4276938,0,0,2.061765,1.634072,1.552368,0,0,0,10.62527,0,0,0,14.00003,100,0.1607527,1.707605,1.649412,0,12.68704
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,0.5683256,0.5683256,0,-1,0,0.5683256,334.6487,1.303656,0,0,1.901894,0.5982375,0.5683256,0,0,0,10.62527,0,0,0,14.00003,100,0.1607527,0.6251581,1.521515,0,12.52717
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,-1,0,0,0,0.7528344,0,0,0.7528344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1607527,0,0.6022676,0,11.37811
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,-1,0,0,0,0.2216736,0,0,0.2216736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1607527,0,0.1773389,0,10.84695
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.941387,2.941387,0,-1,0,2.941387,0,0,4.440892E-16,0,0,3.096197,2.941387,0,0,0,10.62527,0,3.096197,-3.096197,10.73635,76.68806,0.1607527,3.235526,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,3.142024,3.142024,0,-1,0,3.142024,0,0,4.440892E-16,0.1262263,0,3.307394,3.142024,0,0,3.440218,7.529078,0,3.307394,-3.307394,7.250051,51.78598,0.1607527,3.456226,0,0,7.529078
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.1151,4.221684,0,0,0,7.250051,51.78598,0.1607527,0,0,0,4.221684
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.1151,4.221684,0,0,0,7.250051,51.78598,0.1607527,0,0,0,4.221684
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.6240904,0.6240904,0,-1,0,0.6240904,0,0,1.110223E-16,0,0,0.6569372,0.6240904,0,0,7.1151,4.221684,0,0.6569372,-0.6569372,6.557579,46.83975,0.1607527,0.6864995,0,0,4.221684
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.5880041,0.5880041,0,-1,0,0.5880041,0,0,1.110223E-16,0,0,0.6189517,0.5880041,0,0,7.845031,3.564747,0,0.6189517,-0.6189517,5.905146,42.17953,0.1607527,0.6468045,0,0,3.564747
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.1777481,0.1777481,0,-1,0,0.1777481,0,0,0,0,0,0.1871033,0.1777481,0,0,8.532755,2.945795,0,0.1871033,-0.1871033,5.707922,40.77079,0.1607527,0.1955229,0,0,2.945795
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.1080304,0.1080304,0,-1,0,0.1080304,0,0,0,0,0,0.1137163,0.1080304,0,0,8.740647,2.758692,0,0.1137163,-0.1137163,5.588055,39.9146,0.1607527,0.1188335,0,0,2.758692
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.711797,0.711797,0,-1,0,0.711797,0,0,1.110223E-16,0,0,0.74926,0.711797,0,0,8.866999,2.644975,0,0.74926,-0.74926,4.798265,34.27325,0.1607527,0.7829767,0,0,2.644975
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.004084459,0.004084459,0,-1,0,0.004084459,0,0,0,0,0,0.00429943,0.004084459,0,0,9.69951,1.895715,0,0.00429943,-0.00429943,4.793733,34.24088,0.1607527,0.004492904,0,0,1.895715
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.08476621,0.08476621,0,-1,0,0.08476621,0,0,0,0,0,0.08922759,0.08476621,0,0,9.704287,1.891416,0,0.08922759,-0.08922759,4.699679,33.56907,0.1607527,0.09324283,0,0,1.891416
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2726689,0.2726689,0,0,0,0.2726689,0,0,0,0,0,0.2870198,0.2726689,0,0,9.803429,1.802188,0,0.2870198,-0.2870198,4.397133,31.40803,0.1607527,0.2999358,0,0,1.802188
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.4298498,0.4298498,0,0,0,0.4298498,24.77822,0,5.551115E-17,0,0.1065091,0.4524734,0.4298498,0,0,10.12234,1.515169,0,0.3459643,-0.3459643,4.032455,28.80319,0.1607527,0.4728347,0.08520731,0,1.621678
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,0.4977472,0.4977472,0,0,0,0.4977472,109.6872,0,0,0,0.5459649,0.5239445,0.4977472,0,0,10.50674,1.169204,0.02202041,0,0.02202041,4.053346,28.95241,0.1607516,0.5475219,0.4367719,0,1.715169
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,1.649709,1.649709,4.847382,0,1.488335,1.649709,64.56532,0,0,0,1.06514,0,0,3.197673,3.037789,10.48472,1.189023,4.102929,0,4.102929,7.945725,56.75507,0.1608884,1.81468,0.852112,5,2.254163
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,0.5028585,0.5028585,0,-1,0,0.5028585,377.6287,0,0,0,1.898938,0.5293248,0.5028585,0,0,6.381795,4.881659,1.369613,0,1.369613,9.245054,66.03597,0.1608186,0.5531444,1.51915,0,6.780597
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,1.982771,1.982771,0,-1,0,1.982771,110.7908,0,0,0,2.196727,2.087127,1.982771,0,0,5.012182,6.11431,0.1095999,0,0.1095999,9.34903,66.77866,0.160813,2.181048,1.757382,0,8.311038
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,1.860208,1.860208,0,-1,0,1.860208,150.6552,0,0,0,2.802501,1.958114,1.860208,0,0,4.902582,6.21295,0.8443872,0,0.8443872,10.15009,72.50047,0.16077,2.046229,2.242001,0,9.015451
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,-1,0,0,0,0,0,0,2.113081,0,0,0,0,4.058195,6.972899,2.113081,0,2.113081,12.15473,86.81934,0.1606625,0,1.690465,0,9.08598
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,2.222142,2.222142,0,-1,0,2.222142,123.2831,0,0,0,2.739526,2.339097,2.222142,0,0,1.945113,8.874672,0.4004297,0,0.4004297,12.53461,89.53277,0.1606422,2.444356,2.191621,0,11.6142
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,1.828756,1.828756,0,-1,0,1.828756,128.8809,0,0,0,2.356917,1.925006,1.828756,0,0,1.544684,9.235059,0.4319111,0,0.4319111,12.94436,92.45953,0.1606202,2.011631,1.885534,0,11.59198
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,1.666998,1.666998,0,-1,0,1.666998,163.4525,0,0,0,2.724751,1.754735,1.666998,0,0,1.112772,9.623779,0.9700159,0,0.9700159,13.8646,99.03264,0.160571,1.833698,2.179801,0,12.34853
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,-1,0,0,0,1.910941,0,0,2.053697,0,0,0,0,0.1427566,10.49679,0.1427566,0,0.1427566,14.00003,100,0.1605637,0,1.642958,0,12.55049
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,-1,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1605637,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1605637,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.509425,1.509425,0,-1,0,1.509425,0,0,2.220446E-16,0,0,1.588868,1.509425,0,0,0,10.62527,0,1.588868,-1.588868,12.32521,88.03706,0.1605637,1.660368,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,1.091213,1.091213,0,-1,0,1.091213,0,0,0,0,0,1.148645,1.091213,0,0,1.765409,9.036406,0,1.148645,-1.148645,11.11444,79.38866,0.1605637,1.200334,0,0,9.036406
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.519893,1.519893,0,-1,0,1.519893,0,0,0,0,0,1.599887,1.519893,0,0,3.041682,7.88776,0,1.599887,-1.599887,9.428005,67.34277,0.1605637,1.671882,0,0,7.88776
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.4459784,0.4459784,0,-1,0,0.4459784,0,0,5.551115E-17,0,0,0.4694509,0.4459784,0,0,4.819335,6.287873,0,0.4694509,-0.4694509,8.933161,63.80816,0.1605637,0.4905762,0,0,6.287873
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.4071551,0.4071551,0,-1,0,0.4071551,0,0,5.551115E-17,0,0,0.4285843,0.4071551,0,0,5.340947,5.818422,0,0.4285843,-0.4285843,8.481393,60.58126,0.1605637,0.4478706,0,0,5.818422
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.7205189,0.7205189,0,-1,0,0.7205189,0,0,1.110223E-16,0,0,0.758441,0.7205189,0,0,5.817152,5.389838,0,0.758441,-0.758441,7.681926,54.87079,0.1605637,0.7925708,0,0,5.389838
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.05517935,0.05517935,0,-1,0,0.05517935,0,0,6.938894E-18,0,0,0.05808352,0.05517935,0,0,6.659864,4.631397,0,0.05808352,-0.05808352,7.620701,54.43347,0.1605637,0.06069728,0,0,4.631397
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.3666176,0.3666176,0,-1,0,0.3666176,0,0,0,0,0,0.3859132,0.3666176,0,0,6.724401,4.573313,0,0.3859132,-0.3859132,7.213912,51.52784,0.1605637,0.4032793,0,0,4.573313
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.8175927,0.8175927,0,-1,0,0.8175927,0,0,1.110223E-16,0,0,0.8606238,0.8175927,0,0,7.153193,4.1874,0,0.8606238,-0.8606238,6.306736,45.04802,0.1605637,0.8993519,0,0,4.1874
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.3173525,0.3173525,0,-1,0,0.3173525,0,0,5.551115E-17,0,0,0.3340553,0.3173525,0,0,8.109443,3.326776,0,0.3340553,-0.3340553,5.95461,42.53284,0.1605637,0.3490878,0,0,3.326776
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2591233,0.2591233,0,0,0,0.2591233,0,0,0,0,0,0.2727614,0.2591233,0,0,8.480615,2.992721,0,0.2727614,-0.2727614,5.667095,40.47916,0.1605637,0.2850356,0,0,2.992721
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.3428449,0.3428449,0,0,0,0.3428449,81.44223,0,0,0,0.2792206,0.3608894,0.3428449,0,0,8.783683,2.719959,0,0.08166885,-0.08166885,5.581008,39.86426,0.1605637,0.3771294,0.2233764,0,2.99918
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,1.057546,1.057546,0,0,0,1.057546,115.0379,0,0,0,1.216579,1.113207,1.057546,0,0,8.874426,2.638291,0.1033726,0,0.1033726,5.679076,40.56475,0.1605585,1.163301,0.9732633,0,3.85487
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,1.70541,1.70541,0,0,0,1.70541,136.9303,0,0,0,2.335222,1.795168,1.70541,0,0,8.771053,2.731326,0.5400541,0,0.5400541,6.191416,44.22431,0.160531,1.875951,1.868178,0,5.066548
