Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,1.844496,1.844496,0,-1,0,1.844496,186.2714,0,0,0,3.435767,1.941574,1.844496,0,0,8.230999,3.217375,1.494193,0,1.494193,7.608932,54.34941,0.1604553,2.028945,2.748614,0,6.653141
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,1.932898,1.932898,0,-1,0,1.932898,201.9305,0,0,0,3.903111,2.034629,1.932898,0,0,6.736807,4.562148,1.868481,0,1.868481,9.381529,67.01079,0.1603606,2.126188,3.122488,0,8.465259
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,0.7506835,0.7506835,0,-1,0,0.7506835,624.1265,0,0,0,4.685215,0.7901933,0.7506835,0,0,4.868325,6.243781,3.895022,0,3.895022,13.07667,93.40461,0.1601636,0.8257519,3.748172,0,10.929
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,1.291441,1.291441,0,-1,0,1.291441,360.5488,2.32356,0,0,4.656275,1.359412,1.291441,0,0,0.9733032,9.749301,0.9733032,0,0.9733032,14.00003,100,0.1601144,1.420585,3.72502,0,14.40558
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,-1,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1601144,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,2.346111,2.346111,0,-1,0,2.346111,124.7826,0.457947,0,0,2.927538,2.469591,2.346111,0,0,0,10.62527,0,0,0,14.00003,100,0.1601144,2.580722,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.3782172,0.3782172,0,-1,0,0.3782172,745.3624,2.420965,0,0,2.819089,0.3981234,0.3782172,0,0,0,10.62527,0,0,0,14.00003,100,0.1601144,0.4160389,2.255271,0,13.44436
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,1.224122,1.224122,0,-1,0,1.224122,155.7751,0.6183283,0,0,1.906878,1.288549,1.224122,0,0,0,10.62527,0,0,0,14.00003,100,0.1601144,1.346534,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,2.461144,2.461144,0,-1,0,2.461144,32.52621,0,0,0,0.8005171,2.590678,2.461144,0,0,0,10.62527,0,1.790161,-1.790161,12.11303,86.52148,0.1601144,2.707259,0.6404136,0,11.42579
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,3.02145,3.02145,0,-1,0,3.02145,0,0,4.440892E-16,0,0,3.180474,3.02145,0,0,1.989068,8.835113,0,3.180474,-3.180474,8.760519,62.57501,0.1601144,3.323595,0,0,8.835113
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,3.688825,3.33,0,-1,0,3.33,0,0,0.3588247,0.7277072,0,3.505263,3.33,0,0,5.522927,5.654639,0,3.505263,-3.505263,5.065647,36.18312,0.1601144,4.057707,0,0,5.654639
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,1.219186,1.219186,0,-1,0,1.219186,0,0,2.220446E-16,0,0,1.283354,1.219186,0,0,9.417665,2.149376,0,1.283354,-1.283354,3.712874,26.52047,0.1601144,1.341105,0,0,2.149376
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84361,0.8660226,0,0,0,3.712874,26.52047,0.1601144,0,0,0,0.8660226
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84361,0.8660226,0,0,0,3.712874,26.52047,0.1601144,0,0,0,0.8660226
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.3303248,0.3303248,0,-1,0,0.3303248,0,0,0,0,0,0.3477103,0.3303248,0,0,10.84361,0.8660226,0,0.3477103,-0.3477103,3.346355,23.90249,0.1601144,0.3633573,0,0,0.8660226
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.261089,0.261089,0,-1,0,0.261089,0,0,0,0,0,0.2748305,0.261089,0,0,11.22996,0.5183123,0,0.2748305,-0.2748305,3.056658,21.83323,0.1601144,0.2871979,0,0,0.5183123
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.3049398,0.2313077,0,-1,0,0.2313077,0,0,0.0736321,0.1041261,0,0.2434818,0.2313077,0,0,11.53533,0.2434818,0,0.2434818,-0.2434818,2.800006,20,0.1601144,0.3354338,0,0,0.2434818
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.2338715,0,0,-1,0,0,0,0,0.2338715,0.2572587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601144,0.2572587,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.266903,0,0,-1,0,0,0,0,0.266903,0.2935933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601144,0.2935933,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.6511136,0,0,-1,0,0,0,0,0.6511136,0.716225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601144,0.716225,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2759338,0.2759338,3.781197,0,1.197267,0.2759338,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1601883,0.3035271,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.422504,0.422504,3.927767,0,1.23728,0.422504,20.59166,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.1602717,0.4647544,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,1.689855,1.689855,4.962159,0,1.519669,1.689855,22.64843,0,0,0,0.3827256,0,0,3.272304,3.108688,5.05886,6.0723,3.491414,0,3.491414,12.51302,89.37852,0.1604424,1.85884,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,1.404999,1.404999,0,0,0,1.404999,20.70982,0,0,0,0.2909727,1.478946,1.404999,0,0,1.567446,9.214573,0,1.187973,-1.187973,11.26078,80.43401,0.1604424,1.545499,0.2327782,0,9.505546
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,2.199962,2.199962,0,-1,0,2.199962,56.01682,0,4.440892E-16,0,1.232349,2.315749,2.199962,0,0,2.887416,8.0266,0,1.083401,-1.083401,10.11878,72.27686,0.1604424,2.419958,0.9858789,0,9.258948
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,0.6310024,0.6310024,0,-1,0,0.6310024,137.377,0,0,0,0.8668519,0.6642131,0.6310024,0,0,4.091195,6.943199,0.2026389,0,0.2026389,10.31102,73.64999,0.1604322,0.6941026,0.6934815,0,7.810051
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,-1,0,0,0,0,0,0,0.6577263,0,0,0,0,3.888556,7.125574,0.6577263,0,0.6577263,10.93499,78.10694,0.160399,0,0.526181,0,7.7833
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,2.270924,2.270924,0,-1,0,2.270924,107.2555,0,0,0,2.43569,2.390446,2.270924,0,0,3.230829,7.717528,0.04524404,0,0.04524404,10.97792,78.41353,0.1603968,2.498016,1.948552,0,10.15322
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,0.4901627,0.4901627,0,-1,0,0.4901627,674.1858,0,0,0,3.304608,0.5159608,0.4901627,0,0,3.185585,7.758247,2.788647,0,2.788647,13.62346,97.31023,0.1602564,0.539179,2.643686,0,11.06285
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,2.17561,2.17561,0,-1,0,2.17561,95.15369,0,0,0,2.070173,2.290115,2.17561,0,0,0.3969387,10.26803,0,0.2199426,-0.2199426,13.39162,95.65423,0.1602564,2.393171,1.656138,0,12.3382
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,4.271346,3.33,0,-1,0,3.33,63.42434,4.440892E-16,0.9413461,1.368481,2.112031,3.505263,3.33,0,0,0.6413193,10.04809,0,1.393233,-1.393233,11.92302,85.16428,0.1602564,4.698481,1.689624,0,12.16012
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,1.859687,1.859687,0,-1,0,1.859687,80.62722,0,2.220446E-16,0,1.499414,1.957565,1.859687,0,0,2.189356,8.654854,0,0.4581513,-0.4581513,11.44009,81.71476,0.1602564,2.045655,1.199531,0,10.15427
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,2.440428,2.440428,0,-1,0,2.440428,28.20078,0,0,0,0.6882198,2.568872,2.440428,0,0,2.698413,8.196703,0,1.880652,-1.880652,9.457707,67.55492,0.1602564,2.684471,0.5505759,0,8.884923
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.788026,6.316051,0,0,0,9.457707,67.55492,0.1602564,0,0,0,6.316051
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,1.322104,1.322104,0,-1,0,1.322104,0,0,2.220446E-16,0,0,1.391689,1.322104,0,0,4.788026,6.316051,0,1.391689,-1.391689,7.990739,57.07659,0.1602564,1.454315,0,0,6.316051
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,3.040873,3.040873,0,-1,0,3.040873,0,0,4.440892E-16,0.01496045,0,3.200919,3.040873,0,0,6.334347,4.924362,0,3.200919,-3.200919,4.616674,32.97618,0.1602564,3.34496,0,0,4.924362
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1662591,0.1662591,0,-1,0,0.1662591,0,0,2.775558E-17,0,0,0.1750096,0.1662591,0,0,9.890924,1.723443,0,0.1750096,-0.1750096,4.432198,31.65849,0.1602564,0.182885,0,0,1.723443
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.4596089,0.4596089,0,-1,0,0.4596089,0,0,5.551115E-17,0,0,0.4837989,0.4596089,0,0,10.08538,1.548433,0,0.4837989,-0.4837989,3.922229,28.01587,0.1602564,0.5055698,0,0,1.548433
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.130647,0.130647,0,-1,0,0.130647,0,0,2.775558E-17,0,0,0.1375232,0.130647,0,0,10.62293,1.064635,0,0.1375232,-0.1375232,3.777267,26.98042,0.1602564,0.1437117,0,0,1.064635
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.77574,0.9271114,0,0,0,3.777267,26.98042,0.1602564,0,0,0,0.9271114
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.5164477,0.5164477,0,-1,0,0.5164477,0,0,1.110223E-16,0,0,0.5436292,0.5164477,0,0,10.77574,0.9271114,0,0.5436292,-0.5436292,3.204231,22.88732,0.1602564,0.5680925,0,0,0.9271114
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1549227,0.1549227,0,-1,0,0.1549227,0,0,0,0,0,0.1630765,0.1549227,0,0,11.37977,0.3834822,0,0.1630765,-0.1630765,3.032334,21.65948,0.1602564,0.170415,0,0,0.3834822
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.07257848,0.07257848,0,-1,0,0.07257848,0,0,0,0,0,0.0763984,0.07257848,0,0,11.56096,0.2204057,0,0.0763984,-0.0763984,2.951803,21.08426,0.1602564,0.07983633,0,0,0.2204057
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.7741289,0.1368069,0,-1,0,0.1368069,0,0,0.6373219,0.7147349,0,0.1440073,0.1368069,0,0,11.64585,0.1440073,0,0.1440073,-0.1440073,2.800006,20,0.1602564,0.8515418,0,0,0.1440073
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.2056128,0.2056128,3.710876,0,1.178069,0.2056128,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1603231,0.2261741,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.1893245,0.1893245,3.694588,0,1.173622,0.1893245,167.0008,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.1603723,0.208257,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,1.262399,1.262399,4.585432,0,1.416823,1.262399,64.69408,0,0,0,0.8166976,0,0,3.323033,3.156881,4.829687,6.278556,3.973579,0,3.973579,13.18785,94.19876,0.1604894,1.388639,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,2.013468,2.013468,0,0,0,2.013468,43.62915,0,0,0,0.8784587,2.11944,2.013468,0,0,0.8561081,9.854777,0,1.240981,-1.240981,11.87974,84.85514,0.1604894,2.214814,0.702767,0,10.73324
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,1.774798,1.774798,0,-1,0,1.774798,104.1715,0,0,0,1.848833,1.868208,1.774798,0,0,2.234976,8.613796,0,0.0193751,-0.0193751,11.85932,84.70927,0.1604894,1.952277,1.479066,0,10.46263
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,0.6551567,0.6551567,0,-1,0,0.6551567,431.9776,0,0,0,2.83013,0.6896386,0.6551567,0,0,2.256504,8.59442,2.140491,0,2.140491,13.88997,99.21387,0.160382,0.7206723,2.264104,0,11.42455
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,1.173363,1.173363,0,-1,0,1.173363,327.4925,2.491544,0,0,3.842675,1.235119,1.173363,0,0,0.1160121,10.52086,0.1160121,0,0.1160121,14.00003,100,0.1603762,1.290699,3.07414,0,14.36354
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.2180712,0.2180712,0,-1,0,0.2180712,1751.928,3.590903,0,0,3.820451,0.2295486,0.2180712,0,0,0,10.62527,0,0,0,14.00003,100,0.1603762,0.2398783,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,0.5909634,0.5909634,0,-1,0,0.5909634,494.8945,2.302578,0,0,2.924645,0.6220667,0.5909634,0,0,0,10.62527,0,0,0,14.00003,100,0.1603762,0.6500598,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.2828874,0.2828874,0,-1,0,0.2828874,1125.307,2.885576,0,0,3.183353,0.2977763,0.2828874,0,0,0,10.62527,0,0,0,14.00003,100,0.1603762,0.3111762,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,0.7201831,0.7201831,0,-1,0,0.7201831,286.0938,1.302312,0,0,2.0604,0.7580875,0.7201831,0,0,0,10.62527,0,0,0,14.00003,100,0.1603762,0.7922015,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.2612881,0.2612881,0,-1,0,0.2612881,617.7998,1.339197,0,0,1.614237,0.2750401,0.2612881,0,0,0,10.62527,0,0,0,14.00003,100,0.1603762,0.2874169,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,0.9156248,0.9156248,0,-1,0,0.9156248,59.21214,0,0,0,0.542161,0.9638156,0.9156248,0,0,0,10.62527,0,0.4216545,-0.4216545,13.55556,96.82527,0.1603762,1.007187,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.468505,10.20362,0,0,0,13.55556,96.82527,0.1603762,0,0,0,10.20362
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,2.079628,2.079628,0,-1,0,2.079628,0,0,0,0,0,2.189082,2.079628,0,0,0.468505,10.20362,0,2.189082,-2.189082,11.24807,80.34319,0.1603762,2.287591,0,0,10.20362
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.900818,8.014538,0,0,0,11.24807,80.34319,0.1603762,0,0,0,8.014538
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,5.181098,3.33,0,-1,0,3.33,0,0,1.851097,2.369207,0,3.505263,3.33,0,0,2.900818,8.014538,0,3.505263,-3.505263,7.553198,53.95131,0.1603762,5.699207,0,0,8.014538
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.08831885,0.08831885,0,-1,0,0.08831885,0,0,1.387779E-17,0,0,0.0929672,0.08831885,0,0,6.795555,4.509274,0,0.0929672,-0.0929672,7.455202,53.25134,0.1603762,0.09715073,0,0,4.509274
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.5200031,0.5200031,0,-1,0,0.5200031,0,0,0,0,0,0.5473717,0.5200031,0,0,6.898852,4.416307,0,0.5473717,-0.5473717,6.878222,49.13006,0.1603762,0.5720034,0,0,4.416307
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.6488758,0.6488758,0,-1,0,0.6488758,0,0,1.110223E-16,0,0,0.6830272,0.6488758,0,0,7.507043,3.868936,0,0.6830272,-0.6830272,6.158248,43.9874,0.1603762,0.7137634,0,0,3.868936
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.3387216,0.3387216,0,-1,0,0.3387216,0,0,5.551115E-17,0,0,0.3565491,0.3387216,0,0,8.265962,3.185908,0,0.3565491,-0.3565491,5.782412,41.30286,0.1603762,0.3725938,0,0,3.185908
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.8616973,0.8616973,0,-1,0,0.8616973,0,0,1.110223E-16,0,0,0.9070498,0.8616973,0,0,8.662127,2.829359,0,0.9070498,-0.9070498,4.826298,34.47349,0.1603762,0.947867,0,0,2.829359
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.4473126,0.4473126,0,-1,0,0.4473126,0,0,5.551115E-17,0,0,0.4708553,0.4473126,0,0,9.669961,1.92231,0,0.4708553,-0.4708553,4.329973,30.92831,0.1603762,0.4920438,0,0,1.92231
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.7769877,0.7769877,0,-1,0,0.7769877,0,0,1.110223E-16,0,0,0.8178818,0.7769877,0,0,10.19313,1.451454,0,0.8178818,-0.8178818,3.467849,24.7703,0.1603762,0.8546864,0,0,1.451454
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01823622,0.01823622,0,0,0,0.01823622,0,0,3.469447E-18,0,0,0.01919603,0.01823622,0,0,11.10189,0.6335724,0,0.01919603,-0.01919603,3.447615,24.62577,0.1603762,0.02005985,0,0,0.6335724
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.4270417,0.4270417,0,0,0,0.4270417,53.28423,0,0,0,0.2275459,0.4495176,0.4270417,0,0,11.12322,0.6143764,0,0.2219717,-0.2219717,3.213636,22.9545,0.1603762,0.4697459,0.1820367,0,0.8419222
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,0,0,0,0,0,0,0,0,1.349564,0,0,0,0,11.36985,0.3924046,1.349564,0,1.349564,4.493946,32.09954,0.1603086,0,1.079651,0,1.741969
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,1.891064,1.891064,5,0,1.53,1.891064,126.6956,0,0,0,2.395894,0,0,3.108936,2.953489,10.02029,1.607012,5.349384,0,5.349384,9.568816,68.34855,0.1603959,2.08017,1.916716,5,4.002907
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,1.853734,1.853734,0,-1,0,1.853734,176.5048,0,0,0,3.27193,1.951299,1.853734,0,0,4.670907,6.421458,1.320631,0,1.320631,10.82168,77.29754,0.1603298,2.039107,2.617544,0,9.693388
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,3.056403,3.056403,0,-1,0,3.056403,118.7162,0,0,0.03204301,3.628445,3.217266,3.056403,0,0,3.350276,7.610025,0.4111785,0,0.4111785,11.21175,80.08381,0.1603093,3.362043,2.902756,0,11.23847
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,2.774214,2.774214,0,-1,0,2.774214,152.7321,0,0,0,4.237115,2.920225,2.774214,0,0,2.939098,7.980086,1.31689,0,1.31689,12.46107,89.00745,0.1602435,3.051635,3.389692,0,12.2172
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,-1,0,0,0,2.149046,0,0,3.771254,0,0,0,0,1.622207,9.165288,1.622207,0,1.622207,14.00003,100,0.1601625,0,3.017003,0,12.93654
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,0.5536175,0.5536175,0,-1,0,0.5536175,594.537,2.708706,0,0,3.291461,0.5827553,0.5536175,0,0,0,10.62527,0,0,0,14.00003,100,0.1601625,0.6089793,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,2.83394,2.83394,0,-1,0,2.83394,101.9636,0,0,0,2.889586,2.983094,2.83394,0,0,0,10.62527,0,0.09350807,-0.09350807,13.90146,99.29596,0.1601625,3.117334,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.03858409,0.03858409,0,-1,0,0.03858409,6240.162,2.263197,0,0,2.407709,0.04061482,0.03858409,0,0,0.1038979,10.53177,0.1038979,0,0.1038979,14.00003,100,0.1601573,0.04244249,1.926167,0,12.93948
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,-1,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1601573,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,2.337107,2.337107,0,-1,0,2.337107,18.33581,0,0,0,0.4285274,2.460113,2.337107,0,0,0,10.62527,0,2.031585,-2.031585,11.85855,84.70375,0.1601573,2.570818,0.342822,0,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,2.645952,2.645952,0,-1,0,2.645952,0,0,0,0,0,2.785213,2.645952,0,0,2.257317,8.593689,0,2.785213,-2.785213,8.922677,63.73328,0.1601573,2.910547,0,0,8.593689
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,2.538966,2.538966,0,-1,0,2.538966,0,0,4.440892E-16,0,0,2.672596,2.538966,0,0,5.351998,5.808476,0,2.672596,-2.672596,6.105514,43.61073,0.1601573,2.792862,0,0,5.808476
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.9289035,0.9289035,0,-1,0,0.9289035,0,0,1.110223E-16,0,0,0.9777932,0.9289035,0,0,8.321548,3.135881,0,0.9777932,-0.9777932,5.07483,36.24871,0.1601573,1.021794,0,0,3.135881
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.419282,1.419282,0,-1,0,1.419282,0,0,0,0,0,1.493981,1.419282,0,0,9.407986,2.158087,0,1.493981,-1.493981,3.500036,25.0002,0.1601573,1.56121,0,0,2.158087
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06796,0.6641068,0,0,0,3.500036,25.0002,0.1601573,0,0,0,0.6641068
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06796,0.6641068,0,0,0,3.500036,25.0002,0.1601573,0,0,0,0.6641068
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.3961988,0.3961988,0,-1,0,0.3961988,0,0,0,0,0,0.4170514,0.3961988,0,0,11.06796,0.6641068,0,0.4170514,-0.4170514,3.060425,21.86013,0.1601573,0.4358187,0,0,0.6641068
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2844158,0.2347027,0,-1,0,0.2347027,0,0,0.04971313,0.07815471,0,0.2470555,0.2347027,0,0,11.53135,0.2470555,0,0.2470555,-0.2470555,2.800006,20,0.1601573,0.3128574,0,0,0.2470555
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.217501,0,0,-1,0,0,0,0,0.217501,0.2392511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601573,0.2392511,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.1658566,0,0,-1,0,0,0,0,0.1658566,0.1824422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601573,0.1824422,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1587632,0,0,-1,0,0,0,0,0.1587632,0.1746395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1601573,0.1746395,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.08184065,0.08184065,3.587104,0,1.144279,0.08184065,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.160212,0.09002472,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.142495,0.142495,3.647758,0,1.160838,0.142495,145.1799,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.1602619,0.1567445,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,2.226282,2.226282,5,0,1.53,2.226282,51.29323,0,0,0,1.141932,0,0,2.773718,2.635032,4.938986,6.180187,3.776964,0,3.776964,12.89764,92.12579,0.1604272,2.44891,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,0,0,0,0,0,1.133126,0,0,2.295148,0,0,0,0,1.162022,9.579454,1.162022,0,1.162022,14.00003,100,0.1603693,0,1.836118,0,11.8746
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,0.614522,0.614522,0,-1,0,0.614522,567.4235,2.840077,0,0,3.486942,0.6468652,0.614522,0,0,0,10.62527,0,0,0,14.00003,100,0.1603693,0.6759742,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,2.36039,2.36039,0,-1,0,2.36039,172.4588,1.58608,0,0,4.070702,2.484621,2.36039,0,0,0,10.62527,0,0,0,14.00003,100,0.1603693,2.596429,3.256561,0,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,1.887906,1.887906,0,-1,0,1.887906,221.0114,2.185219,0,0,4.172488,1.98727,1.887906,0,0,0,10.62527,0,0,0,14.00003,100,0.1603693,2.076697,3.337991,0,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,0.5292963,0.5292963,0,-1,0,0.5292963,799.4977,3.674557,0,0,4.231711,0.5571539,0.5292963,0,0,0,10.62527,0,0,0,14.00003,100,0.1603693,0.5822259,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,3.967073,3.33,0,-1,0,3.33,117.6118,0.4112101,0.6370735,1.033781,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1603693,4.363781,3.133178,0,14.54175
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,1.666268,1.666268,0,-1,0,1.666268,213.1736,1.798077,0,0,3.552043,1.753966,1.666268,0,0,0,10.62527,0,0,0,14.00003,100,0.1603693,1.832894,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,1.444627,1.444627,0,-1,0,1.444627,213.149,1.558547,0,0,3.079207,1.52066,1.444627,0,0,0,10.62527,0,0,0,14.00003,100,0.1603693,1.58909,2.463366,0,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,2.630953,2.630953,0,-1,0,2.630953,79.16501,0,0,0,2.082794,2.769424,2.630953,0,0,0,10.62527,0,0.6866299,-0.6866299,13.27626,94.83022,0.1603693,2.894048,1.666235,0,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,-1,0,0,0,0.1838853,0,0,0.9468073,0,0,0,0,0.762922,9.938644,0.762922,0,0.762922,14.00003,100,0.1603313,0,0.7574459,0,10.88545
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1603313,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.7776774,0.7776774,0,-1,0,0.7776774,0,0,1.110223E-16,0,0,0.8186079,0.7776774,0,0,0,10.62527,0,0.8186079,-0.8186079,13.13714,93.83652,0.1603313,0.8554452,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.8244405,0.8244405,0,-1,0,0.8244405,0,0,0,0,0,0.8678321,0.8244405,0,0,0.9095643,9.806666,0,0.8678321,-0.8678321,12.22236,87.30243,0.1603313,0.9068846,0,0,9.806666
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,1.316657,1.316657,0,-1,0,1.316657,0,0,0,0,0,1.385955,1.316657,0,0,1.873822,8.938834,0,1.385955,-1.385955,10.76144,76.86727,0.1603313,1.448323,0,0,8.938834
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1803951,0.1803951,0,-1,0,0.1803951,0,0,2.775558E-17,0,0,0.1898896,0.1803951,0,0,3.413772,7.552879,0,0.1898896,-0.1898896,10.56128,75.43755,0.1603313,0.1984346,0,0,7.552879
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.62476,7.36299,0,0,0,10.56128,75.43755,0.1603313,0,0,0,7.36299
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01396819,0.01396819,0,-1,0,0.01396819,0,0,1.734723E-18,0,0,0.01470336,0.01396819,0,0,3.62476,7.36299,0,0.01470336,-0.01470336,10.54578,75.32685,0.1603313,0.01536501,0,0,7.36299
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.3170226,0.3170226,0,-1,0,0.3170226,0,0,5.551115E-17,0,0,0.333708,0.3170226,0,0,3.641097,7.348287,0,0.333708,-0.333708,10.19402,72.81429,0.1603313,0.3487249,0,0,7.348287
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,4.011884,7.014578,0,0.2384559,-0.2384559,9.942666,71.0189,0.1603313,0.2491864,0,0,7.014578
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.6047385,0.6047385,0,-1,0,0.6047385,0,0,0,0,0,0.6365669,0.6047385,0,0,4.276835,6.776123,0,0.6365669,-0.6365669,9.271666,66.22605,0.1603313,0.6652124,0,0,6.776123
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.02242193,0.02242193,0,-1,0,0.02242193,0,0,3.469447E-18,0,0,0.02360203,0.02242193,0,0,4.984131,6.139556,0,0.02360203,-0.02360203,9.246787,66.04835,0.1603313,0.02466413,0,0,6.139556
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.01064149,0.01064149,0,0,0,0.01064149,0,0,0,0,0,0.01120157,0.01064149,0,0,5.010356,6.115954,0,0.01120157,-0.01120157,9.23498,65.964,0.1603313,0.01170564,0,0,6.115954
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,0.5086672,0.5086672,0,0,0,0.5086672,46.56728,0,0,0,0.2368725,0.5354392,0.5086672,0,0,5.022802,6.104752,0,0.2985667,-0.2985667,8.920262,63.71603,0.1603313,0.559534,0.189498,0,6.341625
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,1.566249,1.566249,0,0,0,1.566249,73.92874,0,0,0,1.157909,1.648684,1.566249,0,0,5.354543,5.806186,0,0.4907751,-0.4907751,8.40294,60.02088,0.1603313,1.722874,0.9263268,0,6.964094
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,0,0,0,0,0,0,0,0,1.891126,0,0,0,0,5.899848,5.315411,1.891126,0,1.891126,10.19702,72.83571,0.1602373,0,1.512901,0,7.206536
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,1.3169,1.3169,0,-1,0,1.3169,202.2169,0,0,0,2.662994,1.38621,1.3169,0,0,4.008723,7.017424,1.276784,0,1.276784,11.40828,81.48757,0.1601739,1.44859,2.130395,0,9.680418
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,1.590514,1.590514,0,-1,0,1.590514,211.2075,0,0,0,3.359286,1.674226,1.590514,0,0,2.731939,8.166529,1.68506,0,1.68506,13.00687,92.90604,0.1600903,1.749566,2.687428,0,11.52582
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,0.7225982,0.7225982,0,-1,0,0.7225982,542.1414,2.109995,0,0,3.917504,0.7606297,0.7225982,0,0,1.046879,9.683083,1.046879,0,1.046879,14.00003,100,0.1600384,0.794858,3.134003,0,13.60059
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,1.162487,1.162487,0,-1,0,1.162487,253.9938,1.728974,0,0,2.952645,1.223671,1.162487,0,0,0,10.62527,0,0,0,14.00003,100,0.1600384,1.278736,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.003757688,0.003757688,0,-1,0,0.003757688,69740.85,2.616688,0,0,2.620644,0.003955461,0.003757688,0,0,0,10.62527,0,0,0,14.00003,100,0.1600384,0.004133457,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,2.514477,2.514477,0,-1,0,2.514477,113.9108,0.2174425,0,0,2.864261,2.646818,2.514477,0,0,0,10.62527,0,0,0,14.00003,100,0.1600384,2.765925,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,0.6032822,0.6032822,0,-1,0,0.6032822,389.2845,1.71345,0,0,2.348484,0.6350339,0.6032822,0,0,0,10.62527,0,0,0,14.00003,100,0.1600384,0.6636104,1.878787,0,12.97376
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,1.636631,1.636631,0,-1,0,1.636631,79.76221,0,0,0,1.305413,1.722769,1.636631,0,0,0,10.62527,0,0.4173562,-0.4173562,13.5601,96.85764,0.1600384,1.800294,1.04433,0,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,1.228986,1.228986,0,-1,0,1.228986,39.6436,0,0,0,0.4872144,1.29367,1.228986,0,0,0.4637291,10.20792,0,0.8064554,-0.8064554,12.71002,90.78566,0.1600384,1.351885,0.3897715,0,10.69513
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.359791,9.401463,0,0,0,12.71002,90.78566,0.1600384,0,0,0,9.401463
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.9842117,0.9842117,0,-1,0,0.9842117,0,0,0,0,0,1.036012,0.9842117,0,0,1.359791,9.401463,0,1.036012,-1.036012,11.61796,82.98529,0.1600384,1.082633,0,0,9.401463
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,2.645346,2.645346,0,-1,0,2.645346,0,0,4.440892E-16,0,0,2.784574,2.645346,0,0,2.510916,8.36545,0,2.784574,-2.784574,8.682765,62.01963,0.1600384,2.90988,0,0,8.36545
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,1.246213,1.246213,0,-1,0,1.246213,0,0,0,0,0,1.311803,1.246213,0,0,5.604887,5.580876,0,1.311803,-1.311803,7.300003,52.14278,0.1600384,1.370834,0,0,5.580876
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.545941,0.545941,0,-1,0,0.545941,0,0,1.110223E-16,0,0,0.5746747,0.545941,0,0,7.062446,4.269073,0,0.5746747,-0.5746747,6.694243,47.81593,0.1600384,0.6005351,0,0,4.269073
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.6237735,0.6237735,0,-1,0,0.6237735,0,0,1.110223E-16,0,0,0.6566038,0.6237735,0,0,7.700974,3.694398,0,0.6566038,-0.6566038,6.002122,42.87221,0.1600384,0.6861509,0,0,3.694398
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1299382,0.1299382,0,-1,0,0.1299382,0,0,0,0,0,0.136777,0.1299382,0,0,8.430533,3.037794,0,0.136777,-0.136777,5.857946,41.84239,0.1600384,0.142932,0,0,3.037794
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.449953,0.449953,0,-1,0,0.449953,0,0,5.551115E-17,0,0,0.4736347,0.449953,0,0,8.582508,2.901017,0,0.4736347,-0.4736347,5.358691,38.27629,0.1600384,0.4949483,0,0,2.901017
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.8441345,0.8441345,0,-1,0,0.8441345,0,0,1.110223E-16,0,0,0.8885626,0.8441345,0,0,9.108768,2.427382,0,0.8885626,-0.8885626,4.422064,31.58611,0.1600384,0.928548,0,0,2.427382
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.4612498,0.4612498,0,-1,0,0.4612498,0,0,5.551115E-17,0,0,0.4855261,0.4612498,0,0,10.09606,1.53882,0,0.4855261,-0.4855261,3.910275,27.93048,0.1600384,0.5073748,0,0,1.53882
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.6875377,0.6875377,0,-1,0,0.6875377,0,0,1.110223E-16,0,0,0.7237238,0.6875377,0,0,10.63553,1.053294,0,0.7237238,-0.7237238,3.147403,22.4814,0.1600384,0.7562914,0,0,1.053294
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.3857899,0.3857899,3.891053,0,1.227257,0.3857899,0,0,0,0,0,0,0,3.505263,3.33,11.43967,0.3295698,3.33,0,3.33,6.306518,45.04647,0.1601213,0.4243689,0,5,0.3295698
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.1219713,0.1219713,3.627234,0,1.155235,0.1219713,239.3493,4.440892E-16,0,0,0.2919375,0,0,3.505263,3.33,8.109672,3.32657,3.621938,0,3.621938,9.74259,69.58979,0.160165,0.1341684,0.23355,5,3.618507
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.487734,6.586314,4.185989,0,4.185989,13.71377,97.95529,0.1601692,0,0.6847914,5,7.442303
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,3.023723,3.023723,0,0,0,3.023723,51.17924,0,0,0,1.547519,3.182867,3.023723,0,0,0.3017448,10.3537,0,1.635348,-1.635348,11.98996,85.6424,0.1601692,3.326096,1.238015,0,11.90122
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,2.708876,2.708876,0,-1,0,2.708876,102.447,0,0,0,2.775161,2.851448,2.708876,0,0,2.118798,8.718356,0,0.07628758,-0.07628758,11.90955,85.06802,0.1601692,2.979764,2.220129,0,11.49352
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,2.320127,2.320127,0,-1,0,2.320127,166.3914,0,0,0,3.860492,2.442239,2.320127,0,0,2.203562,8.642069,1.418253,0,1.418253,13.25502,94.67851,0.1600991,2.55214,3.088393,0,12.50256
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,1.574753,1.574753,0,-1,0,1.574753,257.9313,1.618838,0,0,4.061782,1.657635,1.574753,0,0,0.7853091,9.918496,0.7853091,0,0.7853091,14.00003,100,0.1600603,1.732229,3.249426,0,13.98028
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.2288562,0.2288562,0,-1,0,0.2288562,1248.416,2.616175,0,0,2.857076,0.2409012,0.2288562,0,0,0,10.62527,0,0,0,14.00003,100,0.1600603,0.2517418,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.2668841,0.2668841,0,-1,0,0.2668841,1549.096,3.85336,0,0,4.134291,0.2809306,0.2668841,0,0,0,10.62527,0,0,0,14.00003,100,0.1600603,0.2935725,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1600603,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,2.412769,2.412769,0,-1,0,2.412769,130.2918,0.6038842,0,0,3.143641,2.539757,2.412769,0,0,0,10.62527,0,0,0,14.00003,100,0.1600603,2.654046,2.514913,0,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,3.33948,3.33,0,-1,0,3.33,58.40909,0,0.00947987,0.3434279,1.945023,3.505263,3.33,0,0,0,10.62527,0,1.56024,-1.56024,12.35539,88.25261,0.1600603,3.673428,1.556018,0,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,-1,0,0,0,0,0,0,0.7062129,0,0,0,0,1.7336,9.065034,0.7062129,0,0.7062129,13.02536,93.03812,0.1600254,0,0.5649703,0,9.771247
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.837678,2.837678,0,-1,0,2.837678,0,0,0,0,0,2.987029,2.837678,0,0,1.027387,9.700625,0,2.987029,-2.987029,9.876758,70.54813,0.1600254,3.121446,0,0,9.700625
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.2396173,0.2396173,0,-1,0,0.2396173,0,0,0,0,0,0.2522287,0.2396173,0,0,4.346309,6.713596,0,0.2522287,-0.2522287,9.610885,68.64904,0.1600254,0.263579,0,0,6.713596
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.596192,1.596192,0,-1,0,1.596192,0,0,2.220446E-16,0,0,1.680202,1.596192,0,0,4.626563,6.461368,0,1.680202,-1.680202,7.839797,55.99844,0.1600254,1.755811,0,0,6.461368
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.765773,1.765773,0,-1,0,1.765773,0,0,2.220446E-16,0,0,1.858709,1.765773,0,0,6.493454,4.781166,0,1.858709,-1.858709,5.880546,42.00382,0.1600254,1.94235,0,0,4.781166
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.06476903,0.06476903,0,-1,0,0.06476903,0,0,0,0,0,0.06817792,0.06476903,0,0,8.558685,2.922457,0,0.06817792,-0.06817792,5.80868,41.49049,0.1600254,0.07124593,0,0,2.922457
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2938347,0.2938347,0,-1,0,0.2938347,0,0,0,0,0,0.3092996,0.2938347,0,0,8.634439,2.85428,0,0.3092996,-0.3092996,5.48265,39.16171,0.1600254,0.3232181,0,0,2.85428
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.2236545,0.2236545,0,-1,0,0.2236545,0,0,2.775558E-17,0,0,0.2354258,0.2236545,0,0,8.978105,2.54498,0,0.2354258,-0.2354258,5.234489,37.38913,0.1600254,0.2460199,0,0,2.54498
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.239689,2.309554,0,0,0,5.234489,37.38913,0.1600254,0,0,0,2.309554
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.3367463,0.3367463,0,-1,0,0.3367463,0,0,0,0,0,0.3544698,0.3367463,0,0,9.239689,2.309554,0,0.3544698,-0.3544698,4.860845,34.72025,0.1600254,0.370421,0,0,2.309554
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01435269,0.01435269,0,-1,0,0.01435269,0,0,1.734723E-18,0,0,0.01510809,0.01435269,0,0,9.633545,1.955084,0,0.01510809,-0.01510809,4.84492,34.6065,0.1600254,0.01578796,0,0,1.955084
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.4220171,0.4220171,0,-1,0,0.4220171,0,0,5.551115E-17,0,0,0.4442285,0.4220171,0,0,9.650331,1.939976,0,0.4442285,-0.4442285,4.376662,31.26181,0.1600254,0.4642188,0,0,1.939976
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.14392,1.495748,0,0,0,4.376662,31.26181,0.1600254,0,0,0,1.495748
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.4189008,0.4189008,0,0,0,0.4189008,50.37399,0,5.551115E-17,0,0.2110171,0.4409482,0.4189008,0,0,10.14392,1.495748,0,0.2299312,-0.2299312,4.134293,29.53061,0.1600254,0.4607909,0.1688137,0,1.706765
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,1.178321,1.178321,0,0,0,1.178321,82.92677,0,0,0,0.9771439,1.240338,1.178321,0,0,10.3994,1.265816,0,0.2631944,-0.2631944,3.856862,27.54896,0.1600254,1.296154,0.7817151,0,2.24296
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,1.799151,1.799151,5,0,1.53,1.799151,118.6559,0,0,0,2.134799,0,0,3.200849,3.040807,10.69184,1.002622,5.175605,0,5.175605,8.766872,62.62039,0.1601207,1.979066,1.707839,5,3.137421
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,0,0,0,3.52029,0,0,0,0,5.516231,5.660667,3.52029,0,3.52029,12.10651,86.47492,0.1599473,0,2.816232,0,9.180957
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,-1,0,0,0,1.860628,0,0,3.856568,0,0,0,0,1.99594,8.828928,1.99594,0,1.99594,14.00003,100,0.1598492,0,3.085254,0,12.6855
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,-1,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1598492,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,2.181847,2.181847,0,-1,0,2.181847,195.6113,1.971258,0,0,4.267939,2.296681,2.181847,0,0,0,10.62527,0,0,0,14.00003,100,0.1598492,2.400032,3.414351,0,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,2.346098,2.346098,0,-1,0,2.346098,180.6953,1.769712,0,0,4.239289,2.469577,2.346098,0,0,0,10.62527,0,0,0,14.00003,100,0.1598492,2.580708,3.391431,0,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,1.578716,1.578716,0,-1,0,1.578716,186.7495,1.286438,0,0,2.948244,1.661806,1.578716,0,0,0,10.62527,0,0,0,14.00003,100,0.1598492,1.736588,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,1.539623,1.539623,0,-1,0,1.539623,144.9856,0.6115755,0,0,2.232231,1.620656,1.539623,0,0,0,10.62527,0,0,0,14.00003,100,0.1598492,1.693585,1.785785,0,12.8575
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,-1,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1598492,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,0.8424523,0.8424523,0,-1,0,0.8424523,75.6125,0,0,0,0.6369992,0.8867919,0.8424523,0,0,0,10.62527,0,0.2497926,-0.2497926,13.73672,98.11926,0.1598492,0.9266976,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,2.276627,2.276627,0,-1,0,2.276627,0,0,0,0,0,2.39645,2.276627,0,0,0.2775474,10.37548,0,2.39645,-2.39645,11.21064,80.07587,0.1598492,2.50429,0,0,10.37548
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.2599748,0.2599748,0,-1,0,0.2599748,0,0,5.551115E-17,0,0,0.2736576,0.2599748,0,0,2.940269,7.979032,0,0.2736576,-0.2736576,10.92218,78.01544,0.1598492,0.2859722,0,0,7.979032
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.244333,7.705374,0,0,0,10.92218,78.01544,0.1598492,0,0,0,7.705374
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,1.227446,1.227446,0,-1,0,1.227446,0,0,0,0,0,1.292048,1.227446,0,0,3.244333,7.705374,0,1.292048,-1.292048,9.560245,68.28733,0.1598492,1.35019,0,0,7.705374
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.5712547,0.5712547,0,-1,0,0.5712547,0,0,1.110223E-16,0,0,0.6013208,0.5712547,0,0,4.679942,6.413326,0,0.6013208,-0.6013208,8.926397,63.75985,0.1598492,0.6283802,0,0,6.413326
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.348076,5.812006,0,0,0,8.926397,63.75985,0.1598492,0,0,0,5.812006
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.7810324,0.7810324,0,-1,0,0.7810324,0,0,0,0,0,0.8221394,0.7810324,0,0,5.348076,5.812006,0,0.8221394,-0.8221394,8.059786,57.56979,0.1598492,0.8591357,0,0,5.812006
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2689577,0.2689577,0,-1,0,0.2689577,0,0,0,0,0,0.2831133,0.2689577,0,0,6.261565,4.989866,0,0.2831133,-0.2831133,7.761358,55.43816,0.1598492,0.2958534,0,0,4.989866
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.4198784,0.4198784,0,-1,0,0.4198784,0,0,5.551115E-17,0,0,0.4419773,0.4198784,0,0,6.576135,4.706753,0,0.4419773,-0.4419773,7.295474,52.11042,0.1598492,0.4618663,0,0,4.706753
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.3119117,0.3119117,0,-1,0,0.3119117,0,0,5.551115E-17,0,0,0.3283281,0.3119117,0,0,7.067221,4.264775,0,0.3283281,-0.3283281,6.949385,49.63837,0.1598492,0.3431029,0,0,4.264775
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.43203,3.936447,0,0,0,6.949385,49.63837,0.1598492,0,0,0,3.936447
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.5389995,0.5389995,0,0,0,0.5389995,0,0,0,0,0,0.5673679,0.5389995,0,0,7.43203,3.936447,0,0.5673679,-0.5673679,6.351327,45.36653,0.1598492,0.5928994,0,0,3.936447
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,0.4859197,0.4859197,0,0,0,0.4859197,64.2031,0,0,0,0.3119755,0.5114945,0.4859197,0,0,8.062439,3.369079,0,0.1995189,-0.1995189,6.141016,43.86431,0.1598492,0.5345117,0.2495804,0,3.681055
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,0.7515104,0.7515104,0,0,0,0.7515104,146.9168,0,0,0,1.104095,0.7910635,0.7515104,0,0,8.284126,3.16956,0.3130312,0,0.3130312,6.437983,45.9855,0.1598338,0.8266614,0.8832758,0,4.273655
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,1.202983,1.202983,0,0,0,1.202983,211.2417,0,0,0,2.541202,1.266298,1.202983,0,0,7.971095,3.451288,1.274904,0,1.274904,7.647463,54.62463,0.1597712,1.323281,2.032962,0,5.992491
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,1.434546,1.434546,0,-1,0,1.434546,249.959,0,0,0,3.585777,1.510049,1.434546,0,0,6.696191,4.598702,2.075728,0,2.075728,9.616673,68.69038,0.1596694,1.578001,2.868622,0,8.18448
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,0.6006666,0.6006666,0,-1,0,0.6006666,579.1712,0,0,0,3.478888,0.6322806,0.6006666,0,0,4.620463,6.466858,2.846607,0,2.846607,12.3172,87.97983,0.1595299,0.6607333,2.78311,0,9.945745
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,0.7132965,0.7132965,0,-1,0,0.7132965,427.6866,0.5259798,0,0,3.050673,0.7508383,0.7132965,0,0,1.773855,9.028804,1.773855,0,1.773855,14.00003,100,0.1594432,0.7846261,2.440539,0,12.07948
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,2.46239,2.46239,0,-1,0,2.46239,121.0115,0.3877859,0,0,2.979775,2.591989,2.46239,0,0,0,10.62527,0,0,0,14.00003,100,0.1594432,2.708629,2.38382,0,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,1.095919,1.095919,0,-1,0,1.095919,313.7315,2.284644,0,0,3.438242,1.153599,1.095919,0,0,0,10.62527,0,0,0,14.00003,100,0.1594432,1.20551,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,2.261908,2.261908,0,-1,0,2.261908,150.884,1.031901,0,0,3.412857,2.380956,2.261908,0,0,0,10.62527,0,0,0,14.00003,100,0.1594432,2.488099,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,2.270067,2.270067,0,-1,0,2.270067,121.905,0.3777815,0,0,2.767325,2.389544,2.270067,0,0,0,10.62527,0,0,0,14.00003,100,0.1594432,2.497073,2.21386,0,13.3926
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,1.036601,1.036601,0,-1,0,1.036601,149.0591,0.4539896,0,0,1.545149,1.091159,1.036601,0,0,0,10.62527,0,0,0,14.00003,100,0.1594432,1.140261,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,-1,0,0,0,0.5410548,0,0,0.5410548,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1594432,0,0.4328439,0,11.16633
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,1.286751,1.286751,0,-1,0,1.286751,0,0,0,0,0,1.354474,1.286751,0,0,0,10.62527,0,1.354474,-1.354474,12.57229,89.80187,0.1594432,1.415426,0,0,10.62527
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.865162,2.865162,0,-1,0,2.865162,0,0,4.440892E-16,0,0,3.01596,2.865162,0,0,1.504971,9.2708,0,3.01596,-3.01596,9.393186,67.09405,0.1594432,3.151679,0,0,9.2708
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.855685,0.855685,0,-1,0,0.855685,0,0,1.110223E-16,0,0,0.900721,0.855685,0,0,4.856039,6.254839,0,0.900721,-0.900721,8.443742,60.31232,0.1594432,0.9412535,0,0,6.254839
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.6989155,0.6989155,0,-1,0,0.6989155,0,0,1.110223E-16,0,0,0.7357005,0.6989155,0,0,5.85684,5.354119,0,0.7357005,-0.7357005,7.668246,54.77308,0.1594432,0.7688071,0,0,5.354119
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.674284,4.618418,0,0,0,7.668246,54.77308,0.1594432,0,0,0,4.618418
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.674284,4.618418,0,0,0,7.668246,54.77308,0.1594432,0,0,0,4.618418
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.674284,4.618418,0,0,0,7.668246,54.77308,0.1594432,0,0,0,4.618418
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.674284,4.618418,0,0,0,7.668246,54.77308,0.1594432,0,0,0,4.618418
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.07596102,0.07596102,0,-1,0,0.07596102,0,0,1.387779E-17,0,0,0.07995896,0.07596102,0,0,6.674284,4.618418,0,0.07995896,-0.07995896,7.583961,54.17105,0.1594432,0.08355711,0,0,4.618418
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.05977196,0.05977196,0,-1,0,0.05977196,0,0,1.387779E-17,0,0,0.06291786,0.05977196,0,0,6.763128,4.538459,0,0.06291786,-0.06291786,7.51764,53.69732,0.1594432,0.06574916,0,0,4.538459
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.4105303,0.4105303,0,-1,0,0.4105303,0,0,5.551115E-17,0,0,0.4321371,0.4105303,0,0,6.833036,4.475541,0,0.4321371,-0.4321371,7.062128,50.44367,0.1594432,0.4515833,0,0,4.475541
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1243678,0.1243678,0,0,0,0.1243678,0,0,0,0,0,0.1309135,0.1243678,0,0,7.313189,4.043404,0,0.1309135,-0.1309135,6.924133,49.45799,0.1594432,0.1368046,0,0,4.043404
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,0,0,0,0,0,0,0,0,0.158514,0,0,0,0,7.458648,3.912491,0.158514,0,0.158514,7.074512,50.53213,0.1594354,0,0.1268112,0,4.071005
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,0,0,0,0,0,0,0,0,0.8825333,0,0,0,0,7.300134,4.055153,0.8825333,0,0.8825333,7.911757,56.51244,0.1593923,0,0.7060266,0,4.937686
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,1.12807,1.12807,0,0,0,1.12807,154.0271,0,0,0,1.737535,1.187443,1.12807,0,0,6.417601,4.849433,0.5500919,0,0.5500919,8.43362,60.24002,0.1593654,1.240878,1.390028,0,6.586968
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,1.195155,1.195155,0,-1,0,1.195155,286.5446,0,0,0,3.424651,1.258058,1.195155,0,0,5.867509,5.344516,2.166593,0,2.166593,10.48903,74.9215,0.1592597,1.31467,2.739721,0,8.769167
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,-1,0,0,0,0.5262175,0,0,4.227133,0,0,0,0,3.700916,7.29445,3.700916,0,3.700916,14.00003,100,0.1590794,0,3.381707,0,11.52158
