Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,1.815464,1.815464,0,-1,0,1.815464,171.8834,1.209467,0,0,3.120482,1.911015,1.815464,0,0,0,10.62527,0,0,0,14.00003,100,0.1590794,1.997011,2.496386,0,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,1.646132,1.646132,0,-1,0,1.646132,190.6704,1.405915,0,0,3.138686,1.732771,1.646132,0,0,0,10.62527,0,0,0,14.00003,100,0.1590794,1.810745,2.510949,0,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,0.6691964,0.6691964,0,-1,0,0.6691964,531.3363,2.851266,0,0,3.555683,0.7044172,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1590794,0.736116,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,0.7337117,0.7337117,0,-1,0,0.7337117,368.0327,1.927971,0,0,2.700299,0.7723281,0.7337117,0,0,0,10.62527,0,0,0,14.00003,100,0.1590794,0.8070829,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.3286096,0.3286096,0,-1,0,0.3286096,814.9561,2.332119,0,0,2.678024,0.3459049,0.3286096,0,0,0,10.62527,0,0,0,14.00003,100,0.1590794,0.3614706,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,-1,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1590794,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,1.739907,1.739907,0,-1,0,1.739907,37.65164,0,0,0,0.6551036,1.831481,1.739907,0,0,0,10.62527,0,1.176378,-1.176378,12.76002,91.1428,0.1590794,1.913898,0.5240829,0,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,1.025782,1.025782,0,-1,0,1.025782,0,0,0,0,0,1.07977,1.025782,0,0,1.307086,9.448896,0,1.07977,-1.07977,11.62184,83.01297,0.1590794,1.12836,0,0,9.448896
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,2.446293,2.446293,0,-1,0,2.446293,0,0,0,0,0,2.575045,2.446293,0,0,2.506831,8.369126,0,2.575045,-2.575045,8.907503,63.6249,0.1590794,2.690922,0,0,8.369126
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.776035,1.776035,0,-1,0,1.776035,0,0,2.220446E-16,0,0,1.86951,1.776035,0,0,5.367992,5.794081,0,1.86951,-1.86951,6.936867,49.54895,0.1590794,1.953638,0,0,5.794081
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.5207436,0.5207436,0,-1,0,0.5207436,0,0,1.110223E-16,0,0,0.5481511,0.5207436,0,0,7.445226,3.924571,0,0.5481511,-0.5481511,6.359065,45.4218,0.1590794,0.5728179,0,0,3.924571
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.04841381,0.04841381,0,-1,0,0.04841381,0,0,6.938894E-18,0,0,0.0509619,0.04841381,0,0,8.054283,3.37642,0,0.0509619,-0.0509619,6.305346,45.03809,0.1590794,0.05325519,0,0,3.37642
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1617107,0.1617107,0,-1,0,0.1617107,0,0,2.775558E-17,0,0,0.1702218,0.1617107,0,0,8.110907,3.325458,0,0.1702218,-0.1702218,6.125916,43.75646,0.1590794,0.1778818,0,0,3.325458
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3791323,0.3791323,0,-1,0,0.3791323,0,0,0,0,0,0.3990866,0.3791323,0,0,8.300042,3.155236,0,0.3990866,-0.3990866,5.705242,40.75165,0.1590794,0.4170455,0,0,3.155236
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.2266759,0.2266759,0,-1,0,0.2266759,0,0,2.775558E-17,0,0,0.2386062,0.2266759,0,0,8.743472,2.756149,0,0.2386062,-0.2386062,5.453729,38.95513,0.1590794,0.2493435,0,0,2.756149
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.05395338,0.05395338,0,-1,0,0.05395338,0,0,6.938894E-18,0,0,0.05679303,0.05395338,0,0,9.00859,2.517543,0,0.05679303,-0.05679303,5.393864,38.52752,0.1590794,0.05934872,0,0,2.517543
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.071693,2.46075,0,0,0,5.393864,38.52752,0.1590794,0,0,0,2.46075
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.5023139,0.5023139,0,-1,0,0.5023139,0,0,1.110223E-16,0,0,0.5287514,0.5023139,0,0,9.071693,2.46075,0,0.5287514,-0.5287514,4.836511,34.54644,0.1590794,0.5525452,0,0,2.46075
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.4175586,0.4175586,0,0,0,0.4175586,0,0,5.551115E-17,0,0,0.4395353,0.4175586,0,0,9.659195,1.931999,0,0.4395353,-0.4395353,4.3732,31.23708,0.1590794,0.4593144,0,0,1.931999
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,0,0,0,0,0,0,0,0,0.3690252,0,0,0,0,10.14757,1.492463,0.3690252,0,0.3690252,4.723288,33.73771,0.1590614,0,0.2952202,0,1.861489
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,1.475295,1.475295,0,0,0,1.475295,95.38094,0,0,0,1.407151,1.552943,1.475295,0,0,9.778543,1.824586,0,0.1457918,-0.1457918,4.56961,32.64001,0.1590614,1.622825,1.125721,0,3.231737
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,1.843193,1.843193,0,0,0,1.843193,137.2065,0,0,0,2.528982,1.940203,1.843193,0,0,9.940534,1.678794,0.5887782,0,0.5887782,5.128174,36.62974,0.1590328,2.027513,2.023185,0,4.207776
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,1.368489,1.368489,0,-1,0,1.368489,233.4736,0,0,0,3.19506,1.440514,1.368489,0,0,9.351755,2.208695,1.754545,0,1.754545,6.792682,48.51906,0.1589475,1.505338,2.556048,0,5.403754
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.2688397,0.2688397,0,-1,0,0.2688397,1516.388,0,0,0,4.076653,0.2829892,0.2688397,0,0,7.59721,3.787785,3.793664,0,3.793664,10.39167,74.22605,0.1587634,0.2957237,3.261323,0,7.864439
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,2.946091,2.946091,0,-1,0,2.946091,159.7328,0,0,0,4.705873,3.101148,2.946091,0,0,3.803545,7.202083,1.604725,0,1.604725,11.91404,85.10014,0.1586857,3.2407,3.764699,0,11.90796
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,0.967044,0.967044,0,-1,0,0.967044,480.7693,1.432489,0,0,4.64925,1.017941,0.967044,0,0,2.19882,8.646336,2.19882,0,2.19882,14.00003,100,0.1585793,1.063748,3.7194,0,13.29559
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,0.9407763,0.9407763,0,-1,0,0.9407763,455.6938,3.296768,0,0,4.287059,0.9902909,0.9407763,0,0,0,10.62527,0,0,0,14.00003,100,0.1585793,1.034854,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,1.553086,1.553086,0,-1,0,1.553086,216.6768,1.730349,0,0,3.365176,1.634827,1.553086,0,0,0,10.62527,0,0,0,14.00003,100,0.1585793,1.708394,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,1.195473,1.195473,0,-1,0,1.195473,241.7291,1.631413,0,0,2.889805,1.258392,1.195473,0,0,0,10.62527,0,0,0,14.00003,100,0.1585793,1.31502,2.311844,0,13.51508
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,1.994373,1.994373,0,-1,0,1.994373,94.70409,0,0,0,1.888753,2.09934,1.994373,0,0,0,10.62527,0,0.2105871,-0.2105871,13.77805,98.41444,0.1585793,2.19381,1.511002,0,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.1891127,0.1891127,0,-1,0,0.1891127,433.2409,0.3862619,0,0,0.8193136,0.199066,0.1891127,0,0,0.2339857,10.41469,0.2339857,0,0.2339857,14.00003,100,0.158568,0.208024,0.6554508,0,11.234
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,3.725602,3.33,0,-1,0,3.33,0,0,0.3956024,0.7681626,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.158568,4.098163,0,0,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.922039,1.922039,0,-1,0,1.922039,0,0,0,0,0,2.023199,1.922039,0,0,3.894737,7.120011,0,2.023199,-2.023199,8.172517,58.37501,0.158568,2.114243,0,0,7.120011
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.673863,1.673863,0,-1,0,1.673863,0,0,2.220446E-16,0,0,1.761961,1.673863,0,0,6.142735,5.096812,0,1.761961,-1.761961,6.315248,45.10882,0.158568,1.841249,0,0,5.096812
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.762157,1.762157,0,-1,0,1.762157,0,0,2.220446E-16,0,0,1.854902,1.762157,0,0,8.10047,3.334851,0,1.854902,-1.854902,4.360009,31.14286,0.158568,1.938373,0,0,3.334851
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.349858,0.349858,0,-1,0,0.349858,0,0,5.551115E-17,0,0,0.3682716,0.349858,0,0,10.16147,1.479949,0,0.3682716,-0.3682716,3.971817,28.37006,0.158568,0.3848438,0,0,1.479949
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.57066,1.111677,0,0,0,3.971817,28.37006,0.158568,0,0,0,1.111677
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.4177629,0.4177629,0,-1,0,0.4177629,0,0,5.551115E-17,0,0,0.4397504,0.4177629,0,0,10.57066,1.111677,0,0.4397504,-0.4397504,3.508279,25.05908,0.158568,0.4595392,0,0,1.111677
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1324846,0.1324846,0,-1,0,0.1324846,0,0,0,0,0,0.1394575,0.1324846,0,0,11.05927,0.671927,0,0.1394575,-0.1394575,3.361278,24.00908,0.158568,0.1457331,0,0,0.671927
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.6247855,0.505846,0,-1,0,0.505846,0,0,0.1189395,0.1814181,0,0.5324695,0.505846,0,0,11.21423,0.5324695,0,0.5324695,-0.5324695,2.800006,20,0.158568,0.687264,0,0,0.5324695
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.3250003,0,0,-1,0,0,0,0,0.3250003,0.3575003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158568,0.3575003,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.4009667,0,0,-1,0,0,0,0,0.4009667,0.4410634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.158568,0.4410634,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.4713432,0.4713432,3.976606,0,1.250614,0.4713432,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.158659,0.5184775,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,0.5522896,0.5522896,4.057553,0,1.272712,0.5522896,8.650402,0,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.1587551,0.6075186,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.1587749,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,2.470632,2.470632,0,0,0,2.470632,57.20245,0,4.440892E-16,0,1.413262,2.600666,2.470632,0,0,1.199195,9.546,0,1.187403,-1.187403,11.61074,82.93369,0.1587749,2.717695,1.13061,0,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,2.073872,2.073872,0,-1,0,2.073872,122.6735,0,0,0,2.54409,2.183023,2.073872,0,0,2.518532,8.358596,0.3610673,0,0.3610673,11.95328,85.38039,0.1587575,2.281259,2.035272,0,10.90269
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,-1,0,0,0,1.682379,0,0,3.839843,0,0,0,0,2.157464,8.683557,2.157464,0,2.157464,14.00003,100,0.1586535,0,3.071874,0,12.5234
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.07094423,0.07094423,0,-1,0,0.07094423,6037.967,4.208911,0,0,4.283589,0.07467813,0.07094423,0,0,0,10.62527,0,0,0,14.00003,100,0.1586535,0.07803865,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,2.412145,2.412145,0,-1,0,2.412145,135.6401,0.7327362,0,0,3.271837,2.5391,2.412145,0,0,0,10.62527,0,0,0,14.00003,100,0.1586535,2.65336,2.617469,0,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.3285807,0.3285807,0,-1,0,0.3285807,1408.063,4.28075,0,0,4.626625,0.3458744,0.3285807,0,0,0,10.62527,0,0,0,14.00003,100,0.1586535,0.3614388,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.3322634,0.3322634,0,-1,0,0.3322634,980.8309,2.909192,0,0,3.258943,0.349751,0.3322634,0,0,0,10.62527,0,0,0,14.00003,100,0.1586535,0.3654898,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,1.829546,1.829546,0,-1,0,1.829546,83.80007,2.220446E-16,0,0,1.533161,1.925838,1.829546,0,0,0,10.62527,0,0.3926771,-0.3926771,13.58611,97.04345,0.1586535,2.012501,1.226529,0,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,2.003734,2.003734,0,-1,0,2.003734,25.65977,0,0,0,0.5141534,2.109193,2.003734,0,0,0.4363079,10.2326,0,1.59504,-1.59504,11.90479,85.03404,0.1586535,2.204107,0.4113227,0,10.74675
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,-1,0,0,0,0,0,0,0.3379624,0,0,0,0,2.208575,8.637557,0.3379624,0,0.3379624,12.22541,87.32418,0.1586372,0,0.2703699,0,8.975519
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.504762,1.504762,0,-1,0,1.504762,0,0,2.220446E-16,0,0,1.58396,1.504762,0,0,1.870612,8.941723,0,1.58396,-1.58396,10.55577,75.3982,0.1586372,1.655238,0,0,8.941723
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.07926769,0.07926769,0,-1,0,0.07926769,0,0,0,0,0,0.08343967,0.07926769,0,0,3.630567,7.357764,0,0.08343967,-0.08343967,10.46782,74.76997,0.1586372,0.08719446,0,0,7.357764
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,1.270066,1.270066,0,-1,0,1.270066,0,0,0,0,0,1.336912,1.270066,0,0,3.723278,7.274324,0,1.336912,-1.336912,9.058587,64.70406,0.1586372,1.397073,0,0,7.274324
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.433118,1.433118,0,-1,0,1.433118,0,0,2.220446E-16,0,0,1.508545,1.433118,0,0,5.208736,5.937412,0,1.508545,-1.508545,7.468441,53.3459,0.1586372,1.57643,0,0,5.937412
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.5258206,0.5258206,0,-1,0,0.5258206,0,0,0,0,0,0.5534953,0.5258206,0,0,6.884897,4.428867,0,0.5534953,-0.5534953,6.885006,49.17852,0.1586372,0.5784026,0,0,4.428867
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.54072,0.54072,0,-1,0,0.54072,0,0,0,0,0,0.5691789,0.54072,0,0,7.499892,3.875371,0,0.5691789,-0.5691789,6.285038,44.89304,0.1586372,0.594792,0,0,3.875371
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.342734,0.342734,0,-1,0,0.342734,0,0,0,0,0,0.3607727,0.342734,0,0,8.132313,3.306193,0,0.3607727,-0.3607727,5.904751,42.17671,0.1586372,0.3770074,0,0,3.306193
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.533172,2.94542,0,0,0,5.904751,42.17671,0.1586372,0,0,0,2.94542
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.007764529,0.007764529,0,-1,0,0.007764529,0,0,1.734723E-18,0,0,0.008173189,0.007764529,0,0,8.533172,2.94542,0,0.008173189,-0.008173189,5.896135,42.11517,0.1586372,0.008540982,0,0,2.94542
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2653651,0.2653651,0,-1,0,0.2653651,0,0,0,0,0,0.2793317,0.2653651,0,0,8.542253,2.937247,0,0.2793317,-0.2793317,5.601694,40.01202,0.1586372,0.2919016,0,0,2.937247
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.852621,2.657915,0,0,0,5.601694,40.01202,0.1586372,0,0,0,2.657915
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.852621,2.657915,0,0,0,5.601694,40.01202,0.1586372,0,0,0,2.657915
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.09136388,0.09136388,0,0,0,0.09136388,483.0962,0,0,0,0.4413755,0.09617251,0.09136388,0,0,8.852621,2.657915,0.345203,0,0.345203,5.929183,42.35122,0.1586206,0.1005003,0.3531004,0,3.099291
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,8.507419,2.968598,0.9906068,0,0.9906068,6.868955,49.06386,0.1585729,0,0.7924854,0,3.959205
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,0.998488,0.998488,0,0,0,0.998488,172.0471,0,0,0,1.71787,1.05104,0.998488,0,0,7.516811,3.860144,0.6668301,0,0.6668301,7.501565,53.5825,0.1585408,1.098337,1.374296,0,5.578014
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.3280188,0.3280188,0,-1,0,0.3280188,787.8876,0,0,0,2.584419,0.3452829,0.3280188,0,0,6.849981,4.460291,2.239137,0,2.239137,9.625796,68.75555,0.1584331,0.3608207,2.067536,0,7.044711
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.3347882,0.3347882,0,-1,0,0.3347882,947.6276,0,0,0,3.172545,0.3524086,0.3347882,0,0,4.610845,6.475514,2.820137,0,2.820137,12.30121,87.86563,0.1582977,0.368267,2.538036,0,9.648059
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.3513571,0.3513571,0,-1,0,0.3513571,1054.357,1.544002,0,0,3.704559,0.3698496,0.3513571,0,0,1.790708,9.013637,1.790708,0,1.790708,14.00003,100,0.1582119,0.3864928,2.963647,0,12.7182
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,1.152611,1.152611,0,-1,0,1.152611,291.3369,2.144705,0,0,3.357979,1.213274,1.152611,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,1.267872,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,-1,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,2.00805,2.00805,0,-1,0,2.00805,121.9699,0.3354791,0,0,2.449216,2.113737,2.00805,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,2.208855,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,-1,0,0,0,2.053583,0,0,2.053583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,0,1.642866,0,12.67886
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,1.249134,1.249134,0,-1,0,1.249134,85.98274,0,0,0,1.07404,1.314878,1.249134,0,0,0,10.62527,0,0.2408382,-0.2408382,13.74616,98.18668,0.1582119,1.374048,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,1.129453,1.129453,0,-1,0,1.129453,52.37981,0,0,0,0.5916055,1.188898,1.129453,0,0,0.2675981,10.38444,0,0.5972927,-0.5972927,13.11656,93.68953,0.1582119,1.242399,0.4732844,0,10.97604
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.9460113,0.9460113,0,-1,0,0.9460113,0,0,1.110223E-16,0,0,0.9958014,0.9460113,0,0,0.9312566,9.787144,0,0.9958014,-0.9958014,12.06689,86.19193,0.1582119,1.040612,0,0,9.787144
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.037703,8.791342,0,0,0,12.06689,86.19193,0.1582119,0,0,0,8.791342
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.037703,8.791342,0,0,0,12.06689,86.19193,0.1582119,0,0,0,8.791342
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.037703,8.791342,0,0,0,12.06689,86.19193,0.1582119,0,0,0,8.791342
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.1234529,0.1234529,0,-1,0,0.1234529,0,0,1.387779E-17,0,0,0.1299505,0.1234529,0,0,2.037703,8.791342,0,0.1299505,-0.1299505,11.92991,85.2135,0.1582119,0.1357982,0,0,8.791342
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.407774,0.407774,0,-1,0,0.407774,0,0,5.551115E-17,0,0,0.4292358,0.407774,0,0,2.182092,8.661391,0,0.4292358,-0.4292358,11.47746,81.98169,0.1582119,0.4485514,0,0,8.661391
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.6829249,0.6829249,0,-1,0,0.6829249,0,0,1.110223E-16,0,0,0.7188683,0.6829249,0,0,2.659021,8.232156,0,0.7188683,-0.7188683,10.71971,76.56918,0.1582119,0.7512174,0,0,8.232156
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.1086581,0.1086581,0,-1,0,0.1086581,0,0,1.387779E-17,0,0,0.1143769,0.1086581,0,0,3.457763,7.513287,0,0.1143769,-0.1143769,10.59914,75.70801,0.1582119,0.1195239,0,0,7.513287
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.9997192,0.9997192,0,-1,0,0.9997192,0,0,1.110223E-16,0,0,1.052336,0.9997192,0,0,3.584849,7.398911,0,1.052336,-1.052336,9.489882,67.78474,0.1582119,1.099691,0,0,7.398911
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.393219,0.393219,0,-1,0,0.393219,0,0,5.551115E-17,0,0,0.4139147,0.393219,0,0,4.754111,6.346574,0,0.4139147,-0.4139147,9.053577,64.66828,0.1582119,0.4325409,0,0,6.346574
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.4635225,0.4635225,0,-1,0,0.4635225,0,0,5.551115E-17,0,0,0.4879184,0.4635225,0,0,5.214016,5.93266,0,0.4879184,-0.4879184,8.539267,60.99464,0.1582119,0.5098748,0,0,5.93266
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.4887508,0.4887508,0,0,0,0.4887508,0,0,0,0,0,0.5144746,0.4887508,0,0,5.756148,5.444741,0,0.5144746,-0.5144746,7.996963,57.12105,0.1582119,0.5376259,0,0,5.444741
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,0.6959735,0.6959735,0,0,0,0.6959735,0.07074717,0,1.110223E-16,0,0.0004923816,0.7326037,0.6959735,0,0,6.327786,4.930266,0,0.7321113,-0.7321113,7.22525,51.60883,0.1582119,0.7655709,0.0003939052,0,4.930759
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,1.389846,1.389846,0,0,0,1.389846,11.35193,0,0,0,0.1577743,1.462996,1.389846,0,0,7.141243,4.198155,0,1.305222,-1.305222,5.849425,41.78152,0.1582119,1.528831,0.1262195,0,4.355929
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,0.5736181,0.5736181,0,0,0,0.5736181,55.51432,0,0,0,0.3184402,0.6038086,0.5736181,0,0,8.59149,2.892934,0,0.2853684,-0.2853684,5.548621,39.63293,0.1582119,0.63098,0.2547521,0,3.211374
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,0.7643499,0.7643499,0,-1,0,0.7643499,164.8719,0,0,0,1.260198,0.8045788,0.7643499,0,0,8.908566,2.607565,0.4556192,0,0.4556192,5.980859,42.72034,0.15819,0.8407848,1.008158,0,3.867763
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,1.305433,1.305433,0,-1,0,1.305433,177.6541,0,0,0,2.319155,1.37414,1.305433,0,0,8.452947,3.017622,0.9450156,0,0.9450156,6.877379,49.12404,0.1581448,1.435976,1.855324,0,5.336778
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,-1,0,0,0,0,0,0,1.861008,0,0,0,0,7.507931,3.868137,1.861008,0,1.861008,8.642887,61.73479,0.1580557,0,1.488807,0,5.729145
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,0.5418429,0.5418429,0,-1,0,0.5418429,325.7624,0,0,0,1.76512,0.5703609,0.5418429,0,0,5.646922,5.543044,1.194759,0,1.194759,9.776336,69.83083,0.1579986,0.5960272,1.412096,0,7.308165
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,1.503421,1.503421,0,-1,0,1.503421,77.93665,0,2.220446E-16,0,1.171716,1.582549,1.503421,0,0,4.452163,6.618328,0,0.4108326,-0.4108326,9.34328,66.73758,0.1579986,1.653763,0.9373728,0,7.790044
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,0.7089859,0.7089859,0,-1,0,0.7089859,253.5073,0,0,0,1.797331,0.746301,0.7089859,0,0,4.908643,6.207495,1.05103,0,1.05103,10.34037,73.85967,0.1579484,0.7798845,1.437865,0,8.004826
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,1.825924,1.825924,0,-1,0,1.825924,52.18826,0,0,0,0.9529179,1.922025,1.825924,0,0,3.857614,7.153422,0,0.9691073,-0.9691073,9.318846,66.56305,0.1579484,2.008516,0.7623343,0,8.106339
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.1157645,0.1157645,0,-1,0,0.1157645,143.3111,0,0,0,0.1659034,0.1218573,0.1157645,0,0,4.9344,6.184315,0.04404604,0,0.04404604,9.360631,66.86152,0.1579463,0.1273409,0.1327227,0,6.350218
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,1.028347,1.028347,0,-1,0,1.028347,15.8618,0,2.220446E-16,0,0.1631143,1.08247,1.028347,0,0,4.890353,6.223956,0,0.9193559,-0.9193559,8.391545,59.93949,0.1579463,1.131181,0.1304914,0,6.38707
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.487595,1.487595,0,-1,0,1.487595,0,0,2.220446E-16,0,0,1.56589,1.487595,0,0,5.91186,5.3046,0,1.56589,-1.56589,6.740952,48.14957,0.1579463,1.636355,0,0,5.3046
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.8702037,0.8702037,0,-1,0,0.8702037,0,0,1.110223E-16,0,0,0.9160039,0.8702037,0,0,7.651737,3.738711,0,0.9160039,-0.9160039,5.7754,41.25277,0.1579463,0.9572241,0,0,3.738711
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,2.353564,2.353564,0,-1,0,2.353564,0,0,0,0,0,2.477436,2.353564,0,0,8.669519,2.822707,0,2.477436,-2.477436,3.163953,22.59962,0.1579463,2.588921,0,0,2.822707
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,4.14617,0.3280071,0,-1,0,0.3280071,0,0,3.818162,4.23278,0,0.3452707,0.3280071,0,0,11.42223,0.3452707,0,0.3452707,-0.3452707,2.800006,20,0.1579463,4.560787,0,0,0.3452707
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.881668,0,0,-1,0,0,0,0,0.881668,0.9698347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579463,0.9698347,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.0436486,0,0,-1,0,0,0,0,0.0436486,0.04801346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579463,0.04801346,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.9820377,0,0,-1,0,0,0,0,0.9820377,1.080242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579463,1.080242,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1346804,0,0,-1,0,0,0,0,0.1346804,0.1481484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579463,0.1481484,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.9908117,0,0,-1,0,0,0,0,0.9908117,1.089893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579463,1.089893,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.1088733,0,0,-1,0,0,0,0,0.1088733,0.1197607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579463,0.1197607,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1863729,0,0,-1,0,0,0,0,0.1863729,0.2050102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579463,0.2050102,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579463,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,0.6310222,0.6310222,4.136285,0,1.294206,0.6310222,8.182753,0,0,0,0.05163498,0,0,3.505263,3.33,11.80586,0,3.381635,0,3.381635,6.008106,42.91496,0.1580494,0.6941244,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,2.380012,2.380012,5,0,1.53,2.380012,19.84191,4.440892E-16,0,0,0.47224,0,0,2.619988,2.488988,8.424225,3.043472,2.961228,0,2.961228,8.817374,62.98112,0.1581891,2.618013,0.377792,5,3.515712
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,0.9951091,0.9951091,4.500372,0,1.393602,0.9951091,139.209,0,0,0,1.385282,0,0,3.505263,3.33,5.462997,5.708577,4.715281,0,4.715281,13.29068,94.93326,0.1582614,1.09462,1.108225,5,7.093859
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.1178077,0.1178077,0,-1,0,0.1178077,2297.634,1.835067,0,0,2.706791,0.1240082,0.1178077,0,0,0.7477152,9.952331,0.7477152,0,0.7477152,14.00003,100,0.1582258,0.1295885,2.165433,0,12.65912
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,2.014665,2.014665,0,-1,0,2.014665,128.5369,0.4688888,0,0,2.589588,2.1207,2.014665,0,0,0,10.62527,0,0,0,14.00003,100,0.1582258,2.216131,2.071671,0,13.21486
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,0.9295607,0.9295607,0,-1,0,0.9295607,335.0852,2.136335,0,0,3.11482,0.9784849,0.9295607,0,0,0,10.62527,0,0,0,14.00003,100,0.1582258,1.022517,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,0.921971,0.921971,0,-1,0,0.921971,341.6741,2.17964,0,0,3.150136,0.9704958,0.921971,0,0,0,10.62527,0,0,0,14.00003,100,0.1582258,1.014168,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,2.018412,2.018412,0,-1,0,2.018412,106.2145,0.01920105,0,0,2.143845,2.124644,2.018412,0,0,0,10.62527,0,0,0,14.00003,100,0.1582258,2.220253,1.715076,0,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,1.519337,1.519337,0,-1,0,1.519337,91.13438,0,2.220446E-16,0,1.384638,1.599302,1.519337,0,0,0,10.62527,0,0.2146637,-0.2146637,13.77375,98.38375,0.1582258,1.671271,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,1.381707,1.381707,0,-1,0,1.381707,126.0854,0.0491872,0,0,1.742131,1.454428,1.381707,0,0,0.2385153,10.41061,0.2385153,0,0.2385153,14.00003,100,0.1582144,1.519877,1.393705,0,12.15274
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,0.5836532,0.5836532,0,-1,0,0.5836532,101.7971,1.110223E-16,0,0,0.5941423,0.6143718,0.5836532,0,0,0,10.62527,0,0.02022948,-0.02022948,13.9787,99.84769,0.1582144,0.6420186,0.4753139,0,11.21942
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.2915982,0.2915982,0,-1,0,0.2915982,55.81997,0,0,0,0.16277,0.3069455,0.2915982,0,0,0.02247721,10.60504,0,0.1441754,-0.1441754,13.82673,98.76216,0.1582144,0.320758,0.130216,0,10.76781
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1826721,10.46087,0,0,0,13.82673,98.76216,0.1582144,0,0,0,10.46087
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1826721,10.46087,0,0,0,13.82673,98.76216,0.1582144,0,0,0,10.46087
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.8972782,0.8972782,0,-1,0,0.8972782,0,0,1.110223E-16,0,0,0.9445034,0.8972782,0,0,0.1826721,10.46087,0,0.9445034,-0.9445034,12.83114,91.65079,0.1582144,0.9870061,0,0,10.46087
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.80309,2.80309,0,-1,0,2.80309,0,0,4.440892E-16,0,0,2.950621,2.80309,0,0,1.23212,9.516366,0,2.950621,-2.950621,9.720909,69.43492,0.1582144,3.083399,0,0,9.516366
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.5862942,0.5862942,0,-1,0,0.5862942,0,0,0,0,0,0.6171518,0.5862942,0,0,4.510588,6.565745,0,0.6171518,-0.6171518,9.070374,64.78825,0.1582144,0.6449236,0,0,6.565745
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.196312,5.948594,0,0,0,9.070374,64.78825,0.1582144,0,0,0,5.948594
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.5425078,0.5425078,0,-1,0,0.5425078,0,0,1.110223E-16,0,0,0.5710609,0.5425078,0,0,5.196312,5.948594,0,0.5710609,-0.5710609,8.468423,60.48861,0.1582144,0.5967586,0,0,5.948594
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.3863647,0.3863647,0,-1,0,0.3863647,0,0,5.551115E-17,0,0,0.4066997,0.3863647,0,0,5.830824,5.377532,0,0.4066997,-0.4066997,8.039723,57.42648,0.1582144,0.4250012,0,0,5.377532
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.2343791,0.2343791,0,-1,0,0.2343791,0,0,0,0,0,0.2467148,0.2343791,0,0,6.282712,4.970833,0,0.2467148,-0.2467148,7.779663,55.56891,0.1582144,0.257817,0,0,4.970833
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.07834358,0.07834358,0,-1,0,0.07834358,0,0,1.387779E-17,0,0,0.08246693,0.07834358,0,0,6.55684,4.724118,0,0.08246693,-0.08246693,7.692736,54.948,0.1582144,0.08617794,0,0,4.724118
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2465646,0.2465646,0,-1,0,0.2465646,0,0,5.551115E-17,0,0,0.2595417,0.2465646,0,0,6.64847,4.641651,0,0.2595417,-0.2595417,7.419155,52.99385,0.1582144,0.2712211,0,0,4.641651
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.2184886,0.2184886,0,0,0,0.2184886,0,0,2.775558E-17,0,0,0.229988,0.2184886,0,0,6.93685,4.38211,0,0.229988,-0.229988,7.176726,51.26223,0.1582144,0.2403374,0,0,4.38211
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.2976394,0.2976394,0,0,0,0.2976394,13.79214,0,5.551115E-17,0,0.04105086,0.3133047,0.2976394,0,0,7.192392,4.152122,0,0.2722538,-0.2722538,6.889745,49.21237,0.1582144,0.3274034,0.03284069,0,4.193172
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,1.738731,1.738731,0,0,0,1.738731,9.092811,0,2.220446E-16,0,0.1580996,1.830244,1.738731,0,0,7.494896,3.879868,0,1.672144,-1.672144,5.127151,36.62243,0.1582144,1.912605,0.1264796,0,4.037967
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,0,0,0,0,0,0,0,0,1.291078,0,0,0,0,9.352834,2.207724,1.291078,0,1.291078,6.351975,45.37116,0.1581529,0,1.032863,0,3.498802
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,0.9933459,0.9933459,0,-1,0,0.9933459,111.7991,0,0,0,1.110552,1.045627,0.9933459,0,0,8.061755,3.369694,0.06492459,0,0.06492459,6.413568,45.81111,0.1581498,1.09268,0.8884414,0,4.480246
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,1.70662,1.70662,0,-1,0,1.70662,72.69259,0,0,0,1.240587,1.796443,1.70662,0,0,7.996831,3.428126,0,0.555856,-0.555856,5.827644,41.62595,0.1581498,1.877283,0.9924693,0,4.668713
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,-1,0,0,0,0,0,0,0.5203406,0,0,0,0,8.614449,2.87227,0.5203406,0,0.5203406,6.321283,45.15193,0.158125,0,0.4162724,0,3.392611
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,1.046555,1.046555,0,-1,0,1.046555,132.6879,0,0,0,1.388652,1.101637,1.046555,0,0,8.094109,3.340577,0.2870154,0,0.2870154,6.59357,47.09683,0.1581113,1.15121,1.110922,0,4.729229
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,3.602158,3.33,0,-1,0,3.33,47.78559,0,0.2721581,0.6323739,1.59126,3.505263,3.33,0,0,7.807093,3.598891,0,1.914003,-1.914003,4.576034,32.68589,0.1581113,3.962374,1.273008,0,5.190151
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,2.019404,2.019404,0,-1,0,2.019404,36.53644,0,4.440892E-16,0.4805152,0.7378183,2.125688,2.019404,0,0,9.933763,1.684888,0,1.38787,-1.38787,3.11309,22.23631,0.1581113,2.221344,0.5902547,0,2.422706
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,1.961911,0.7326428,0,-1,0,0.7326428,64.72253,0,1.229268,1.78584,0.4741849,0.7712029,0.7326428,0,0,11.47584,0.297018,0,0.297018,-0.297018,2.800006,20,0.1581113,2.158102,0.3793479,0,0.7712029
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,2.274885,0.6129842,0,-1,0,0.6129842,105.2632,0,1.661901,2.379777,0.6452465,0.6452465,0.6129842,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,2.502373,0.5161972,0,0.6452465
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,1.570618,0.167872,0,-1,0,0.167872,105.2632,0,1.402746,1.694105,0.1767074,0.1767074,0.167872,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,1.727679,0.1413659,0,0.1767074
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1706002,0,0,-1,0,0,0,0,0.1706002,0.1876602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0.1876602,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.770309,0,0,-1,0,0,0,0,1.770309,1.94734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,1.94734,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.455817,0,0,-1,0,0,0,0,1.455817,1.601399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,1.601399,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2829179,0,0,-1,0,0,0,0,0.2829179,0.3112096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0.3112096,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.3290515,0,0,-1,0,0,0,0,0.3290515,0.3619567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0.3619567,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3908132,0,0,-1,0,0,0,0,0.3908132,0.4298946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0.4298946,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.5003837,0,0,-1,0,0,0,0,0.5003837,0.550422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0.550422,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1544426,0,0,-1,0,0,0,0,0.1544426,0.1698868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0.1698868,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.5177843,0,0,-1,0,0,0,0,0.5177843,0.5695627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0.5695627,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.7221702,0,0,-1,0,0,0,0,0.7221702,0.7943873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0.7943873,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581113,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.09445671,0.09445671,0,0,0,0.09445671,710.5098,0,0,0,0.6711242,0.09942812,0.09445671,0,0,11.80586,0,0.571696,0,0.571696,3.342364,23.87398,0.1580842,0.1039024,0.5368993,0,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,3.241907,3.241907,5,0,1.53,3.241907,43.06835,0,0,0,1.396236,0,0,1.758093,1.670188,11.23416,0.5145264,3.066424,0,3.066424,6.25143,44.65298,0.1582197,3.566098,1.116989,5,1.910762
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,1.706896,1.706896,4.905169,0,1.504111,1.706896,142.2574,0,0,0,2.428186,0,0,3.198273,3.038359,8.16774,3.274308,5.466545,0,5.466545,11.43745,81.69591,0.1582929,1.877586,1.942549,5,5.702494
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,1.928475,1.928475,0,-1,0,1.928475,202.5943,0,0,0,3.906982,2.029974,1.928475,0,0,2.701195,8.194199,1.877008,0,1.877008,13.21814,94.41506,0.1582038,2.121323,3.125585,0,12.10118
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,2.66907,2.66907,0,-1,0,2.66907,165.9412,0.795353,0,0,4.429088,2.809548,2.66907,0,0,0.8241872,9.883506,0.8241872,0,0.8241872,14.00003,100,0.1581647,2.935977,3.54327,0,14.31259
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,-1,0,0,0,3.581836,0,0,3.581836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581647,0,2.865468,0,14.20711
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,1.246978,1.246978,0,-1,0,1.246978,320.5014,2.683974,0,0,3.996583,1.312609,1.246978,0,0,0,10.62527,0,0,0,14.00003,100,0.1581647,1.371676,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.08488964,0.08488964,0,-1,0,0.08488964,4374.521,3.624157,0,0,3.713515,0.08935751,0.08488964,0,0,0,10.62527,0,0,0,14.00003,100,0.1581647,0.0933786,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,0.824239,0.824239,0,-1,0,0.824239,429.1289,2.669428,0,0,3.537048,0.86762,0.824239,0,0,0,10.62527,0,0,0,14.00003,100,0.1581647,0.9066629,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,-1,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581647,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.2927366,0.2927366,0,-1,0,0.2927366,577.5668,1.382606,0,0,1.69075,0.3081438,0.2927366,0,0,0,10.62527,0,0,0,14.00003,100,0.1581647,0.3220103,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,1.234242,1.234242,0,-1,0,1.234242,67.07663,0,0,0,0.8278879,1.299202,1.234242,0,0,0,10.62527,0,0.4713142,-0.4713142,13.50322,96.45137,0.1581647,1.357666,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,3.941252,3.33,0,-1,0,3.33,0,0,0.6112515,1.005377,0,3.505263,3.33,0,0,0.5236824,10.15396,0,3.505263,-3.505263,9.808348,70.05949,0.1581647,4.335377,0,0,10.15396
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,4.189785,3.33,0,-1,0,3.33,0,0,0.8597848,1.278763,0,3.505263,3.33,0,0,4.418419,6.648697,0,3.505263,-3.505263,6.113476,43.66759,0.1581647,4.608763,0,0,6.648697
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.994461,1.994461,0,-1,0,1.994461,0,0,0,0,0,2.099433,1.994461,0,0,8.313156,3.143434,0,2.099433,-2.099433,3.900479,27.86051,0.1581647,2.193907,0,0,3.143434
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,3.032983,0.9918008,0,-1,0,0.9918008,0,0,2.041182,2.344481,0,1.044001,0.9918008,0,0,10.64586,1.044001,0,1.044001,-1.044001,2.800006,20,0.1581647,3.336281,0,0,1.044001
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.2422011,0,0,-1,0,0,0,0,0.2422011,0.2664213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581647,0.2664213,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.6865422,0,0,-1,0,0,0,0,0.6865422,0.7551964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581647,0.7551964,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1285938,0,0,-1,0,0,0,0,0.1285938,0.1414531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581647,0.1414531,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.4938839,0,0,-1,0,0,0,0,0.4938839,0.5432723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581647,0.5432723,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1812331,0,0,-1,0,0,0,0,0.1812331,0.1993565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581647,0.1993565,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.8514544,0,0,-1,0,0,0,0,0.8514544,0.9365999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581647,0.9365999,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.4683321,0,0,-1,0,0,0,0,0.4683321,0.5151653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581647,0.5151653,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.4176089,0.4176089,3.922872,0,1.235944,0.4176089,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1582498,0.4593697,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.2376166,0.2376166,3.74288,0,1.186806,0.2376166,79.50405,4.440892E-16,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.1583095,0.2613782,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,1.264813,1.264813,4.582917,0,1.416136,1.264813,85.1599,-4.440892E-16,0,0,1.077114,0,0,3.318104,3.152199,4.956945,6.164023,4.229312,0,4.229312,13.30973,95.06934,0.1584116,1.391294,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,1.569351,0,0,2.296984,0,0,0,0,0.727633,9.970405,0.727633,0,0.727633,14.00003,100,0.1583771,0,1.837587,0,12.26739
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.3589743,0.3589743,0,-1,0,0.3589743,920.925,2.928017,0,0,3.305884,0.3778677,0.3589743,0,0,0,10.62527,0,0,0,14.00003,100,0.1583771,0.3948718,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,1.291237,1.291237,0,-1,0,1.291237,340.5975,3.038724,0,0,4.397921,1.359197,1.291237,0,0,0,10.62527,0,0,0,14.00003,100,0.1583771,1.420361,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.1625952,0.1625952,0,-1,0,0.1625952,2370.461,3.683104,0,0,3.854257,0.1711529,0.1625952,0,0,0,10.62527,0,0,0,14.00003,100,0.1583771,0.1788547,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.1435415,0.1435415,0,-1,0,0.1435415,2352.199,3.225285,0,0,3.376381,0.1510963,0.1435415,0,0,0,10.62527,0,0,0,14.00003,100,0.1583771,0.1578956,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,1.383765,1.383765,0,-1,0,1.383765,279.0421,2.404692,0,0,3.861287,1.456595,1.383765,0,0,0,10.62527,0,0,0,14.00003,100,0.1583771,1.522142,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,2.667621,2.667621,0,-1,0,2.667621,165.0484,1.594844,0,0,4.402866,2.808022,2.667621,0,0,0,10.62527,0,0,0,14.00003,100,0.1583771,2.934383,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,2.043794,2.043794,0,-1,0,2.043794,170.5101,1.333514,0,0,3.484875,2.151362,2.043794,0,0,0,10.62527,0,0,0,14.00003,100,0.1583771,2.248173,2.7879,0,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,1.648995,1.648995,0,-1,0,1.648995,119.548,0.2355567,0,0,1.97134,1.735784,1.648995,0,0,0,10.62527,0,0,0,14.00003,100,0.1583771,1.813894,1.577072,0,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,1.674169,1.674169,0,-1,0,1.674169,50.97061,0,0,0,0.8533343,1.762284,1.674169,0,0,0,10.62527,0,0.9089492,-0.9089492,13.04191,93.15633,0.1583771,1.841586,0.6826674,0,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.824773,0.824773,0,-1,0,0.824773,0,0,1.110223E-16,0,0,0.8681821,0.824773,0,0,1.009944,9.716325,0,0.8681821,-0.8681821,12.12677,86.61959,0.1583771,0.9072503,0,0,9.716325
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,2.368831,2.368831,0,-1,0,2.368831,0,0,4.440892E-16,0,0,2.493507,2.368831,0,0,1.97459,8.848143,0,2.493507,-2.493507,9.49838,67.84544,0.1583771,2.605715,0,0,8.848143
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,2.282365,2.282365,0,-1,0,2.282365,0,0,4.440892E-16,0,0,2.402489,2.282365,0,0,4.745153,6.354636,0,2.402489,-2.402489,6.965934,49.75657,0.1583771,2.510601,0,0,6.354636
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,4.123644,3.33,0,-1,0,3.33,0,0,0.7936439,1.206008,0,3.505263,3.33,0,0,7.414586,3.952147,0,3.505263,-3.505263,3.271062,23.36468,0.1583771,4.536008,0,0,3.952147
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1408227,0.1408227,0,-1,0,0.1408227,0,0,0,0,0,0.1482344,0.1408227,0,0,11.30932,0.4468836,0,0.1482344,-0.1482344,3.11481,22.24859,0.1583771,0.154905,0,0,0.4468836
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1671454,0.1671454,0,-1,0,0.1671454,0,0,0,0,0,0.1759425,0.1671454,0,0,11.47403,0.2986492,0,0.1759425,-0.1759425,2.92935,20.92389,0.1583771,0.1838599,0,0,0.2986492
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.153667,0.1165713,0,-1,0,0.1165713,0,0,0.03709569,0.05246239,0,0.1227066,0.1165713,0,0,11.66952,0.1227066,0,0.1227066,-0.1227066,2.800006,20,0.1583771,0.1690337,0,0,0.1227066
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.8559886,0,0,-1,0,0,0,0,0.8559886,0.9415874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583771,0.9415874,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1947181,0,0,-1,0,0,0,0,0.1947181,0.2141899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583771,0.2141899,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.06868625,0,0,-1,0,0,0,0,0.06868625,0.07555487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583771,0.07555487,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583771,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1323445,0.1323445,3.637608,0,1.158067,0.1323445,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1584359,0.145579,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.2056514,0.2056514,3.710915,0,1.17808,0.2056514,338.151,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.1584683,0.2262166,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.1584463,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.3760098,0.3760098,0,-1,0,0.3760098,993.9891,3.341697,0,0,3.737496,0.3957998,0.3760098,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0.4136107,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,0.5297498,0.5297498,0,-1,0,0.5297498,899.6155,4.20808,0,0,4.765711,0.5576314,0.5297498,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0.5827248,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,3.119684,3.119684,0,-1,0,3.119684,157.355,1.625101,0,0.1016526,4.908979,3.283878,3.119684,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,3.431653,3.927183,0,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,-1,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.1397243,0.1397243,0,-1,0,0.1397243,3668.62,4.978878,0,0,5.125956,0.1470783,0.1397243,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0.1536968,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,2.919299,2.919299,0,-1,0,2.919299,141.9459,1.070878,0,0,4.143825,3.072947,2.919299,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,3.211229,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.1580781,0.1580781,0,-1,0,0.1580781,2157.981,3.244898,0,0,3.411296,0.166398,0.1580781,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0.173886,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,1.657012,1.657012,0,-1,0,1.657012,137.9604,0.5417964,0,0,2.286019,1.744223,1.657012,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,1.822713,1.828815,0,12.91129
