Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.4490914,0.4490914,0,-1,0,0.4490914,202.1905,0.4352925,0,0,0.9080203,0.4727278,0.4490914,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0.4940006,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0,0,0,10.62527
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584463,0,0,0,10.62527
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.54794,1.54794,0,-1,0,1.54794,0,0,2.220446E-16,0,0,1.62941,1.54794,0,0,0,10.62527,0,1.62941,-1.62941,12.28248,87.73182,0.1584463,1.702734,0,0,10.62527
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.756902,2.756902,0,-1,0,2.756902,0,0,4.440892E-16,0,0,2.902002,2.756902,0,0,1.810456,8.995864,0,2.902002,-2.902002,9.223499,65.88201,0.1584463,3.032593,0,0,8.995864
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1334682,0.1334682,0,-1,0,0.1334682,0,0,0,0,0,0.1404928,0.1334682,0,0,5.034903,6.093862,0,0.1404928,-0.1404928,9.075407,64.82421,0.1584463,0.146815,0,0,6.093862
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3784522,0.3784522,0,-1,0,0.3784522,0,0,5.551115E-17,0,0,0.3983708,0.3784522,0,0,5.191006,5.953369,0,0.3983708,-0.3983708,8.655488,61.82479,0.1584463,0.4162974,0,0,5.953369
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.63364,5.554998,0,0,0,8.655488,61.82479,0.1584463,0,0,0,5.554998
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3864675,0.3864675,0,-1,0,0.3864675,0,0,0,0,0,0.4068079,0.3864675,0,0,5.63364,5.554998,0,0.4068079,-0.4068079,8.226674,58.76184,0.1584463,0.4251142,0,0,5.554998
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2530397,0.2530397,0,-1,0,0.2530397,0,0,0,0,0,0.2663575,0.2530397,0,0,6.085649,5.14819,0,0.2663575,-0.2663575,7.945909,56.75638,0.1584463,0.2783436,0,0,5.14819
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,1.130393,1.130393,0,-1,0,1.130393,0,0,0,0,0,1.189888,1.130393,0,0,6.381602,4.881833,0,1.189888,-1.189888,6.691658,47.79746,0.1584463,1.243433,0,0,4.881833
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,1.196155,1.196155,0,-1,0,1.196155,0,0,0,0,0,1.259111,1.196155,0,0,7.703699,3.691945,0,1.259111,-1.259111,5.364438,38.31734,0.1584463,1.315771,0,0,3.691945
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1827602,0.1827602,0,0,0,0.1827602,0,0,2.775558E-17,0,0,0.1923791,0.1827602,0,0,9.102712,2.432834,0,0.1923791,-0.1923791,5.161653,36.86887,0.1584463,0.2010362,0,0,2.432834
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.4529546,0.4529546,0,0,0,0.4529546,133.1937,0,0,0,0.6033069,0.4767943,0.4529546,0,0,9.316466,2.240455,0.1265126,0,0.1265126,5.281673,37.72616,0.1584404,0.49825,0.4826455,0,2.843762
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,1.660189,1.660189,0,0,0,1.660189,65.47003,0,0,0,1.086926,1.747567,1.660189,0,0,9.189954,2.354316,0,0.6606409,-0.6606409,4.585296,32.75205,0.1584404,1.826207,0.8695408,0,3.441242
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,9.923999,1.693675,1.868266,0,1.868266,6.357689,45.41197,0.1583523,0,1.494613,0,3.561941
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,1.325023,1.325023,0,-1,0,1.325023,244.5488,0,0,0,3.240328,1.394761,1.325023,0,0,8.055733,3.375115,1.845567,0,1.845567,8.108547,57.91808,0.1582653,1.457525,2.592262,0,6.615442
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.1358432,0.1358432,0,-1,0,0.1358432,3021.093,0,0,0,4.103948,0.1429928,0.1358432,0,0,6.210166,5.036125,3.960955,0,3.960955,11.86624,84.75868,0.158079,0.1494275,3.283158,0,9.140072
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.06745143,0.06745143,0,-1,0,0.06745143,4851.681,0.9523156,0,0,3.272528,0.07100151,0.06745143,0,0,2.249211,8.600984,2.249211,0,2.249211,14.00003,100,0.1579734,0.07419658,2.618023,0,11.87351
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.07361544,0.07361544,0,-1,0,0.07361544,6781.4,4.914667,0,0,4.992157,0.07748993,0.07361544,0,0,0,10.62527,0,0,0,14.00003,100,0.1579734,0.08097699,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,-1,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1579734,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,2.19517,2.19517,0,-1,0,2.19517,189.7331,1.854259,0,0,4.164965,2.310705,2.19517,0,0,0,10.62527,0,0,0,14.00003,100,0.1579734,2.414687,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,2.369793,2.369793,0,-1,0,2.369793,133.6024,0.6715811,0,0,3.1661,2.494519,2.369793,0,0,0,10.62527,0,0,0,14.00003,100,0.1579734,2.606772,2.53288,0,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,0.5720931,0.5720931,0,-1,0,0.5720931,352.4266,1.414005,0,0,2.016208,0.6022032,0.5720931,0,0,0,10.62527,0,0,0,14.00003,100,0.1579734,0.6293024,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,2.246531,2.246531,0,-1,0,2.246531,20.2133,0,0,0,0.4540982,2.36477,2.246531,0,0,0,10.62527,0,1.910671,-1.910671,11.986,85.61414,0.1579734,2.471184,0.3632786,0,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,2.07101,2.07101,0,-1,0,2.07101,0,0,4.440892E-16,0,0,2.180011,2.07101,0,0,2.122968,8.714602,0,2.180011,-2.180011,9.68807,69.20036,0.1579734,2.278111,0,0,8.714602
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,2.681023,2.681023,0,-1,0,2.681023,0,0,4.440892E-16,0,0,2.822129,2.681023,0,0,4.545202,6.534592,0,2.822129,-2.822129,6.713285,47.95194,0.1579734,2.949125,0,0,6.534592
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.912355,1.912355,0,-1,0,1.912355,0,0,0,0,0,2.013005,1.912355,0,0,7.680902,3.712463,0,2.013005,-2.013005,4.591392,32.79559,0.1579734,2.10359,0,0,3.712463
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,4.153898,1.614485,0,-1,0,1.614485,0,0,2.539413,2.954803,0,1.699458,1.614485,0,0,9.917574,1.699458,0,1.699458,-1.699458,2.800006,20,0.1579734,4.569288,0,0,1.699458
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.223675,0,0,-1,0,0,0,0,0.223675,0.2460425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579734,0.2460425,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.02316099,0,0,-1,0,0,0,0,0.02316099,0.02547709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579734,0.02547709,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.5397308,0,0,-1,0,0,0,0,0.5397308,0.5937039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579734,0.5937039,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.3425047,0,0,-1,0,0,0,0,0.3425047,0.3767551,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579734,0.3767551,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.3725705,0,0,-1,0,0,0,0,0.3725705,0.4098275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579734,0.4098275,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.4361868,0,0,-1,0,0,0,0,0.4361868,0.4798054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579734,0.4798054,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.6068016,0,0,-1,0,0,0,0,0.6068016,0.6674818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579734,0.6674818,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1579734,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.07836755,0.07836755,0,0,0,0.07836755,847.584,0,0,0,0.6642308,0.08249215,0.07836755,0,0,11.80586,0,0.5817386,0,0.5817386,3.351891,23.94203,0.1579461,0.0862043,0.5313846,0,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,1.070069,1.070069,4.575332,0,1.414066,1.070069,95.30863,4.440892E-16,0,0,1.019868,0,0,3.505263,3.33,11.22412,0.5235648,4.349868,0,4.349868,7.478539,53.41803,0.1580415,1.177076,0.8158945,5,1.543433
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,1.968043,1.968043,4.840214,0,1.486379,1.968043,51.3908,0,0,0,1.011393,0,0,2.872171,2.728563,6.874253,4.438446,3.739956,0,3.739956,11.02657,78.76107,0.158189,2.164847,0.8091145,5,5.449839
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.3565758,0.3565758,0,-1,0,0.3565758,496.4232,0,0,0,1.770125,0.3753429,0.3565758,0,0,3.134297,7.804407,1.394782,0,1.394782,12.34978,88.21253,0.1581237,0.3922333,1.4161,0,9.574532
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.07515392,0.07515392,0,-1,0,0.07515392,3942.118,1.144032,0,0,2.962656,0.07910939,0.07515392,0,0,1.739515,9.059711,1.739515,0,1.739515,14.00003,100,0.1580423,0.08266932,2.370125,0,12.02237
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,1.097219,1.097219,0,-1,0,1.097219,179.7537,0.817324,0,0,1.972291,1.154967,1.097219,0,0,0,10.62527,0,0,0,14.00003,100,0.1580423,1.206941,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,0.8018035,0.8018035,0,-1,0,0.8018035,401.4729,2.37502,0,0,3.219024,0.8440037,0.8018035,0,0,0,10.62527,0,0,0,14.00003,100,0.1580423,0.8819839,2.575219,0,13.8443
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,2.064149,2.064149,0,-1,0,2.064149,153.1845,0.9891675,0,0,3.161956,2.172789,2.064149,0,0,0,10.62527,0,0,0,14.00003,100,0.1580423,2.270564,2.529565,0,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.1435523,0.1435523,0,-1,0,0.1435523,2789.381,3.853114,0,0,4.004222,0.1511077,0.1435523,0,0,0,10.62527,0,0,0,14.00003,100,0.1580423,0.1579076,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,1.482547,1.482547,0,-1,0,1.482547,147.1273,0.6206558,0,0,2.181232,1.560576,1.482547,0,0,0,10.62527,0,0,0,14.00003,100,0.1580423,1.630802,1.744985,0,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.2714602,0.2714602,0,-1,0,0.2714602,492.6721,1.051661,0,0,1.337409,0.2857476,0.2714602,0,0,0,10.62527,0,0,0,14.00003,100,0.1580423,0.2986062,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,-1,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1580423,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,3.712153,3.33,0,-1,0,3.33,0,0,0.382153,0.7533684,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1580423,4.083368,0,0,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,3.426637,3.33,0,-1,0,3.33,0,0,0.09663726,0.439301,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1580423,3.769301,0,0,7.120011
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.937447,2.937447,0,-1,0,2.937447,0,0,4.440892E-16,0,0,3.092049,2.937447,0,0,7.789474,3.614748,0,3.092049,-3.092049,3.350979,23.93551,0.1580423,3.231191,0,0,3.614748
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.3571319,0.3571319,0,-1,0,0.3571319,0,0,5.551115E-17,0,0,0.3759283,0.3571319,0,0,11.22508,0.5226988,0,0.3759283,-0.3759283,2.954715,21.10507,0.1580423,0.392845,0,0,0.5226988
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2488097,0.139432,0,-1,0,0.139432,0,0,0.1093777,0.1342587,0,0.1467705,0.139432,0,0,11.64278,0.1467705,0,0.1467705,-0.1467705,2.800006,20,0.1580423,0.2736906,0,0,0.1467705
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1580423,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.2278594,0,0,-1,0,0,0,0,0.2278594,0.2506453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1580423,0.2506453,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.405061,0,0,-1,0,0,0,0,0.405061,0.4455671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1580423,0.4455671,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1580423,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1580423,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.2112655,0,0,-1,0,0,0,0,0.2112655,0.232392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1580423,0.232392,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.8068652,0.8068652,4.312129,0,1.342211,0.8068652,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1581613,0.8875517,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,0.5010526,0.5010526,4.006316,0,1.258724,0.5010526,112.243,0,0,0,0.5623966,0,0,3.505263,3.33,8.475861,2.997,3.892397,0,3.892397,9.651772,68.94109,0.1582264,0.5511578,0.4499173,5,3.559397
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,1.247482,1.247482,4.752745,0,1.462499,1.247482,69.87948,0,0,0,0.8717338,0,0,3.505263,3.33,4.583464,6.500157,4.201734,0,4.201734,13.63789,97.41328,0.1583437,1.37223,0.697387,5,7.371891
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,1.679751,1.679751,0,0,0,1.679751,92.96405,0,0,0,1.561565,1.768159,1.679751,0,0,0.3817298,10.28172,0,0.2065945,-0.2065945,13.42012,95.85779,0.1583437,1.847726,1.249252,0,11.84328
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,1.424331,1.424331,0,-1,0,1.424331,143.6188,0,0,0,2.045607,1.499296,1.424331,0,0,0.6112792,10.07512,0.5463111,0,0.5463111,13.93839,99.55975,0.1583182,1.566764,1.636485,0,12.12073
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,3.396807,3.33,0,-1,0,3.33,119.3963,0.4056649,0.06680676,0.4064874,3.975896,3.505263,3.33,0,0,0.06496812,10.5668,0.06496812,0,0.06496812,14.00003,100,0.1583152,3.736487,3.180717,0,14.5427
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,2.74975,2.74975,0,-1,0,2.74975,167.5083,1.711586,0,0,4.606059,2.894473,2.74975,0,0,0,10.62527,0,0,0,14.00003,100,0.1583152,3.024725,3.684847,0,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,2.656377,2.656377,0,-1,0,2.656377,188.9545,2.223156,0,0,5.019342,2.796186,2.656377,0,0,0,10.62527,0,0,0,14.00003,100,0.1583152,2.922014,4.015474,0,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,1.128356,1.128356,0,-1,0,1.128356,430.0954,3.665263,0,0,4.853005,1.187743,1.128356,0,0,0,10.62527,0,0,0,14.00003,100,0.1583152,1.241191,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.2457918,0.2457918,0,-1,0,0.2457918,1125.135,2.506761,0,0,2.76549,0.2587282,0.2457918,0,0,0,10.62527,0,0,0,14.00003,100,0.1583152,0.270371,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,2.232189,2.232189,0,-1,0,2.232189,114.7202,0.2110993,0,0,2.560771,2.349672,2.232189,0,0,0,10.62527,0,0,0,14.00003,100,0.1583152,2.455408,2.048617,0,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,0.8511352,0.8511352,0,-1,0,0.8511352,212.037,0.90879,0,0,1.804722,0.8959318,0.8511352,0,0,0,10.62527,0,0,0,14.00003,100,0.1583152,0.9362487,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,1.808646,1.808646,0,-1,0,1.808646,34.62012,0,2.220446E-16,0,0.6261554,1.903838,1.808646,0,0,0,10.62527,0,1.277683,-1.277683,12.65323,90.38005,0.1583152,1.989511,0.5009243,0,11.25143
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,3.734778,3.33,0,-1,0,3.33,0,0,0.4047781,0.7782559,0,3.505263,3.33,0,0,1.419647,9.347591,0,3.505263,-3.505263,8.958361,63.98816,0.1583152,4.108256,0,0,9.347591
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.8205496,0.8205496,0,-1,0,0.8205496,0,0,1.110223E-16,0,0,0.8637365,0.8205496,0,0,5.314384,5.842329,0,0.8637365,-0.8637365,8.047902,57.4849,0.1583152,0.9026046,0,0,5.842329
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,2.528806,2.528806,0,-1,0,2.528806,0,0,4.440892E-16,0,0,2.661901,2.528806,0,0,6.274091,4.978592,0,2.661901,-2.661901,5.242013,37.44287,0.1583152,2.781687,0,0,4.978592
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,1.2089,1.2089,0,-1,0,1.2089,0,0,0,0,0,1.272527,1.2089,0,0,9.231759,2.316691,0,1.272527,-1.272527,3.900651,27.86174,0.1583152,1.32979,0,0,2.316691
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.5544701,0.5544701,0,-1,0,0.5544701,0,0,0,0,0,0.5836527,0.5544701,0,0,10.64568,1.044164,0,0.5836527,-0.5836527,3.285427,23.46729,0.1583152,0.609917,0,0,1.044164
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1951755,0.1951755,0,-1,0,0.1951755,0,0,0,0,0,0.2054479,0.1951755,0,0,11.29418,0.4605116,0,0.2054479,-0.2054479,3.068866,21.92043,0.1583152,0.214693,0,0,0.4605116
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.38377,0.2423106,0,-1,0,0.2423106,0,0,0.1414594,0.1798364,0,0.2550637,0.2423106,0,0,11.52246,0.2550637,0,0.2550637,-0.2550637,2.800006,20,0.1583152,0.422147,0,0,0.2550637
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.2833344,0,0,-1,0,0,0,0,0.2833344,0.3116679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583152,0.3116679,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583152,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2696118,0,0,-1,0,0,0,0,0.2696118,0.296573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583152,0.296573,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583152,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.2115294,0.2115294,3.716793,0,1.179684,0.2115294,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1583803,0.2326823,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.2544118,0.2544118,3.759675,0,1.191391,0.2544118,35.95525,4.440892E-16,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.1584448,0.279853,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,0.5669345,0.5669345,4.072198,0,1.27671,0.5669345,106.4171,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.1585133,0.623628,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,1.828794,1.828794,0,0,0,1.828794,63.14885,0,2.220446E-16,0,1.154862,1.925046,1.828794,0,0,1.121071,9.616311,0,0.7701838,-0.7701838,12.12464,86.60442,0.1585133,2.011673,0.9238898,0,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,1.098776,1.098776,0,-1,0,1.098776,204.2208,0,0,0,2.24393,1.156606,1.098776,0,0,1.97683,8.846127,1.087323,0,1.087323,13.15617,93.97243,0.1584626,1.208654,1.795144,0,11.09006
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,1.09883,1.09883,0,-1,0,1.09883,362.7413,1.93974,0,0,3.98591,1.156663,1.09883,0,0,0.8895071,9.824718,0.8895071,0,0.8895071,14.00003,100,0.1584212,1.208713,3.188728,0,13.81063
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,0.4937702,0.4937702,0,-1,0,0.4937702,993.4573,4.385638,0,0,4.905396,0.5197581,0.4937702,0,0,0,10.62527,0,0,0,14.00003,100,0.1584212,0.5431472,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.3558077,0.3558077,0,-1,0,0.3558077,936.126,2.956274,0,0,3.330809,0.3745344,0.3558077,0,0,0,10.62527,0,0,0,14.00003,100,0.1584212,0.3913885,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,0.9853995,0.9853995,0,-1,0,0.9853995,252.8215,1.454039,0,0,2.491301,1.037263,0.9853995,0,0,0,10.62527,0,0,0,14.00003,100,0.1584212,1.083939,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584212,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,1.93587,1.93587,0,-1,0,1.93587,126.5047,0.4112096,0,0,2.448968,2.037758,1.93587,0,0,0,10.62527,0,0,0,14.00003,100,0.1584212,2.129457,1.959174,0,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,2.316076,2.316076,0,-1,0,2.316076,60.53054,0,0,0,1.401933,2.437975,2.316076,0,0,0,10.62527,0,1.036041,-1.036041,12.90794,92.19942,0.1584212,2.547683,1.121547,0,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,0.5514849,0.5514849,0,-1,0,0.5514849,65.40203,0,0,0,0.3606823,0.5805104,0.5514849,0,0,1.151157,9.589232,0,0.2198281,-0.2198281,12.67623,90.54429,0.1584212,0.6066334,0.2885459,0,9.949915
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.733762,1.733762,0,-1,0,1.733762,0,0,0,0,0,1.825013,1.733762,0,0,1.395411,9.369405,0,1.825013,-1.825013,10.75249,76.80337,0.1584212,1.907138,0,0,9.369405
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,2.090481,2.090481,0,-1,0,2.090481,0,0,0,0,0,2.200506,2.090481,0,0,3.423203,7.544392,0,2.200506,-2.200506,8.432956,60.23528,0.1584212,2.299529,0,0,7.544392
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,4.29188,3.33,0,-1,0,3.33,0,0,0.9618797,1.391068,0,3.505263,3.33,0,0,5.868209,5.343886,0,3.505263,-3.505263,4.738084,33.84339,0.1584212,4.721068,0,0,5.343886
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,2.392878,1.746692,0,-1,0,1.746692,0,0,0.6461866,0.8854744,0,1.838623,1.746692,0,0,9.762946,1.838623,0,1.838623,-1.838623,2.800006,20,0.1584212,2.632166,0,0,1.838623
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.5934854,0,0,-1,0,0,0,0,0.5934854,0.652834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584212,0.652834,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.150804,0,0,-1,0,0,0,0,0.150804,0.1658844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584212,0.1658844,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584212,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584212,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2512285,0,0,-1,0,0,0,0,0.2512285,0.2763514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584212,0.2763514,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.2419511,0,0,-1,0,0,0,0,0.2419511,0.2661462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584212,0.2661462,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2490495,0,0,-1,0,0,0,0,0.2490495,0.2739545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584212,0.2739545,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3922636,0.3922636,3.897527,0,1.229025,0.3922636,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1585021,0.43149,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.1585421,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,0.572287,0.572287,4.07755,0,1.278171,0.572287,96.35067,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.1586131,0.6295156,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,0.5015419,0.5015419,0,0,0,0.5015419,286.255,0,0,0,1.435689,0.5279388,0.5015419,0,0,1.139177,9.600015,0.9077499,0,0.9077499,13.78048,98.43179,0.1585709,0.5516961,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,1.25581,1.25581,0,-1,0,1.25581,67.68415,0,0,0,0.8499844,1.321905,1.25581,0,0,0.2314269,10.41699,0,0.471921,-0.471921,13.28303,94.87859,0.1585709,1.381391,0.6799875,0,11.26697
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.4228895,0.4228895,0,-1,0,0.4228895,151.2473,0,0,0,0.639609,0.4451468,0.4228895,0,0,0.7557836,9.945069,0.1944622,0,0.1944622,13.46751,96.19632,0.1585619,0.4651784,0.5116872,0,10.58468
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,3.186181,3.186181,0,-1,0,3.186181,17.91331,0,4.440892E-16,0.174799,0.5707505,3.353875,3.186181,0,0,0.5613214,10.12008,0,2.783124,-2.783124,10.53384,75.24157,0.1585619,3.504799,0.4566004,0,10.69083
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,0.5898645,0.5898645,0,-1,0,0.5898645,178.6494,0,0,0,1.053789,0.62091,0.5898645,0,0,3.653682,7.336961,0.4328796,0,0.4328796,10.94451,78.1749,0.1585418,0.6488509,0.8430316,0,8.39075
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,1.433687,1.433687,0,-1,0,1.433687,142.911,0,0,0,2.048896,1.509144,1.433687,0,0,3.220802,7.726552,0.5397518,0,0.5397518,11.45656,81.83241,0.1585167,1.577055,1.639117,0,9.775448
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.3100041,0.3100041,0,-1,0,0.3100041,254.313,0,0,0,0.7883809,0.3263201,0.3100041,0,0,2.68105,8.212329,0.4620607,0,0.4620607,11.89491,84.96347,0.1584953,0.3410045,0.6307047,0,9.00071
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.2396059,0.2396059,0,-1,0,0.2396059,52.9196,0,0,0,0.1267985,0.2522168,0.2396059,0,0,2.218989,8.628183,0,0.1254183,-0.1254183,11.76271,84.01917,0.1584953,0.2635665,0.1014388,0,8.754982
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,1.907555,1.907555,0,-1,0,1.907555,2.691389,0,2.220446E-16,0,0.05133972,2.007953,1.907555,0,0,2.358343,8.502766,0,1.956613,-1.956613,9.700256,69.28741,0.1584953,2.09831,0.04107178,0,8.554105
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,-1,0,0,0,0,0,0,0.1693252,0,0,0,0,4.532358,6.546153,0.1693252,0,0.1693252,9.860892,70.43481,0.1584875,0,0.1354602,0,6.715477
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,6.920245,3.33,0,-1,0,3.33,0,0,3.590245,4.282269,0,3.505263,3.33,0,0,4.363032,6.698545,0,3.505263,-3.505263,6.16602,44.04292,0.1584875,7.61227,0,0,6.698545
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.2621509,0.2621509,0,-1,0,0.2621509,0,0,5.551115E-17,0,0,0.2759483,0.2621509,0,0,8.25777,3.193282,0,0.2759483,-0.2759483,5.875145,41.96524,0.1584875,0.288366,0,0,3.193282
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.05155044,0.05155044,0,-1,0,0.05155044,0,0,6.938894E-18,0,0,0.05426362,0.05155044,0,0,8.564379,2.917334,0,0.05426362,-0.05426362,5.817946,41.55668,0.1584875,0.05670549,0,0,2.917334
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,1.232036,1.232036,0,-1,0,1.232036,0,0,0,0,0,1.29688,1.232036,0,0,8.624671,2.86307,0,1.29688,-1.29688,4.450915,31.79219,0.1584875,1.355239,0,0,2.86307
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.7602571,0.7602571,0,-1,0,0.7602571,0,0,1.110223E-16,0,0,0.8002707,0.7602571,0,0,10.06565,1.566191,0,0.8002707,-0.8002707,3.607356,25.76678,0.1584875,0.8362828,0,0,1.566191
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,1.005069,0.7276239,0,-1,0,0.7276239,0,0,0.2774451,0.377952,0,0.7659199,0.7276239,0,0,10.95484,0.7659199,0,0.7659199,-0.7659199,2.800006,20,0.1584875,1.105576,0,0,0.7659199
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584875,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.4238504,0,0,-1,0,0,0,0,0.4238504,0.4662354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584875,0.4662354,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.1787169,0,0,-1,0,0,0,0,0.1787169,0.1965885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584875,0.1965885,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.0044203,0,0,-1,0,0,0,0,0.0044203,0.00486233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584875,0.00486233,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.3190389,0,0,-1,0,0,0,0,0.3190389,0.3509428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584875,0.3509428,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1936298,0.1936298,3.698893,0,1.174798,0.1936298,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1585503,0.2129927,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,0.6035494,0.6035494,4.108812,0,1.286706,0.6035494,37.21733,4.440892E-16,0,0,0.2246249,0,0,3.505263,3.33,8.475861,2.997,3.554625,0,3.554625,9.331334,66.65225,0.158639,0.6639042,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,1.440668,1.440668,4.682018,0,1.443191,1.440668,51.2558,4.440892E-16,0,0,0.7384258,0,0,3.241351,3.079283,4.921235,6.196162,3.817709,0,3.817709,12.95313,92.52218,0.158766,1.584734,0.5907406,5,6.934588
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0.7141171,0,0,1.817643,0,0,0,0,1.103526,9.6321,1.103526,0,1.103526,14.00003,100,0.1587149,0,1.454115,0,11.44974
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,2.146782,2.146782,0,-1,0,2.146782,88.98368,0,0,0,1.910285,2.25977,2.146782,0,0,0,10.62527,0,0.3494848,-0.3494848,13.63164,97.36865,0.1587149,2.36146,1.528228,0,12.53556
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.4592663,0.4592663,0,-1,0,0.4592663,589.8764,1.837349,0,0,2.709104,0.4834382,0.4592663,0,0,0.3883164,10.27579,0.3883164,0,0.3883164,14.00003,100,0.158697,0.5051929,2.167283,0,12.98489
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,2.859134,2.859134,0,-1,0,2.859134,111.3384,0.1736991,0,0,3.183314,3.009615,2.859134,0,0,0,10.62527,0,0,0,14.00003,100,0.158697,3.145048,2.546651,0,13.80859
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,2.18401,2.18401,0,-1,0,2.18401,117.1118,0.2587749,0,0,2.557733,2.298958,2.18401,0,0,0,10.62527,0,0,0,14.00003,100,0.158697,2.402411,2.046186,0,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,0.6407496,0.6407496,0,-1,0,0.6407496,310.8595,1.317358,0,0,1.991831,0.6744733,0.6407496,0,0,0,10.62527,0,0,0,14.00003,100,0.158697,0.7048246,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,1.079276,1.079276,0,-1,0,1.079276,86.62443,0,2.220446E-16,0,0.934917,1.136081,1.079276,0,0,0,10.62527,0,0.2011634,-0.2011634,13.78798,98.4854,0.158697,1.187204,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,2.698457,2.698457,0,-1,0,2.698457,30.86293,0,0,0,0.8328227,2.840481,2.698457,0,0,0.2235149,10.42411,0,2.007658,-2.007658,11.67173,83.3693,0.158697,2.968302,0.6662582,0,11.25693
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,0.7707298,0.7707298,0,-1,0,0.7707298,124.1898,0,0,0,0.9571678,0.8112946,0.7707298,0,0,2.454246,8.416452,0.1458733,0,0.1458733,11.81011,84.35778,0.1586902,0.8478028,0.7657343,0,9.373621
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,2.079742,2.079742,0,-1,0,2.079742,19.94779,0,4.440892E-16,0,0.4148625,2.189202,2.079742,0,0,2.308373,8.547739,0,1.77434,-1.77434,9.939795,70.9984,0.1586902,2.287716,0.33189,0,8.962602
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,1.23723,1.23723,0,-1,0,1.23723,0,0,2.220446E-16,0,0,1.302347,1.23723,0,0,4.279861,6.773399,0,1.302347,-1.302347,8.567001,61.19274,0.1586902,1.360953,0,0,6.773399
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.749421,2.749421,0,-1,0,2.749421,0,0,4.440892E-16,0,0,2.894127,2.749421,0,0,5.726913,5.471052,0,2.894127,-2.894127,5.516323,39.40223,0.1586902,3.024363,0,0,5.471052
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.942611,2.576925,0,0,0,5.516323,39.40223,0.1586902,0,0,0,2.576925
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.942611,2.576925,0,0,0,5.516323,39.40223,0.1586902,0,0,0,2.576925
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.03179468,0.03179468,0,-1,0,0.03179468,0,0,6.938894E-18,0,0,0.03346808,0.03179468,0,0,8.942611,2.576925,0,0.03346808,-0.03346808,5.481044,39.15024,0.1586902,0.03497415,0,0,2.576925
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3799912,0.3799912,0,-1,0,0.3799912,0,0,0,0,0,0.3999907,0.3799912,0,0,8.979797,2.543457,0,0.3999907,-0.3999907,5.059417,36.13862,0.1586902,0.4179903,0,0,2.543457
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.2214184,0.2214184,0,-1,0,0.2214184,0,0,2.775558E-17,0,0,0.233072,0.2214184,0,0,9.424232,2.143466,0,0.233072,-0.233072,4.813738,34.38377,0.1586902,0.2435602,0,0,2.143466
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.6832,1.910394,0,0,0,4.813738,34.38377,0.1586902,0,0,0,1.910394
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.6832,1.910394,0,0,0,4.813738,34.38377,0.1586902,0,0,0,1.910394
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.5014094,0.5014094,0,-1,0,0.5014094,0,0,1.110223E-16,0,0,0.5277993,0.5014094,0,0,9.6832,1.910394,0,0.5277993,-0.5277993,4.257389,30.40986,0.1586902,0.5515503,0,0,1.910394
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26964,1.382595,0,0,0,4.257389,30.40986,0.1586902,0,0,0,1.382595
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.09117693,0.09117693,0,0,0,0.09117693,0,0,1.387779E-17,0,0,0.09597572,0.09117693,0,0,10.26964,1.382595,0,0.09597572,-0.09597572,4.156221,29.68723,0.1586902,0.1002946,0,0,1.382595
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,0.5068226,0.5068226,0,0,0,0.5068226,87.07191,0,1.110223E-16,0,0.4413001,0.5334975,0.5068226,0,0,10.37628,1.286619,0,0.09219736,-0.09219736,4.059037,28.99306,0.1586902,0.5575048,0.3530401,0,1.727919
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,1.226106,1.226106,4.731369,0,1.456664,1.226106,91.84068,4.440892E-16,0,0,1.126065,0,0,3.505263,3.33,10.47873,1.194422,4.456065,0,4.456065,8.28643,59.18867,0.1587918,1.348717,0.9008517,5,2.320486
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.3573254,0.3573254,3.862589,0,1.219487,0.3573254,653.5657,0,0,0,2.335356,0,0,3.505263,3.33,6.02266,5.20488,5.665356,0,5.665356,13.66106,97.5788,0.1587607,0.3930579,1.868285,5,7.540236
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,1.869523,1.869523,0,-1,0,1.869523,171.0808,0.8731722,0,0,3.198395,1.967919,1.869523,0,0,0.3573044,10.3037,0.3573044,0,0.3573044,14.00003,100,0.1587442,2.056475,2.558716,0,13.5021
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.4516883,0.4516883,0,-1,0,0.4516883,937.3708,3.758533,0,0,4.233994,0.4754614,0.4516883,0,0,0,10.62527,0,0,0,14.00003,100,0.1587442,0.4968571,3.387196,0,14.85927
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,1.096984,1.096984,0,-1,0,1.096984,483.1525,4.145385,0,0,5.300105,1.15472,1.096984,0,0,0,10.62527,0,0,0,14.00003,100,0.1587442,1.206682,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,1.825522,1.825522,0,-1,0,1.825522,299.2254,3.540823,0,0,5.462424,1.921602,1.825522,0,0,0,10.62527,0,0,0,14.00003,100,0.1587442,2.008074,4.369939,0,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,1.713276,1.713276,0,-1,0,1.713276,280.946,3.009931,0,0,4.813379,1.803448,1.713276,0,0,0,10.62527,0,0,0,14.00003,100,0.1587442,1.884603,3.850703,0,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1587442,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,1.303796,1.303796,0,-1,0,1.303796,255.5646,1.959625,0,0,3.332042,1.372417,1.303796,0,0,0,10.62527,0,0,0,14.00003,100,0.1587442,1.434176,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,2.259241,2.259241,0,-1,0,2.259241,85.34033,0,0,0,1.928044,2.378149,2.259241,0,0,0,10.62527,0,0.4501047,-0.4501047,13.52558,96.61106,0.1587442,2.485165,1.542435,0,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,1.474803,1.474803,0,-1,0,1.474803,63.45061,0,0,0,0.9357716,1.552424,1.474803,0,0,0.5001163,10.17517,0,0.6166527,-0.6166527,12.87557,91.96815,0.1587442,1.622283,0.7486173,0,11.11094
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,7.329658,3.33,0,-1,0,3.33,0,0,3.999658,4.732624,0,3.505263,3.33,0,0,1.185286,9.558517,0,3.505263,-3.505263,9.180696,65.57626,0.1587442,8.062624,0,0,9.558517
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,2.329135,2.329135,0,-1,0,2.329135,0,0,4.440892E-16,0,0,2.451721,2.329135,0,0,5.080023,6.053254,0,2.451721,-2.451721,6.596354,47.11672,0.1587442,2.562048,0,0,6.053254
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,5.437934,3.33,0,-1,0,3.33,0,0,2.107934,2.651728,0,3.505263,3.33,0,0,7.804157,3.601533,0,3.505263,-3.505263,2.901483,20.72483,0.1587442,5.981728,0,0,3.601533
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.7330415,0.0914561,0,-1,0,0.0914561,0,0,0.6415855,0.7148896,0,0.09626958,0.0914561,0,0,11.69889,0.09626958,0,0.09626958,-0.09626958,2.800006,20,0.1587442,0.8063457,0,0,0.09626958
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.4485902,0,0,-1,0,0,0,0,0.4485902,0.4934493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587442,0.4934493,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1838311,0,0,-1,0,0,0,0,0.1838311,0.2022142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587442,0.2022142,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.6261775,0,0,-1,0,0,0,0,0.6261775,0.6887953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587442,0.6887953,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.3647355,0,0,-1,0,0,0,0,0.3647355,0.401209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587442,0.401209,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2539945,0,0,-1,0,0,0,0,0.2539945,0.2793939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587442,0.2793939,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.08924675,0,0,-1,0,0,0,0,0.08924675,0.09817143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587442,0.09817143,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.5815095,0,0,-1,0,0,0,0,0.5815095,0.6396605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587442,0.6396605,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1387284,0.1387284,3.643991,0,1.15981,0.1387284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1588016,0.1526012,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.50191,0.50191,4.007173,0,1.258958,0.50191,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1588908,0.552101,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.1588736,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,1.959157,1.959157,0,0,0,1.959157,141.2859,0.2377193,0,0,2.768013,2.06227,1.959157,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.1588521,2.155072,2.21441,0,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,2.145039,2.145039,0,-1,0,2.145039,158.2369,1.136308,0,0,3.394244,2.257936,2.145039,0,0,0,10.62527,0,0,0,14.00003,100,0.1588521,2.359543,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,1.857021,1.857021,0,-1,0,1.857021,219.3772,2.119123,0,0,4.073883,1.954759,1.857021,0,0,0,10.62527,0,0,0,14.00003,100,0.1588521,2.042724,3.259106,0,14.69916
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.3472379,0.3472379,0,-1,0,0.3472379,1437.971,4.627666,0,0,4.99318,0.3655136,0.3472379,0,0,0,10.62527,0,0,0,14.00003,100,0.1588521,0.3819617,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,1.318629,1.318629,0,-1,0,1.318629,321.3217,2.849011,0,0,4.237041,1.388031,1.318629,0,0,0,10.62527,0,0,0,14.00003,100,0.1588521,1.450492,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,-1,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1588521,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,0.7145268,0.7145268,0,-1,0,0.7145268,528.2209,3.022147,0,0,3.774281,0.7521335,0.7145268,0,0,0,10.62527,0,0,0,14.00003,100,0.1588521,0.7859795,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,1.065841,1.065841,0,-1,0,1.065841,303.7053,2.115077,0,0,3.237015,1.121938,1.065841,0,0,0,10.62527,0,0,0,14.00003,100,0.1588521,1.172425,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,1.582153,1.582153,0,-1,0,1.582153,112.2791,0.1110022,0,0,1.776427,1.665424,1.582153,0,0,0,10.62527,0,0,0,14.00003,100,0.1588521,1.740368,1.421141,0,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,1.430029,1.430029,0,-1,0,1.430029,49.15411,0,0,0,0.7029183,1.505294,1.430029,0,0,0,10.62527,0,0.8023759,-0.8023759,13.15425,93.95874,0.1588521,1.573032,0.5623346,0,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.8180909,0.8180909,0,-1,0,0.8180909,0,0,1.110223E-16,0,0,0.8611483,0.8180909,0,0,0.8915287,9.822898,0,0.8611483,-0.8611483,12.24652,87.47497,0.1588521,0.8999,0,0,9.822898
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.2163008,0.2163008,0,-1,0,0.2163008,0,0,0,0,0,0.2276851,0.2163008,0,0,1.84836,8.96175,0,0.2276851,-0.2276851,12.00652,85.76067,0.1588521,0.2379309,0,0,8.96175
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,2.498932,2.498932,0,-1,0,2.498932,0,0,0,0,0,2.630454,2.498932,0,0,2.101344,8.734065,0,2.630454,-2.630454,9.233776,65.95541,0.1588521,2.748825,0,0,8.734065
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.852353,2.852353,0,-1,0,2.852353,0,0,4.440892E-16,0,0,3.002476,2.852353,0,0,5.024071,6.103611,0,3.002476,-3.002476,6.068888,43.34911,0.1588521,3.137588,0,0,6.103611
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3997859,0.3997859,0,-1,0,0.3997859,0,0,0,0,0,0.4208272,0.3997859,0,0,8.360156,3.101134,0,0.4208272,-0.4208272,5.625297,40.18061,0.1588521,0.4397644,0,0,3.101134
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2798751,0.2798751,0,-1,0,0.2798751,0,0,5.551115E-17,0,0,0.2946053,0.2798751,0,0,8.827742,2.680307,0,0.2946053,-0.2946053,5.314756,37.96247,0.1588521,0.3078626,0,0,2.680307
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.3091629,0.3091629,0,-1,0,0.3091629,0,0,5.551115E-17,0,0,0.3254346,0.3091629,0,0,9.155081,2.385702,0,0.3254346,-0.3254346,4.971718,35.5122,0.1588521,0.3400792,0,0,2.385702
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.3633624,0.3633624,0,-1,0,0.3633624,0,0,5.551115E-17,0,0,0.3824867,0.3633624,0,0,9.516675,2.060267,0,0.3824867,-0.3824867,4.568541,32.63237,0.1588521,0.3996986,0,0,2.060267
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1601452,0.1601452,0,-1,0,0.1601452,0,0,2.775558E-17,0,0,0.1685739,0.1601452,0,0,9.94166,1.67778,0,0.1685739,-0.1685739,4.390849,31.36314,0.1588521,0.1761597,0,0,1.67778
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12896,1.509206,0,0,0,4.390849,31.36314,0.1588521,0,0,0,1.509206
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12896,1.509206,0,0,0,4.390849,31.36314,0.1588521,0,0,0,1.509206
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2714811,0.2714811,0,0,0,0.2714811,0,0,0,0,0,0.2857696,0.2714811,0,0,10.12896,1.509206,0,0.2857696,-0.2857696,4.089621,29.21152,0.1588521,0.2986292,0,0,1.509206
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.2011708,0.2011708,0,0,0,0.2011708,0,0,0,0,0,0.2117588,0.2011708,0,0,10.44649,1.223437,0,0.2117588,-0.2117588,3.866408,27.61714,0.1588521,0.2212879,0,0,1.223437
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,0,0,0,0,0,0,0,0,0.6307847,0,0,0,0,10.68177,1.011678,0.6307847,0,0.6307847,4.464823,31.89153,0.1588231,0,0.5046277,0,1.642463
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,0.5592169,0.5592169,0,0,0,0.5592169,245.7668,0,0,0,1.374369,0.5886493,0.5592169,0,0,10.05099,1.579384,0.7857198,0,0.7857198,5.210222,37.2158,0.1587869,0.6151386,1.099495,0,2.953753
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,2.673951,2.673951,0,-1,0,2.673951,41.64097,0,0,0.557583,1.113459,2.814685,2.673951,0,0,9.265269,2.286532,0,1.701226,-1.701226,3.416972,24.4069,0.1587869,2.941346,0.8907672,0,3.399991
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,3.006747,1.810587,0,-1,0,1.810587,72.93629,0,1.19616,2.500472,1.320575,1.905881,1.810587,0,0,11.15552,0.5853062,0,0.5853062,-0.5853062,2.800006,20,0.1587869,3.307422,1.05646,0,1.905881
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.02886257,0.02886257,0,-1,0,0.02886257,9348.749,0,0,0,2.69829,0.03038166,0.02886257,0,0,11.80586,0,2.667908,0,2.667908,5.331006,38.07853,0.1586643,0.03174883,2.158632,0,2.69829
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,3.770116,3.33,0,-1,0,3.33,126.3466,0,0.4401162,1.066672,4.207341,3.505263,3.33,0,0,9.137952,2.401117,0.702078,0,0.702078,5.997055,42.83602,0.1586321,4.147128,3.365873,0,6.608459
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,1.407747,1.407747,0,-1,0,1.407747,298.1816,0,0,0,4.197642,1.481839,1.407747,0,0,8.435874,3.032987,2.715804,0,2.715804,8.573493,61.23911,0.1585076,1.548521,3.358114,0,7.23063
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,0.9719232,0.9719232,0,-1,0,0.9719232,312.6669,0,0,0,3.038882,1.023077,0.9719232,0,0,5.72007,5.477211,2.015805,0,2.015805,10.48585,74.8988,0.1584153,1.069116,2.431106,0,8.516093
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,0.7602998,0.7602998,0,-1,0,0.7602998,313.105,0,0,0,2.380537,0.8003156,0.7602998,0,0,3.704265,7.291436,1.580221,0,1.580221,11.98498,85.60685,0.158343,0.8363298,1.904429,0,9.671972
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,2.177168,2.177168,0,-1,0,2.177168,90.07881,0,0,0,1.961167,2.291755,2.177168,0,0,2.124044,8.713634,0,0.3305886,-0.3305886,11.63651,83.11777,0.158343,2.394884,1.568933,0,10.6748
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,-1,0,0,0,0,0,0,0.5232121,0,0,0,0,2.491365,8.383046,0.5232121,0,0.5232121,12.13287,86.66322,0.158319,0,0.4185697,0,8.906258
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.6010268,0.6010268,0,-1,0,0.6010268,0,0,1.110223E-16,0,0,0.6326598,0.6010268,0,0,1.968153,8.853937,0,0.6326598,-0.6326598,11.46599,81.89978,0.158319,0.6611295,0,0,8.853937
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.400563,1.400563,0,-1,0,1.400563,0,0,2.220446E-16,0,0,1.474277,1.400563,0,0,2.671108,8.221277,0,1.474277,-1.474277,9.911967,70.79963,0.158319,1.54062,0,0,8.221277
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,1.205942,1.205942,0,-1,0,1.205942,0,0,0,0,0,1.269413,1.205942,0,0,4.309194,6.747,0,1.269413,-1.269413,8.573889,61.24194,0.158319,1.326536,0,0,6.747
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,2.559867,2.559867,0,-1,0,2.559867,0,0,4.440892E-16,0,0,2.694597,2.559867,0,0,5.719653,5.477587,0,2.694597,-2.694597,5.733534,40.95373,0.158319,2.815854,0,0,5.477587
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.3065739,0.3065739,0,-1,0,0.3065739,0,0,0,0,0,0.3227094,0.3065739,0,0,8.71365,2.78299,0,0.3227094,-0.3227094,5.393369,38.52398,0.158319,0.3372313,0,0,2.78299
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.2032564,0.2032564,0,-1,0,0.2032564,0,0,2.775558E-17,0,0,0.2139542,0.2032564,0,0,9.072216,2.46028,0,0.2139542,-0.2139542,5.167841,36.91308,0.158319,0.2235821,0,0,2.46028
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.006374912,0.006374912,0,-1,0,0.006374912,0,0,0,0,0,0.006710434,0.006374912,0,0,9.309942,2.246326,0,0.006710434,-0.006710434,5.160768,36.86255,0.158319,0.007012404,0,0,2.246326
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3848319,0.3848319,0,-1,0,0.3848319,0,0,0,0,0,0.4050862,0.3848319,0,0,9.317398,2.239615,0,0.4050862,-0.4050862,4.733769,33.81257,0.158319,0.423315,0,0,2.239615
