Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.2158099,0.2158099,0,-1,0,0.2158099,0,0,2.775558E-17,0,0,0.2271683,0.2158099,0,0,9.767494,1.834529,0,0.2271683,-0.2271683,4.494313,32.10217,0.158319,0.2373909,0,0,1.834529
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0199,1.607361,0,0,0,4.494313,32.10217,0.158319,0,0,0,1.607361
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.0199,1.607361,0,0,0,4.494313,32.10217,0.158319,0,0,0,1.607361
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.08431441,0.08431441,0,0,0,0.08431441,0,0,1.387779E-17,0,0,0.08875201,0.08431441,0,0,10.0199,1.607361,0,0.08875201,-0.08875201,4.40076,31.43394,0.158319,0.09274585,0,0,1.607361
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.3490627,0.3490627,0,0,0,0.3490627,0,0,0,0,0,0.3674344,0.3490627,0,0,10.11852,1.518609,0,0.3674344,-0.3674344,4.01345,28.66744,0.158319,0.3839689,0,0,1.518609
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,0.7400321,0.7400321,0,0,0,0.7400321,182.7461,0,0,0,1.35238,0.7789812,0.7400321,0,0,10.52678,1.151175,0.5733984,0,0.5733984,4.557424,32.55296,0.1582928,0.8140354,1.081904,0,2.503554
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,1.928802,1.928802,4.644009,0,1.432814,1.928802,132.8609,0,0,0,2.562624,0,0,2.715207,2.579447,9.953379,1.667233,5.142071,0,5.142071,9.43562,67.39716,0.158355,2.121682,2.050099,5,4.229857
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,0,0,0,3.343076,0,0,0,0,4.811308,6.295097,3.343076,0,3.343076,12.60714,90.05083,0.1582025,0,2.674461,0,9.638173
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,-1,0,0,0,2.899391,0,0,4.367622,0,0,0,0,1.468232,9.303865,1.468232,0,1.468232,14.00003,100,0.1581357,0,3.494098,0,13.67149
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,1.656064,1.656064,0,-1,0,1.656064,312.4666,3.431422,0,0,5.174646,1.743225,1.656064,0,0,0,10.62527,0,0,0,14.00003,100,0.1581357,1.82167,4.139717,0,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,-1,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581357,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,1.453717,1.453717,0,-1,0,1.453717,356.9856,3.659332,0,0,5.18956,1.530228,1.453717,0,0,0,10.62527,0,0,0,14.00003,100,0.1581357,1.599089,4.151649,0,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,2.206574,2.206574,0,-1,0,2.206574,201.7425,2.128887,0,0,4.451596,2.322709,2.206574,0,0,0,10.62527,0,0,0,14.00003,100,0.1581357,2.427231,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,-1,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1581357,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,2.185213,2.185213,0,-1,0,2.185213,98.29517,0,0,0,2.147959,2.300224,2.185213,0,0,0,10.62527,0,0.1522655,-0.1522655,13.83953,98.85356,0.1581357,2.403734,1.718367,0,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.2746523,0.2746523,0,-1,0,0.2746523,270.3416,0.2842079,0,0,0.7424994,0.2891077,0.2746523,0,0,0.1691839,10.47301,0.1691839,0,0.1691839,14.00003,100,0.1581279,0.3021175,0.5939995,0,11.21551
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,3.251682,3.251682,0,-1,0,3.251682,0,0,4.440892E-16,0.2468497,0,3.422823,3.251682,0,0,0,10.62527,0,3.422823,-3.422823,10.39206,74.22882,0.1581279,3.57685,0,0,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,3.962844,3.33,0,-1,0,3.33,0,0,0.6328443,1.029129,0,3.505263,3.33,0,0,3.803136,7.202452,0,3.505263,-3.505263,6.697185,47.83694,0.1581279,4.359129,0,0,7.202452
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,3.048049,3.048049,0,-1,0,3.048049,0,0,4.440892E-16,0.02285382,0,3.208472,3.048049,0,0,7.697873,3.697188,0,3.208472,-3.208472,3.315157,23.67965,0.1581279,3.352854,0,0,3.697188
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26284,0.4887158,0,0,0,3.315157,23.67965,0.1581279,0,0,0,0.4887158
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.5514349,0.46428,0,-1,0,0.46428,0,0,0.08715492,0.1422984,0,0.4887158,0.46428,0,0,11.26284,0.4887158,0,0.4887158,-0.4887158,2.800006,20,0.1581279,0.6065784,0,0,0.4887158
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.14635,0,0,-1,0,0,0,0,0.14635,0.160985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581279,0.160985,0,0,0
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581279,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.3499407,0,0,-1,0,0,0,0,0.3499407,0.3849348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581279,0.3849348,0,0,0
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1657038,0,0,-1,0,0,0,0,0.1657038,0.1822742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581279,0.1822742,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1706497,0,0,-1,0,0,0,0,0.1706497,0.1877147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581279,0.1877147,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1473795,0,0,-1,0,0,0,0,0.1473795,0.1621175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581279,0.1621175,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581279,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.5651951,0.5651951,4.070458,0,1.276235,0.5651951,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1582226,0.6217147,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.1582078,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,2.171134,2.171134,3.293041,0,1.064,2.171134,121.8636,0,0,0,2.645823,0,0,1.121906,1.065811,3.826777,7.181175,3.711634,0,3.711634,13.89079,99.21976,0.1582171,2.388248,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,1.620756,1.620756,0,-1,0,1.620756,231.4948,1.930764,0,0,3.751966,1.706059,1.620756,0,0,0.115143,10.52165,0.115143,0,0.115143,14.00003,100,0.1582119,1.782831,3.001572,0,14.27361
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.2304989,0.2304989,0,-1,0,0.2304989,1694.99,3.664304,0,0,3.906934,0.2426304,0.2304989,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,0.2535488,3.125547,0,14.53221
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,1.504566,1.504566,0,-1,0,1.504566,350.202,3.685266,0,0,5.26902,1.583753,1.504566,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,1.655022,4.215216,0,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,1.331657,1.331657,0,-1,0,1.331657,408.3877,4.036579,0,0,5.438323,1.401744,1.331657,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,1.464823,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,2.262766,2.262766,0,-1,0,2.262766,228.9643,2.799069,0,0,5.180928,2.381859,2.262766,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,2.489043,4.144742,0,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.4576909,0.4576909,0,-1,0,0.4576909,986.0759,4.0314,0,0,4.51318,0.4817799,0.4576909,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,0.50346,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,1.234093,1.234093,0,-1,0,1.234093,264.7114,1.96774,0,0,3.266785,1.299046,1.234093,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,1.357503,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,1.553674,1.553674,0,-1,0,1.553674,134.3889,0.4525194,0,0,2.087966,1.635446,1.553674,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,1.709041,1.670373,0,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.3929654,0.3929654,0,-1,0,0.3929654,204.1199,0.3884726,0,0,0.8021204,0.4136478,0.3929654,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,0.4322619,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582119,0,0,0,10.62527
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.839595,1.839595,0,-1,0,1.839595,0,0,2.220446E-16,0,0,1.936416,1.839595,0,0,0,10.62527,0,1.936416,-1.936416,11.95887,85.4203,0.1582119,2.023555,0,0,10.62527
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.419147,1.419147,0,-1,0,1.419147,0,0,0,0,0,1.493839,1.419147,0,0,2.151573,8.688858,0,1.493839,-1.493839,10.38422,74.17287,0.1582119,1.561062,0,0,8.688858
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.811394,7.19502,0,0,0,10.38422,74.17287,0.1582119,0,0,0,7.19502
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.4453564,0.4453564,0,-1,0,0.4453564,0,0,0,0,0,0.4687962,0.4453564,0,0,3.811394,7.19502,0,0.4687962,-0.4687962,9.890067,70.6432,0.1582119,0.4898921,0,0,7.19502
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.08920114,0.08920114,0,-1,0,0.08920114,0,0,1.387779E-17,0,0,0.09389594,0.08920114,0,0,4.332279,6.726223,0,0.09389594,-0.09389594,9.791093,69.93623,0.1582119,0.09812126,0,0,6.726223
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2551802,0.2551802,0,-1,0,0.2551802,0,0,5.551115E-17,0,0,0.2686108,0.2551802,0,0,4.436607,6.632328,0,0.2686108,-0.2686108,9.507952,67.9138,0.1582119,0.2806983,0,0,6.632328
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.735064,6.363717,0,0,0,9.507952,67.9138,0.1582119,0,0,0,6.363717
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,1.128348,1.128348,0,-1,0,1.128348,0,0,2.220446E-16,0,0,1.187734,1.128348,0,0,4.735064,6.363717,0,1.187734,-1.187734,8.25597,58.9711,0.1582119,1.241182,0,0,6.363717
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.5881085,0.5881085,0,-1,0,0.5881085,0,0,0,0,0,0.6190616,0.5881085,0,0,6.054769,5.175982,0,0.6190616,-0.6190616,7.603422,54.31005,0.1582119,0.6469194,0,0,5.175982
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2540628,0.2540628,0,-1,0,0.2540628,0,0,5.551115E-17,0,0,0.2674345,0.2540628,0,0,6.742615,4.556921,0,0.2674345,-0.2674345,7.321521,52.29647,0.1582119,0.2794691,0,0,4.556921
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.4567743,0.4567743,0,0,0,0.4567743,0,0,5.551115E-17,0,0,0.4808151,0.4567743,0,0,7.039764,4.289486,0,0.4808151,-0.4808151,6.814697,48.67631,0.1582119,0.5024518,0,0,4.289486
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01853953,0.01853953,0,0,0,0.01853953,0,0,0,0,0,0.0195153,0.01853953,0,0,7.574003,3.808671,0,0.0195153,-0.0195153,6.794127,48.52938,0.1582119,0.02039349,0,0,3.808671
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,3.096197,3.096197,5,0,1.53,3.096197,45.38636,0,0,0,1.405251,0,0,1.903803,1.808613,7.595687,3.789156,3.213864,0,3.213864,9.843065,70.30747,0.1583477,3.405817,1.124201,5,5.194407
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,2.20664,2.20664,3.795972,0,1.2013,2.20664,122.7587,2.220446E-16,0,0,2.708843,0,0,1.589332,1.509865,4.381823,6.681633,4.218708,0,4.218708,13.84528,98.89468,0.1583776,2.427304,2.167074,5,9.390476
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,0.6601695,0.6601695,0,-1,0,0.6601695,512.0956,2.522669,0,0,3.3807,0.6949154,0.6601695,0,0,0.1631156,10.47847,0.1631156,0,0.1631156,14.00003,100,0.1583702,0.7261865,2.70456,0,13.85917
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,1.05217,1.05217,0,-1,0,1.05217,391.0688,3.007162,0,0,4.11471,1.107548,1.05217,0,0,0,10.62527,0,0,0,14.00003,100,0.1583702,1.157387,3.291768,0,14.73998
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.138068,0.138068,0,-1,0,0.138068,3217.989,4.297677,0,0,4.443012,0.1453347,0.138068,0,0,0,10.62527,0,0,0,14.00003,100,0.1583702,0.1518748,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,0.7471251,0.7471251,0,-1,0,0.7471251,619.7974,3.844215,0,0,4.630662,0.7864475,0.7471251,0,0,0,10.62527,0,0,0,14.00003,100,0.1583702,0.8218377,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,-1,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1583702,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,0.5624301,0.5624301,0,-1,0,0.5624301,679.4399,3.229343,0,0,3.821375,0.5920318,0.5624301,0,0,0,10.62527,0,0,0,14.00003,100,0.1583702,0.6186732,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,-1,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1583702,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,1.281548,1.281548,0,-1,0,1.281548,164.8623,0.7637913,0,0,2.112789,1.348998,1.281548,0,0,0,10.62527,0,0,0,14.00003,100,0.1583702,1.409703,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,2.643507,2.643507,0,-1,0,2.643507,35.32199,0,4.440892E-16,0,0.9337393,2.782639,2.643507,0,0,0,10.62527,0,1.8489,-1.8489,12.05112,86.07923,0.1583702,2.907858,0.7469915,0,11.55901
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,3.244709,3.244709,0,-1,0,3.244709,0,0,0,0.2391801,0,3.415483,3.244709,0,0,2.054333,8.776374,0,3.415483,-3.415483,8.450881,60.36331,0.1583702,3.56918,0,0,8.776374
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,2.154784,2.154784,0,-1,0,2.154784,0,0,0,0,0,2.268194,2.154784,0,0,5.849315,5.360891,0,2.268194,-2.268194,6.059995,43.28559,0.1583702,2.370262,0,0,5.360891
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.7623121,0.7623121,0,-1,0,0.7623121,0,0,0,0,0,0.8024337,0.7623121,0,0,8.36953,3.092697,0,0.8024337,-0.8024337,5.214155,37.24389,0.1583702,0.8385432,0,0,3.092697
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.84215,1.84215,0,-1,0,1.84215,0,0,2.220446E-16,0,0,1.939106,1.84215,0,0,9.261123,2.290264,0,1.939106,-1.939106,3.170159,22.64395,0.1583702,2.026365,0,0,2.290264
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2788361,0.2788361,0,-1,0,0.2788361,0,0,0,0,0,0.2935117,0.2788361,0,0,11.41568,0.3511581,0,0.2935117,-0.2935117,2.86077,20.43403,0.1583702,0.3067197,0,0,0.3511581
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74181,0.05764648,0,0,0,2.86077,20.43403,0.1583702,0,0,0,0.05764648
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.74181,0.05764648,0,0,0,2.86077,20.43403,0.1583702,0,0,0,0.05764648
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2567375,0.05476415,0,-1,0,0.05476415,0,0,0.2019734,0.2276471,0,0.05764648,0.05476415,0,0,11.74181,0.05764648,0,0.05764648,-0.05764648,2.800006,20,0.1583702,0.2824113,0,0,0.05764648
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.5853917,0,0,-1,0,0,0,0,0.5853917,0.6439309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583702,0.6439309,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.4207085,0,0,-1,0,0,0,0,0.4207085,0.4627794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583702,0.4627794,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.424844,0,0,-1,0,0,0,0,0.424844,0.4673284,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583702,0.4673284,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.5931396,0.5931396,4.098403,0,1.283864,0.5931396,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1584664,0.6524536,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1585111,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,2.621606,2.621606,5,0,1.53,2.621606,43.76398,0,0,0,1.147319,0,0,2.378394,2.259475,5.14586,5.994,3.406794,0,3.406794,12.3502,88.21557,0.1586573,2.883766,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,1.527542,1.527542,0,0,0,1.527542,125.1502,0,0,0,1.911721,1.607939,1.527542,0,0,1.739066,9.060115,0.3037828,0,0.3037828,12.6384,90.27409,0.1586435,1.680296,1.529377,0,10.97184
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,0.6680598,0.6680598,0,-1,0,0.6680598,351.8818,0.2122766,0,0,2.350781,0.7032208,0.6680598,0,0,1.435284,9.333519,1.435284,0,1.435284,14.00003,100,0.1585786,0.7348658,1.880625,0,11.6843
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,-1,0,0,0,2.947465,0,0,2.947465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585786,0,2.357972,0,13.57274
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,2.349149,2.349149,0,-1,0,2.349149,187.5013,1.931896,0,0,4.404684,2.472788,2.349149,0,0,0,10.62527,0,0,0,14.00003,100,0.1585786,2.584063,3.523747,0,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,0.9828342,0.9828342,0,-1,0,0.9828342,456.2763,3.449877,0,0,4.48444,1.034562,0.9828342,0,0,0,10.62527,0,0,0,14.00003,100,0.1585786,1.081118,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,1.202475,1.202475,0,-1,0,1.202475,300.0393,2.342134,0,0,3.607897,1.265763,1.202475,0,0,0,10.62527,0,0,0,14.00003,100,0.1585786,1.322722,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.1513303,0.1513303,0,-1,0,0.1513303,2033.879,2.918581,0,0,3.077876,0.1592951,0.1513303,0,0,0,10.62527,0,0,0,14.00003,100,0.1585786,0.1664633,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,2.588983,2.588983,0,-1,0,2.588983,104.424,0,0,0,2.703518,2.725245,2.588983,0,0,0,10.62527,0,0.02172659,-0.02172659,13.97713,99.83642,0.1585786,2.847881,2.162815,0,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,-1,0,0,0,1.802819,0,0,1.82696,0,0,0,0,0.02414065,10.60355,0.02414065,0,0.02414065,14.00003,100,0.1585775,0,1.461568,0,12.43051
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,1.14155,1.14155,0,-1,0,1.14155,64.35182,0,0,0,0.7346082,1.201632,1.14155,0,0,0,10.62527,0,0.4670233,-0.4670233,13.50774,96.48368,0.1585775,1.255705,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.5044533,0.5044533,0,-1,0,0.5044533,0,0,1.110223E-16,0,0,0.5310035,0.5044533,0,0,0.5189148,10.15825,0,0.5310035,-0.5310035,12.94802,92.48564,0.1585775,0.5548987,0,0,10.15825
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.364482,1.364482,0,-1,0,1.364482,0,0,0,0,0,1.436297,1.364482,0,0,1.108919,9.627248,0,1.436297,-1.436297,11.43403,81.67145,0.1585775,1.50093,0,0,9.627248
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704804,8.19095,0,0,0,11.43403,81.67145,0.1585775,0,0,0,8.19095
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.704804,8.19095,0,0,0,11.43403,81.67145,0.1585775,0,0,0,8.19095
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3803854,0.3803854,0,-1,0,0.3803854,0,0,5.551115E-17,0,0,0.4004056,0.3803854,0,0,2.704804,8.19095,0,0.4004056,-0.4004056,11.01196,78.65671,0.1585775,0.4184239,0,0,8.19095
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.149699,7.790545,0,0,0,11.01196,78.65671,0.1585775,0,0,0,7.790545
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.1134038,0.1134038,0,-1,0,0.1134038,0,0,1.387779E-17,0,0,0.1193724,0.1134038,0,0,3.149699,7.790545,0,0.1193724,-0.1193724,10.88613,77.75793,0.1585775,0.1247442,0,0,7.790545
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.5935421,0.5935421,0,-1,0,0.5935421,0,0,0,0,0,0.6247812,0.5935421,0,0,3.282335,7.671173,0,0.6247812,-0.6247812,10.22755,73.05382,0.1585775,0.6528963,0,0,7.671173
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.5672811,0.5672811,0,-1,0,0.5672811,0,0,1.110223E-16,0,0,0.597138,0.5672811,0,0,3.976536,7.046391,0,0.597138,-0.597138,9.598116,68.55783,0.1585775,0.6240092,0,0,7.046391
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.385748,0.385748,0,-1,0,0.385748,0,0,0,0,0,0.4060506,0.385748,0,0,4.640023,6.449254,0,0.4060506,-0.4060506,9.170101,65.50059,0.1585775,0.4243228,0,0,6.449254
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3955329,0.3955329,0,-1,0,0.3955329,0,0,5.551115E-17,0,0,0.4163504,0.3955329,0,0,5.09119,6.043203,0,0.4163504,-0.4163504,8.731229,62.3658,0.1585775,0.4350862,0,0,6.043203
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.553802,5.626853,0,0,0,8.731229,62.3658,0.1585775,0,0,0,5.626853
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1855079,0.1855079,0,0,0,0.1855079,0,0,2.775558E-17,0,0,0.1952714,0.1855079,0,0,5.553802,5.626853,0,0.1952714,-0.1952714,8.525394,60.89555,0.1585775,0.2040587,0,0,5.626853
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,2.912207,2.912207,0,0,0,2.912207,39.03444,0,0,0,1.136764,3.065481,2.912207,0,0,5.77077,5.431581,0,1.928717,-1.928717,6.492348,46.37383,0.1585775,3.203427,0.9094108,0,6.568345
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,0.8565725,0.8565725,0,0,0,0.8565725,223.0969,0,0,0,1.910987,0.9016553,0.8565725,0,0,7.913789,3.502864,1.009331,0,1.009331,7.449884,53.21335,0.1585318,0.9422298,1.528789,0,5.413851
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,1.738111,1.738111,0,-1,0,1.738111,193.2854,0,0,0,3.359515,1.829591,1.738111,0,0,6.904458,4.411263,1.529924,0,1.529924,8.901298,63.58057,0.1584627,1.911922,2.687612,0,7.770777
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,0.616689,0.616689,0,-1,0,0.616689,679.6003,0,0,0,4.19102,0.6491463,0.616689,0,0,5.374533,5.788194,3.541874,0,3.541874,12.26141,87.58136,0.1583028,0.6783578,3.352816,0,9.979215
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,0.8442545,0.8442545,0,-1,0,0.8442545,518.5585,1.656605,0,0,4.377953,0.8886889,0.8442545,0,0,1.832659,8.975881,1.832659,0,1.832659,14.00003,100,0.1582203,0.9286799,3.502362,0,13.35383
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,2.9056,2.9056,0,-1,0,2.9056,144.9498,1.153135,0,0,4.21166,3.058526,2.9056,0,0,0,10.62527,0,0,0,14.00003,100,0.1582203,3.196159,3.369328,0,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,-1,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1582203,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,1.669159,1.669159,0,-1,0,1.669159,189.0704,1.398877,0,0,3.155886,1.75701,1.669159,0,0,0,10.62527,0,0,0,14.00003,100,0.1582203,1.836075,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.2189102,0.2189102,0,-1,0,0.2189102,1220.063,2.440411,0,0,2.670843,0.2304318,0.2189102,0,0,0,10.62527,0,0,0,14.00003,100,0.1582203,0.2408012,2.136674,0,13.29612
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,0.5506611,0.5506611,0,-1,0,0.5506611,293.687,1.037577,0,0,1.61722,0.5796432,0.5506611,0,0,0,10.62527,0,0,0,14.00003,100,0.1582203,0.6057272,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.2952364,0.2952364,0,-1,0,0.2952364,188.7217,0.2463999,0,0,0.557175,0.3107752,0.2952364,0,0,0,10.62527,0,0,0,14.00003,100,0.1582203,0.32476,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,2.087835,2.087835,0,-1,0,2.087835,0,0,0,0,0,2.197721,2.087835,0,0,0,10.62527,0,2.197721,-2.197721,11.68343,83.45288,0.1582203,2.296619,0,0,10.62527
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.814043,2.814043,0,-1,0,2.814043,0,0,4.440892E-16,0,0,2.96215,2.814043,0,0,2.441913,8.427553,0,2.96215,-2.96215,8.561046,61.15021,0.1582203,3.095447,0,0,8.427553
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.2299435,0.2299435,0,-1,0,0.2299435,0,0,2.775558E-17,0,0,0.2420458,0.2299435,0,0,5.733191,5.465403,0,0.2420458,-0.2420458,8.305907,59.32779,0.1582203,0.2529379,0,0,5.465403
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2983777,0.2983777,0,-1,0,0.2983777,0,0,0,0,0,0.3140818,0.2983777,0,0,6.00213,5.223357,0,0.3140818,-0.3140818,7.974836,56.963,0.1582203,0.3282155,0,0,5.223357
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.4624297,0.4624297,0,-1,0,0.4624297,0,0,5.551115E-17,0,0,0.4867681,0.4624297,0,0,6.35111,4.909275,0,0.4867681,-0.4867681,7.461738,53.29802,0.1582203,0.5086727,0,0,4.909275
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891963,4.422507,0,0,0,7.461738,53.29802,0.1582203,0,0,0,4.422507
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891963,4.422507,0,0,0,7.461738,53.29802,0.1582203,0,0,0,4.422507
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.3111831,0.3111831,0,-1,0,0.3111831,0,0,5.551115E-17,0,0,0.3275612,0.3111831,0,0,6.891963,4.422507,0,0.3275612,-0.3275612,7.116457,50.83174,0.1582203,0.3423014,0,0,4.422507
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.0788768,0.0788768,0,-1,0,0.0788768,0,0,0,0,0,0.08302821,0.0788768,0,0,7.25592,4.094946,0,0.08302821,-0.08302821,7.028938,50.2066,0.1582203,0.08676448,0,0,4.094946
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.204032,0.204032,0,-1,0,0.204032,0,0,2.775558E-17,0,0,0.2147705,0.204032,0,0,7.348174,4.011918,0,0.2147705,-0.2147705,6.80255,48.58955,0.1582203,0.2244352,0,0,4.011918
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2616539,0.2616539,0,-1,0,0.2616539,0,0,0,0,0,0.2754251,0.2616539,0,0,7.586808,3.797147,0,0.2754251,-0.2754251,6.512227,46.51581,0.1582203,0.2878192,0,0,3.797147
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.892836,3.521722,0,0,0,6.512227,46.51581,0.1582203,0,0,0,3.521722
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1331183,0.1331183,0,0,0,0.1331183,0,0,0,0,0,0.1401246,0.1331183,0,0,7.892836,3.521722,0,0.1401246,-0.1401246,6.364522,45.46078,0.1582203,0.1464302,0,0,3.521722
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,8.04853,3.381598,0.8665489,0,0.8665489,7.186603,51.33278,0.1581812,0,0.6932392,0,4.248147
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.3235999,0.3235999,0,0,0,0.3235999,210.0957,0,0,0,0.6798696,0.3406315,0.3235999,0,0,7.181981,4.161491,0.3392381,0,0.3392381,7.508432,53.63155,0.158166,0.3559599,0.5438957,0,4.841361
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,1.519192,1.519192,0,-1,0,1.519192,113.8232,0,0,0,1.729193,1.599149,1.519192,0,0,6.842742,4.466806,0.1300435,0,0.1300435,7.631803,54.51276,0.1581601,1.671111,1.383354,0,6.195999
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,2.136918,2.136918,0,-1,0,2.136918,91.95703,0,0,0,1.965046,2.249388,2.136918,0,0,6.712699,4.583845,0,0.284341,-0.284341,7.332081,52.3719,0.1581601,2.35061,1.572037,0,6.548892
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,2.781656,2.781656,0,-1,0,2.781656,19.28985,0,0,0,0.5365773,2.928059,2.781656,0,0,7.028634,4.299504,0,2.391482,-2.391482,4.811237,34.36591,0.1581601,3.059822,0.4292619,0,4.836082
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,3.343129,3.33,0,-1,0,3.33,86.96186,0,0.01312938,1.314614,2.89583,3.505263,3.33,0,0,9.685836,1.908022,0,0.6094332,-0.6094332,4.168839,29.77736,0.1581601,3.677442,2.316664,0,4.803852
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,1.695513,1.695513,0,-1,0,1.695513,94.30297,0,0,0.3276106,1.598919,1.784751,1.695513,0,0,10.36298,1.298589,0,0.1858314,-0.1858314,3.972955,28.37819,0.1581601,1.865065,1.279135,0,2.897508
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,1.688991,1.688991,0,-1,0,1.688991,83.85239,0,0,0.5316813,1.416259,1.777885,1.688991,0,0,10.56946,1.112757,0,0.3616258,-0.3616258,3.591768,25.65543,0.1581601,1.85789,1.133008,0,2.529017
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,2.694283,1.102124,0,-1,0,1.102124,37.11008,0,1.592159,2.172427,0.4089991,1.160131,1.102124,0,0,10.97127,0.7511315,0,0.7511315,-0.7511315,2.800006,20,0.1581601,2.963712,0.3271993,0,1.160131
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,0,-1,0,0,0,0,0,0,0.4053723,0,0,0,0,11.80586,0,0.4053723,0,0.4053723,3.184576,22.74692,0.1581419,0,0.3242978,0,0.4053723
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,0.4893581,0.4300907,0,-1,0,0.4300907,20.43569,0,0.05926737,0.1750011,0.08789199,0.452727,0.4300907,0,0,11.40049,0.3648351,0,0.3648351,-0.3648351,2.800006,20,0.1581419,0.5382939,0.0703136,0,0.452727
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.411561,0,0,-1,0,0,0,0,1.411561,1.552717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,1.552717,0,0,0
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,1.117024,0,0,-1,0,0,0,0,1.117024,1.228726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,1.228726,0,0,0
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,4.558765,0,0,-1,0,0,0,0,4.558765,5.014642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,5.014642,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2839109,0,0,-1,0,0,0,0,0.2839109,0.312302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,0.312302,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.8250767,0,0,-1,0,0,0,0,0.8250767,0.9075844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,0.9075844,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1471611,0,0,-1,0,0,0,0,0.1471611,0.1618772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,0.1618772,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.04411762,0,0,-1,0,0,0,0,0.04411762,0.04852938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,0.04852938,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1581419,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.8956263,0.8956263,4.400889,0,1.366443,0.8956263,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1582639,0.985189,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.3185755,0.3185755,3.823839,0,1.208908,0.3185755,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1583359,0.3504331,0,5,2.997
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,2.364248,2.364248,5,0,1.53,2.364248,27.22203,0,0,0,0.6435962,0,0,2.635752,2.503965,5.14586,5.994,3.147561,0,3.147561,12.10427,86.45893,0.158474,2.600672,0.514877,5,6.637596
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,0,0,0,0,0,0,0,0,1.186084,0,0,0,0,1.998299,8.826805,1.186084,0,1.186084,13.22949,94.49619,0.1584207,0,0.9488673,0,10.01289
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,1.4182,1.4182,0,-1,0,1.4182,149.1873,0,0,0,2.115774,1.492842,1.4182,0,0,0.812215,9.89428,0.622932,0,0.622932,13.82046,98.71736,0.1583927,1.56002,1.692619,0,12.01005
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,-1,0,0,0,2.964551,0,0,3.153834,0,0,0,0,0.1892831,10.45492,0.1892831,0,0.1892831,14.00003,100,0.1583842,0,2.523067,0,13.60875
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,-1,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1583842,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,-1,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1583842,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.2637106,0.2637106,0,-1,0,0.2637106,1359.129,3.306576,0,0,3.584166,0.2775901,0.2637106,0,0,0,10.62527,0,0,0,14.00003,100,0.1583842,0.2900817,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,2.308324,2.308324,0,-1,0,2.308324,160.6728,1.279035,0,0,3.70885,2.429815,2.308324,0,0,0,10.62527,0,0,0,14.00003,100,0.1583842,2.539157,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,1.024254,1.024254,0,-1,0,1.024254,279.3788,1.783386,0,0,2.861548,1.078162,1.024254,0,0,0,10.62527,0,0,0,14.00003,100,0.1583842,1.126679,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,1.276849,1.276849,0,-1,0,1.276849,100.4819,0,0,0,1.283002,1.344052,1.276849,0,0,0,10.62527,0,0.06104938,-0.06104938,13.93568,99.54034,0.1583842,1.404534,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,2.660015,2.660015,0,-1,0,2.660015,22.25476,0,0,0,0.59198,2.800016,2.660015,0,0,0.06783265,10.56423,0,2.208036,-2.208036,11.6082,82.91557,0.1583842,2.926016,0.4735841,0,11.15621
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,4.261039,3.33,0,-1,0,3.33,0,0,0.9310388,1.357143,0,3.505263,3.33,0,0,2.521206,8.356189,0,3.505263,-3.505263,7.913331,56.52368,0.1583842,4.687143,0,0,8.356189
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,1.029587,1.029587,0,-1,0,1.029587,0,0,2.220446E-16,0,0,1.083776,1.029587,0,0,6.415942,4.850926,0,1.083776,-1.083776,6.77093,48.36369,0.1583842,1.132546,0,0,4.850926
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,1.259957,1.259957,0,-1,0,1.259957,0,0,2.220446E-16,0,0,1.326271,1.259957,0,0,7.620138,3.76715,0,1.326271,-1.326271,5.372918,38.37791,0.1583842,1.385953,0,0,3.76715
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,1.080778,1.080778,0,-1,0,1.080778,0,0,0,0,0,1.137661,1.080778,0,0,9.093772,2.440879,0,1.137661,-1.137661,4.173718,29.81221,0.1583842,1.188856,0,0,2.440879
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.2061411,0.2061411,0,-1,0,0.2061411,0,0,2.775558E-17,0,0,0.2169907,0.2061411,0,0,10.35784,1.303218,0,0.2169907,-0.2169907,3.94499,28.17844,0.1583842,0.2267553,0,0,1.303218
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.4696853,0.4696853,0,-1,0,0.4696853,0,0,5.551115E-17,0,0,0.4944056,0.4696853,0,0,10.59894,1.086228,0,0.4944056,-0.4944056,3.423841,24.45596,0.1583842,0.5166538,0,0,1.086228
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.8056239,0.562231,0,-1,0,0.562231,0,0,0.2433929,0.3239553,0,0.5918221,0.562231,0,0,11.14828,0.5918221,0,0.5918221,-0.5918221,2.800006,20,0.1583842,0.8861863,0,0,0.5918221
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3896155,0,0,-1,0,0,0,0,0.3896155,0.428577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583842,0.428577,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.3388798,0,0,-1,0,0,0,0,0.3388798,0.3727677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583842,0.3727677,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.2075777,0,0,-1,0,0,0,0,0.2075777,0.2283355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583842,0.2283355,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583842,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.1000834,0.1000834,3.605347,0,1.14926,0.1000834,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1584371,0.1100918,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.1106758,0.1106758,3.615939,0,1.152151,0.1106758,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1584909,0.1217434,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.1585101,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,1.490422,1.490422,0,0,0,1.490422,56.93919,0,2.220446E-16,0,0.8486339,1.568865,1.490422,0,0,1.256466,9.494455,0,0.7202309,-0.7202309,12.04885,86.06304,0.1585101,1.639464,0.6789071,0,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,1.461858,1.461858,0,-1,0,1.461858,78.28811,0,2.220446E-16,0,1.144461,1.538797,1.461858,0,0,2.056722,8.774224,0,0.3943368,-0.3943368,11.63318,83.09399,0.1585101,1.608043,0.9155685,0,9.918685
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,1.054802,1.054802,0,-1,0,1.054802,53.23242,0,0,0,0.5614965,1.110318,1.054802,0,0,2.494874,8.379888,0,0.5488212,-0.5488212,11.05467,78.9618,0.1585101,1.160282,0.4491972,0,8.941383
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,-1,0,0,0,0,0,0,2.448305,0,0,0,0,3.104676,7.831066,2.448305,0,2.448305,13.37734,95.55224,0.1584004,0,1.958644,0,10.27937
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,1.641855,1.641855,0,-1,0,1.641855,99.59215,0,0,0,1.635158,1.728268,1.641855,0,0,0.6563709,10.03454,0,0.0931097,-0.0931097,13.27919,94.8512,0.1584004,1.80604,1.308127,0,11.6697
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,2.222098,2.222098,0,-1,0,2.222098,56.42947,0,0,0,1.253918,2.339051,2.222098,0,0,0.7598262,9.941431,0,1.085132,-1.085132,12.13536,86.68099,0.1584004,2.444308,1.003135,0,11.19535
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,0.4068543,0,0,2.372383,0,0,0,0,1.965529,8.856298,1.965529,0,1.965529,14.00003,100,0.1583125,0,1.897907,0,11.22868
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,2.952188,2.952188,0,-1,0,2.952188,63.94497,0,0,0,1.887776,3.107567,2.952188,0,0,0,10.62527,0,1.219791,-1.219791,12.71426,90.81593,0.1583125,3.247407,1.510221,0,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,2.426299,2.426299,0,-1,0,2.426299,38.28384,0,0,0,0.9288805,2.553999,2.426299,0,0,1.355323,9.405483,0,1.625118,-1.625118,11.00123,78.58006,0.1583125,2.668929,0.7431044,0,10.33436
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,1.35072,1.35072,0,-1,0,1.35072,16.13364,0,2.220446E-16,0,0.2179203,1.421811,1.35072,0,0,3.16101,7.780365,0,1.20389,-1.20389,9.732219,69.51571,0.1583125,1.485792,0.1743362,0,7.998285
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,2.530224,2.530224,0,-1,0,2.530224,0,0,0,0,0,2.663394,2.530224,0,0,4.498666,6.576475,0,2.663394,-2.663394,6.924755,49.46243,0.1583125,2.783247,0,0,6.576475
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.457993,3.91308,0,0,0,6.924755,49.46243,0.1583125,0,0,0,3.91308
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,1.332636,1.332636,0,-1,0,1.332636,0,0,2.220446E-16,0,0,1.402775,1.332636,0,0,7.457993,3.91308,0,1.402775,-1.402775,5.4461,38.90064,0.1583125,1.4659,0,0,3.91308
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.854903,1.854903,0,-1,0,1.854903,0,0,2.220446E-16,0,0,1.95253,1.854903,0,0,9.016632,2.510306,0,1.95253,-1.95253,3.387953,24.19962,0.1583125,2.040394,0,0,2.510306
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1509661,0.1509661,0,-1,0,0.1509661,0,0,0,0,0,0.1589117,0.1509661,0,0,11.18611,0.5577758,0,0.1589117,-0.1589117,3.220445,23.00313,0.1583125,0.1660628,0,0,0.5577758
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.5147801,0.3789209,0,-1,0,0.3789209,0,0,0.1358593,0.1873373,0,0.3988641,0.3789209,0,0,11.36268,0.3988641,0,0.3988641,-0.3988641,2.800006,20,0.1583125,0.5662581,0,0,0.3988641
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583125,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2987686,0,0,-1,0,0,0,0,0.2987686,0.3286454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583125,0.3286454,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.08515962,0,0,-1,0,0,0,0,0.08515962,0.09367558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583125,0.09367558,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.3731877,0,0,-1,0,0,0,0,0.3731877,0.4105065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583125,0.4105065,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.3625675,0,0,-1,0,0,0,0,0.3625675,0.3988243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583125,0.3988243,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.1045096,0.1045096,3.609773,0,1.150468,0.1045096,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1583657,0.1149606,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.4929948,0.4929948,3.998258,0,1.256524,0.4929948,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.158452,0.5422943,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.02339494,0.02339494,3.528658,0,1.128324,0.02339494,2322.461,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.1584739,0.02573443,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,0.7925077,0.7925077,0,0,0,0.7925077,145.7707,0,0,0,1.155244,0.8342186,0.7925077,0,0,1.272522,9.480004,0.3210254,0,0.3210254,13.09736,93.55238,0.1584595,0.8717585,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,1.31249,1.31249,0,-1,0,1.31249,76.3207,0,0,0,1.001701,1.381568,1.31249,0,0,0.9514964,9.768928,0,0.3798669,-0.3798669,12.69694,90.69228,0.1584595,1.443739,0.8013612,0,10.77063
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.09803111,0.09803111,0,-1,0,0.09803111,1846.441,0.3333252,0,0,1.810086,0.1031906,0.09803111,0,0,1.373571,9.389061,1.373571,0,1.373571,14.00003,100,0.1583983,0.1078342,1.448069,0,11.19915
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,0.9680305,0.9680305,0,-1,0,0.9680305,285.3388,1.743187,0,0,2.762167,1.018979,0.9680305,0,0,0,10.62527,0,0,0,14.00003,100,0.1583983,1.064834,2.209733,0,13.38744
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,2.025069,2.025069,0,-1,0,2.025069,180.28,1.519144,0,0,3.650795,2.131651,2.025069,0,0,0,10.62527,0,0,0,14.00003,100,0.1583983,2.227576,2.920636,0,14.27607
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,1.953732,1.953732,0,-1,0,1.953732,156.7448,1.005814,0,0,3.062374,2.05656,1.953732,0,0,0,10.62527,0,0,0,14.00003,100,0.1583983,2.149105,2.449899,0,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,1.466416,1.466416,0,-1,0,1.466416,151.3012,0.6751096,0,0,2.218705,1.543596,1.466416,0,0,0,10.62527,0,0,0,14.00003,100,0.1583983,1.613058,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,0.8475105,0.8475105,0,-1,0,0.8475105,274.3146,1.432729,0,0,2.324845,0.8921162,0.8475105,0,0,0,10.62527,0,0,0,14.00003,100,0.1583983,0.9322615,1.859876,0,12.95012
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,-1,0,0,0,0.7732694,0,0,0.7732694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1583983,0,0.6186156,0,11.39854
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,-1,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1583983,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.752198,2.752198,0,-1,0,2.752198,0,0,4.440892E-16,0,0,2.89705,2.752198,0,0,0,10.62527,0,2.89705,-2.89705,10.94627,78.18748,0.1583983,3.027417,0,0,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.450148,1.450148,0,-1,0,1.450148,0,0,2.220446E-16,0,0,1.526471,1.450148,0,0,3.218945,7.728224,0,1.526471,-1.526471,9.337227,66.69434,0.1583983,1.595163,0,0,7.728224
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,2.363772,2.363772,0,-1,0,2.363772,0,0,4.440892E-16,0,0,2.488181,2.363772,0,0,4.915024,6.201753,0,2.488181,-2.488181,6.714454,47.96029,0.1583983,2.600149,0,0,6.201753
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.436747,1.436747,0,-1,0,1.436747,0,0,0,0,0,1.512365,1.436747,0,0,7.679669,3.713572,0,1.512365,-1.512365,5.120281,36.57336,0.1583983,1.580422,0,0,3.713572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.3276435,0.3276435,0,-1,0,0.3276435,0,0,5.551115E-17,0,0,0.3448879,0.3276435,0,0,9.360075,2.201206,0,0.3448879,-0.3448879,4.756737,33.97662,0.1583983,0.3604078,0,0,2.201206
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1258036,0.1258036,0,-1,0,0.1258036,0,0,2.775558E-17,0,0,0.1324248,0.1258036,0,0,9.743284,1.856318,0,0.1324248,-0.1324248,4.617149,32.97957,0.1583983,0.1383839,0,0,1.856318
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.8171656,0.8171656,0,-1,0,0.8171656,0,0,1.110223E-16,0,0,0.8601744,0.8171656,0,0,9.890423,1.723894,0,0.8601744,-0.8601744,3.710446,26.50313,0.1583983,0.8988822,0,0,1.723894
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.3607605,0.3607605,0,-1,0,0.3607605,0,0,5.551115E-17,0,0,0.3797479,0.3607605,0,0,10.84617,0.8637192,0,0.3797479,-0.3797479,3.310156,23.64393,0.1583983,0.3968365,0,0,0.8637192
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.3563422,0.3563422,0,-1,0,0.3563422,0,0,0,0,0,0.375097,0.3563422,0,0,11.26811,0.4839714,0,0.375097,-0.375097,2.914769,20.81974,0.1583983,0.3919764,0,0,0.4839714
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.4833557,0.1034306,0,-1,0,0.1034306,0,0,0.3799251,0.4282606,0,0.1088743,0.1034306,0,0,11.68489,0.1088743,0,0.1088743,-0.1088743,2.800006,20,0.1583983,0.5316913,0,0,0.1088743
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.8588801,0,0,-1,0,0,0,0,0.8588801,0.9447681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1583983,0.9447681,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.497966,0.497966,4.003229,0,1.257882,0.497966,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1584848,0.5477626,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1585287,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,2.442734,2.442734,4.828204,0,1.4831,2.442734,55.06797,0,0,0,1.345164,0,0,2.385469,2.266196,5.14586,5.994,3.61136,0,3.61136,12.54427,89.60178,0.1586726,2.687008,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,3.013989,3.013989,0,0,0,3.013989,87.06355,0,4.440892E-16,0,2.624086,3.17262,3.013989,0,0,1.5345,9.244224,0,0.5485343,-0.5485343,11.96607,85.47174,0.1586726,3.315388,2.099269,0,11.86831
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,1.98548,1.98548,0,-1,0,1.98548,182.5992,0,0,0,3.625471,2.089979,1.98548,0,0,2.143983,8.69569,1.535492,0,1.535492,13.42276,95.87669,0.1586043,2.184028,2.900377,0,12.32116
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,1.294061,1.294061,0,-1,0,1.294061,305.7961,1.986528,0,0,3.957188,1.362169,1.294061,0,0,0.6084905,10.07763,0.6084905,0,0.6084905,14.00003,100,0.1585772,1.423467,3.165751,0,14.03482
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,1.880471,1.880471,0,-1,0,1.880471,180.0511,1.406366,0,0,3.38581,1.979443,1.880471,0,0,0,10.62527,0,0,0,14.00003,100,0.1585772,2.068518,2.708648,0,14.01108
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,2.485235,2.485235,0,-1,0,2.485235,139.0697,0.8401715,0,0,3.456209,2.616037,2.485235,0,0,0,10.62527,0,0,0,14.00003,100,0.1585772,2.733759,2.764967,0,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,0.5260697,0.5260697,0,-1,0,0.5260697,701.9049,3.138752,0,0,3.692509,0.5537576,0.5260697,0,0,0,10.62527,0,0,0,14.00003,100,0.1585772,0.5786767,2.954007,0,14.31778
