Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,1.960145,1.960145,0,-1,0,1.960145,136.2136,0.6066729,0,0,2.669983,2.06331,1.960145,0,0,0,10.62527,0,0,0,14.00003,100,0.1585772,2.156159,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,-1,0,0,0,2.516361,0,0,2.516361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585772,0,2.013089,0,13.14164
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,0.7318515,0.7318515,0,-1,0,0.7318515,197.5623,0.6754924,0,0,1.445862,0.7703699,0.7318515,0,0,0,10.62527,0,0,0,14.00003,100,0.1585772,0.8050366,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,1.844918,1.844918,0,-1,0,1.844918,45.04132,0,2.220446E-16,0,0.8309756,1.942019,1.844918,0,0,0,10.62527,0,1.111044,-1.111044,12.82889,91.63471,0.1585772,2.02941,0.6647804,0,11.45625
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,2.216466,2.216466,0,-1,0,2.216466,0,0,4.440892E-16,0,0,2.333123,2.216466,0,0,1.234493,9.514231,0,2.333123,-2.333123,10.36956,74.06812,0.1585772,2.438113,0,0,9.514231
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,2.269384,2.269384,0,-1,0,2.269384,0,0,0,0,0,2.388825,2.269384,0,0,3.826852,7.181108,0,2.388825,-2.388825,7.851515,56.08214,0.1585772,2.496322,0,0,7.181108
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.480979,1.480979,0,-1,0,1.480979,0,0,0,0,0,1.558925,1.480979,0,0,6.481102,4.792283,0,1.558925,-1.558925,6.208263,44.34465,0.1585772,1.629077,0,0,4.792283
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,2.260565,2.260565,0,-1,0,2.260565,0,0,4.440892E-16,0,0,2.379542,2.260565,0,0,8.213241,3.233357,0,2.379542,-2.379542,3.700006,26.42856,0.1585772,2.486621,0,0,3.233357
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.7119263,0.7119263,0,-1,0,0.7119263,0,0,1.110223E-16,0,0,0.7493961,0.7119263,0,0,10.85718,0.8538153,0,0.7493961,-0.7493961,2.910073,20.78619,0.1585772,0.783119,0,0,0.8538153
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.5320585,0.09919818,0,-1,0,0.09919818,0,0,0.4328603,0.4860662,0,0.1044191,0.09919818,0,0,11.68984,0.1044191,0,0.1044191,-0.1044191,2.800006,20,0.1585772,0.5852643,0,0,0.1044191
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585772,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.8993152,0,0,-1,0,0,0,0,0.8993152,0.9892468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585772,0.9892468,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585772,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.4401791,0,0,-1,0,0,0,0,0.4401791,0.484197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585772,0.484197,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.5952753,0,0,-1,0,0,0,0,0.5952753,0.6548029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585772,0.6548029,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.2644075,0.2644075,3.769671,0,1.19412,0.2644075,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1586434,0.2908483,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.158687,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,2.326956,2.326956,5,0,1.53,2.326956,52.0407,4.440892E-16,0,0,1.210964,0,0,2.673044,2.539392,5.14586,5.994,3.750356,0,3.750356,12.67614,90.54365,0.1588386,2.559652,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,4.173475,4.173475,2.883087,0,0.9520827,4.173475,65.98357,2.220446E-16,0,0,2.753808,1.358304,1.290389,0,0,1.395504,9.36932,1.395504,0,1.395504,14.00003,100,0.1588891,4.590823,2.203047,5,12.12313
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,0.9139301,0.9139301,0,-1,0,0.9139301,396.6211,2.662808,0,0,3.62484,0.9620317,0.9139301,0,0,0,10.62527,0,0,0,14.00003,100,0.1588891,1.005323,2.899872,0,14.25011
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,1.106504,1.106504,0,-1,0,1.106504,356.9691,2.785138,0,0,3.949879,1.164742,1.106504,0,0,0,10.62527,0,0,0,14.00003,100,0.1588891,1.217155,3.159903,0,14.57515
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,0.584079,0.584079,0,-1,0,0.584079,806.2819,4.094503,0,0,4.709323,0.61482,0.584079,0,0,0,10.62527,0,0,0,14.00003,100,0.1588891,0.6424869,3.767459,0,15.3346
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,2.814131,2.814131,0,-1,0,2.814131,182.834,2.182945,0,0,5.145187,2.962243,2.814131,0,0,0,10.62527,0,0,0,14.00003,100,0.1588891,3.095544,4.11615,0,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,0.7444913,0.7444913,0,-1,0,0.7444913,671.2861,4.213992,0,0,4.997667,0.7836751,0.7444913,0,0,0,10.62527,0,0,0,14.00003,100,0.1588891,0.8189404,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,0.7550862,0.7550862,0,-1,0,0.7550862,563.9,3.463104,0,0,4.257931,0.7948276,0.7550862,0,0,0,10.62527,0,0,0,14.00003,100,0.1588891,0.8305948,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,1.406858,1.406858,0,-1,0,1.406858,235.5737,1.833285,0,0,3.314188,1.480903,1.406858,0,0,0,10.62527,0,0,0,14.00003,100,0.1588891,1.547544,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,0.8418938,0.8418938,0,-1,0,0.8418938,242.3678,1.154276,0,0,2.04048,0.886204,0.8418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1588891,0.9260832,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,1.345712,1.345712,0,-1,0,1.345712,58.44561,0,0,0,0.7865096,1.416539,1.345712,0,0,0,10.62527,0,0.6300295,-0.6300295,13.33592,95.25637,0.1588891,1.480283,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.4303629,0.4303629,0,-1,0,0.4303629,0,0,5.551115E-17,0,0,0.4530135,0.4303629,0,0,0.7000328,9.995245,0,0.4530135,-0.4530135,12.8584,91.84554,0.1588891,0.4733992,0,0,9.995245
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.771235,1.771235,0,-1,0,1.771235,0,0,0,0,0,1.864457,1.771235,0,0,1.203381,9.542232,0,1.864457,-1.864457,10.89309,77.80763,0.1588891,1.948358,0,0,9.542232
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,1.003629,1.003629,0,-1,0,1.003629,0,0,0,0,0,1.056452,1.003629,0,0,3.275,7.677774,0,1.056452,-1.056452,9.779491,69.85337,0.1588891,1.103992,0,0,7.677774
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,3.320404,3.320404,0,-1,0,3.320404,0,0,4.440892E-16,0.3224441,0,3.495162,3.320404,0,0,4.448836,6.621322,0,3.495162,-3.495162,6.095268,43.53754,0.1588891,3.652444,0,0,6.621322
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.6924866,0.6924866,0,-1,0,0.6924866,0,0,1.110223E-16,0,0,0.7289333,0.6924866,0,0,8.332349,3.12616,0,0.7289333,-0.7289333,5.326904,38.04924,0.1588891,0.7617353,0,0,3.12616
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.3755803,0.3755803,0,-1,0,0.3755803,0,0,0,0,0,0.3953477,0.3755803,0,0,9.142275,2.397227,0,0.3953477,-0.3953477,4.910172,35.07258,0.1588891,0.4131384,0,0,2.397227
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.6534187,0.6534187,0,-1,0,0.6534187,0,0,0,0,0,0.6878092,0.6534187,0,0,9.581551,2.001879,0,0.6878092,-0.6878092,4.185157,29.89392,0.1588891,0.7187606,0,0,2.001879
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.7224008,0.7224008,0,-1,0,0.7224008,0,0,1.110223E-16,0,0,0.7604219,0.7224008,0,0,10.34578,1.31407,0,0.7604219,-0.7604219,3.383602,24.16854,0.1588891,0.794641,0,0,1.31407
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1907,0.5536479,0,0,0,3.383602,24.16854,0.1588891,0,0,0,0.5536479
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.7424393,0.5259656,0,-1,0,0.5259656,0,0,0.2164738,0.2907177,0,0.5536479,0.5259656,0,0,11.1907,0.5536479,0,0.5536479,-0.5536479,2.800006,20,0.1588891,0.8166832,0,0,0.5536479
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1588891,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2469795,0.2469795,3.752243,0,1.189362,0.2469795,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1589533,0.2716774,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2451873,0.2451873,3.75045,0,1.188873,0.2451873,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1590172,0.269706,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.1027913,0.1027913,3.608054,0,1.149999,0.1027913,1489.195,0,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.1590011,0.1130704,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,2.305954,2.305954,0,0,0,2.305954,124.5992,0.1607832,0,0,2.8732,2.42732,2.305954,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.1589885,2.536549,2.29856,0,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,1.94079,1.94079,0,-1,0,1.94079,199.4855,1.828659,0,0,3.871596,2.042937,1.94079,0,0,0,10.62527,0,0,0,14.00003,100,0.1589885,2.134869,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,1.510804,1.510804,0,-1,0,1.510804,313.8322,3.151069,0,0,4.741389,1.59032,1.510804,0,0,0,10.62527,0,0,0,14.00003,100,0.1589885,1.661884,3.793111,0,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.3746339,0.3746339,0,-1,0,0.3746339,1351.554,4.669028,0,0,5.063379,0.3943515,0.3746339,0,0,0,10.62527,0,0,0,14.00003,100,0.1589885,0.4120973,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,1.67664,1.67664,0,-1,0,1.67664,287.5647,3.05654,0,0,4.821424,1.764884,1.67664,0,0,0,10.62527,0,0,0,14.00003,100,0.1589885,1.844304,3.857139,0,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,2.430234,2.430234,0,-1,0,2.430234,181.7066,1.857755,0,0,4.415896,2.558142,2.430234,0,0,0,10.62527,0,0,0,14.00003,100,0.1589885,2.673258,3.532717,0,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1589885,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,1.971569,1.971569,0,-1,0,1.971569,144.2275,0.768209,0,0,2.843544,2.075336,1.971569,0,0,0,10.62527,0,0,0,14.00003,100,0.1589885,2.168725,2.274836,0,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,1.679202,1.679202,0,-1,0,1.679202,87.26342,0,0,0,1.465329,1.767581,1.679202,0,0,0,10.62527,0,0.3022519,-0.3022519,13.68143,97.72428,0.1589885,1.847122,1.172263,0,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,2.000983,2.000983,0,-1,0,2.000983,32.61983,0,4.440892E-16,0,0.6527175,2.106298,2.000983,0,0,0.3358354,10.32302,0,1.453581,-1.453581,12.14922,86.77995,0.1589885,2.201082,0.5221739,0,10.97574
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,7.108092,3.33,0,-1,0,3.33,0,0,3.778093,4.488902,0,3.505263,3.33,0,0,1.950925,8.869442,0,3.505263,-3.505263,8.454346,60.38807,0.1589885,7.818902,0,0,8.869442
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.6095645,0.6095645,0,-1,0,0.6095645,0,0,0,0,0,0.6416469,0.6095645,0,0,5.845662,5.364179,0,0.6416469,-0.6416469,7.777991,55.55697,0.1589885,0.670521,0,0,5.364179
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.638632,1.638632,0,-1,0,1.638632,0,0,2.220446E-16,0,0,1.724875,1.638632,0,0,6.558603,4.722532,0,1.724875,-1.724875,5.959813,42.57,0.1589885,1.802495,0,0,4.722532
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,1.183828,1.183828,0,-1,0,1.183828,0,0,2.220446E-16,0,0,1.246135,1.183828,0,0,8.475131,2.997656,0,1.246135,-1.246135,4.646271,33.18758,0.1589885,1.302211,0,0,2.997656
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.3556678,0.3556678,0,-1,0,0.3556678,0,0,5.551115E-17,0,0,0.3743872,0.3556678,0,0,9.859725,1.751521,0,0.3743872,-0.3743872,4.251633,30.36874,0.1589885,0.3912346,0,0,1.751521
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2777735,0.2777735,0,-1,0,0.2777735,0,0,0,0,0,0.2923931,0.2777735,0,0,10.27571,1.377134,0,0.2923931,-0.2923931,3.943423,28.16725,0.1589885,0.3055508,0,0,1.377134
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.3032744,0.3032744,0,-1,0,0.3032744,0,0,0,0,0,0.3192362,0.3032744,0,0,10.60059,1.084741,0,0.3192362,-0.3192362,3.606919,25.76365,0.1589885,0.3336018,0,0,1.084741
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.6466173,0.6466173,0,-1,0,0.6466173,0,0,1.110223E-16,0,0,0.6806498,0.6466173,0,0,10.9553,0.7655049,0,0.6806498,-0.6806498,2.889451,20.63889,0.1589885,0.711279,0,0,0.7655049
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.3009765,0.08061233,0,-1,0,0.08061233,0,0,0.2203642,0.2504619,0,0.08485509,0.08061233,0,0,11.71158,0.08485509,0,0.08485509,-0.08485509,2.800006,20,0.1589885,0.3310742,0,0,0.08485509
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.179381,0,0,-1,0,0,0,0,0.179381,0.1973191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589885,0.1973191,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589885,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.4317181,0.4317181,3.936981,0,1.239796,0.4317181,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.159068,0.4748899,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.464743,0.464743,3.970006,0,1.248812,0.464743,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1591501,0.5112173,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,0.912794,0.912794,4.418057,0,1.37113,0.912794,126.7162,0,0,0,1.156658,0,0,3.505263,3.33,5.14586,5.994,4.486658,0,4.486658,13.37465,95.53305,0.1592187,1.004073,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,1.865317,1.865317,0,0,0,1.865317,102.1304,0,0,0,1.905056,1.963492,1.865317,0,0,0.6592025,10.03199,0,0.05843651,-0.05843651,13.31306,95.09307,0.1592187,2.051849,1.524044,0,11.93705
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,0.4729477,0.4729477,0,-1,0,0.4729477,600.8757,1.619856,0,0,2.841828,0.4978397,0.4729477,0,0,0.7241319,9.973556,0.7241319,0,0.7241319,14.00003,100,0.1591867,0.5202425,2.273462,0,12.81538
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,1.852704,1.852704,0,-1,0,1.852704,223.3422,2.187654,0,0,4.137868,1.950214,1.852704,0,0,0,10.62527,0,0,0,14.00003,100,0.1591867,2.037974,3.310295,0,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.4347667,0.4347667,0,-1,0,0.4347667,993.5882,3.862141,0,0,4.31979,0.4576491,0.4347667,0,0,0,10.62527,0,0,0,14.00003,100,0.1591867,0.4782434,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,1.959378,1.959378,0,-1,0,1.959378,207.9476,2.011977,0,0,4.074481,2.062504,1.959378,0,0,0,10.62527,0,0,0,14.00003,100,0.1591867,2.155316,3.259584,0,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,-1,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1591867,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,0.5022913,0.5022913,0,-1,0,0.5022913,824.8387,3.614365,0,0,4.143093,0.5287277,0.5022913,0,0,0,10.62527,0,0,0,14.00003,100,0.1591867,0.5525204,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,1.373563,1.373563,0,-1,0,1.373563,228.8906,1.698101,0,0,3.143956,1.445856,1.373563,0,0,0,10.62527,0,0,0,14.00003,100,0.1591867,1.510919,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,-1,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1591867,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,0.6997879,0.6997879,0,-1,0,0.6997879,119.9536,0.102802,0,0,0.8394208,0.7366188,0.6997879,0,0,0,10.62527,0,0,0,14.00003,100,0.1591867,0.7697666,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.846129,2.846129,0,-1,0,2.846129,0,0,4.440892E-16,0,0,2.995925,2.846129,0,0,0,10.62527,0,2.995925,-2.995925,10.84205,77.44302,0.1591867,3.130742,0,0,10.62527
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,4.050239,3.33,0,-1,0,3.33,0,0,0.720239,1.125263,0,3.505263,3.33,0,0,3.328806,7.629349,0,3.505263,-3.505263,7.147173,51.05114,0.1591867,4.455263,0,0,7.629349
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.9094365,0.9094365,0,-1,0,0.9094365,0,0,1.110223E-16,0,0,0.9573016,0.9094365,0,0,7.223543,4.124085,0,0.9573016,-0.9573016,6.138089,43.84341,0.1591867,1.00038,0,0,4.124085
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.287211,3.166784,0,0,0,6.138089,43.84341,0.1591867,0,0,0,3.166784
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.4181308,0.4181308,0,-1,0,0.4181308,0,0,5.551115E-17,0,0,0.4401377,0.4181308,0,0,8.287211,3.166784,0,0.4401377,-0.4401377,5.674143,40.52951,0.1591867,0.4599439,0,0,3.166784
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.5122274,0.5122274,0,-1,0,0.5122274,0,0,1.110223E-16,0,0,0.5391867,0.5122274,0,0,8.776253,2.726646,0,0.5391867,-0.5391867,5.105791,36.46986,0.1591867,0.56345,0,0,2.726646
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.449419,0.449419,0,-1,0,0.449419,0,0,0,0,0,0.4730726,0.449419,0,0,9.375349,2.18746,0,0.4730726,-0.4730726,4.607128,32.90799,0.1591867,0.4943609,0,0,2.18746
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.753792,0.753792,0,-1,0,0.753792,0,0,1.110223E-16,0,0,0.7934653,0.753792,0,0,9.900986,1.714387,0,0.7934653,-0.7934653,3.770742,26.93382,0.1591867,0.8291712,0,0,1.714387
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78261,0.9209219,0,0,0,3.770742,26.93382,0.1591867,0,0,0,0.9209219
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.4487663,0.4487663,0,-1,0,0.4487663,0,0,5.551115E-17,0,0,0.4723856,0.4487663,0,0,10.78261,0.9209219,0,0.4723856,-0.4723856,3.272804,23.37713,0.1591867,0.4936429,0,0,0.9209219
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1279485,0.1279485,0,-1,0,0.1279485,0,0,2.775558E-17,0,0,0.1346827,0.1279485,0,0,11.30749,0.4485363,0,0.1346827,-0.1346827,3.130836,22.36307,0.1591867,0.1407434,0,0,0.4485363
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.1054654,0.1054654,0,0,0,0.1054654,0,0,0,0,0,0.1110162,0.1054654,0,0,11.45713,0.3138537,0,0.1110162,-0.1110162,3.013815,21.52721,0.1591867,0.116012,0,0,0.3138537
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.5066215,0.5066215,4.011885,0,1.260244,0.5066215,0,0,0,0,0,0,0,3.505263,3.33,11.58049,0.2028374,3.33,0,3.33,6.17293,44.09227,0.159272,0.5572837,0,5,0.2028374
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,1.91484,1.91484,5,0,1.53,1.91484,51.63406,0,0,0,0.9887099,0,0,3.08516,2.930902,8.250485,3.199837,3.919611,0,3.919611,9.8914,70.65272,0.1594142,2.106325,0.7909679,5,4.188547
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,0.9901159,0.9901159,3.64855,0,1.161054,0.9901159,182.3384,0,0,0,1.805361,0,0,2.658434,2.525513,4.330874,6.727488,4.330874,0,4.330874,14.00003,100,0.1594245,1.089127,1.444289,5,8.532849
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,0.8731124,0.8731124,0,-1,0,0.8731124,378.9149,2.389287,0,0,3.308353,0.9190657,0.8731124,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,0.9604236,2.646683,0,13.93363
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,1.136498,1.136498,0,-1,0,1.136498,233.014,1.451886,0,0,2.648199,1.196314,1.136498,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,1.250148,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.2714493,0.2714493,0,-1,0,0.2714493,1461.844,3.68243,0,0,3.968166,0.2857361,0.2714493,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,0.2985943,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,1.886034,1.886034,0,-1,0,1.886034,204.0595,1.863333,0,0,3.848633,1.985299,1.886034,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,2.074638,3.078906,0,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,1.213068,1.213068,0,-1,0,1.213068,361.525,3.108631,0,0,4.385545,1.276914,1.213068,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,1.334375,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,0.9788057,0.9788057,0,-1,0,0.9788057,391.3153,2.799895,0,0,3.830216,1.030322,0.9788057,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,1.076686,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,1.731906,1.731906,0,-1,0,1.731906,192.1254,1.504372,0,0,3.327431,1.823059,1.731906,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,1.905097,2.661945,0,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,0.9733548,0.9733548,0,-1,0,0.9733548,231.5101,1.22883,0,0,2.253414,1.024584,0.9733548,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,1.07069,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,0.6060743,0.6060743,0,-1,0,0.6060743,113.7151,0.05122533,0,0,0.6891983,0.6379729,0.6060743,0,0,0,10.62527,0,0,0,14.00003,100,0.1594245,0.6666817,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,1.184956,1.184956,0,-1,0,1.184956,0,0,0,0,0,1.247322,1.184956,0,0,0,10.62527,0,1.247322,-1.247322,12.68524,90.60864,0.1594245,1.303452,0,0,10.62527
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,4.400491,3.33,0,-1,0,3.33,0,0,1.070491,1.51054,0,3.505263,3.33,0,0,1.385914,9.377952,0,3.505263,-3.505263,8.990363,64.21675,0.1594245,4.84054,0,0,9.377952
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,3.389034,3.33,0,-1,0,3.33,0,0,0.05903389,0.3979373,0,3.505263,3.33,0,0,5.280651,5.872689,0,3.505263,-3.505263,5.295491,37.82486,0.1594245,3.727937,0,0,5.872689
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.8430247,0.8430247,0,-1,0,0.8430247,0,0,1.110223E-16,0,0,0.8873945,0.8430247,0,0,9.175387,2.367426,0,0.8873945,-0.8873945,4.360096,31.14348,0.1594245,0.9273272,0,0,2.367426
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.3308982,0.3308982,0,-1,0,0.3308982,0,0,5.551115E-17,0,0,0.3483139,0.3308982,0,0,10.16138,1.480031,0,0.3483139,-0.3483139,3.99294,28.52094,0.1594245,0.363988,0,0,1.480031
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.499902,0.499902,0,-1,0,0.499902,0,0,5.551115E-17,0,0,0.5262127,0.499902,0,0,10.5484,1.131717,0,0.5262127,-0.5262127,3.438263,24.55898,0.1594245,0.5498922,0,0,1.131717
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.7254626,0.5752293,0,-1,0,0.5752293,0,0,0.1502332,0.2227795,0,0.6055046,0.5752293,0,0,11.13308,0.6055046,0,0.6055046,-0.6055046,2.800006,20,0.1594245,0.7980088,0,0,0.6055046
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1494401,0,0,-1,0,0,0,0,0.1494401,0.1643841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594245,0.1643841,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594245,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.7713328,0,0,-1,0,0,0,0,0.7713328,0.8484661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594245,0.8484661,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.5174276,0,0,-1,0,0,0,0,0.5174276,0.5691704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594245,0.5691704,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.3684886,0.3684886,3.873752,0,1.222534,0.3684886,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1594978,0.4053374,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.7412121,0.7412121,4.246475,0,1.324288,0.7412121,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1596022,0.8153333,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,2.201881,2.201881,5,0,1.53,2.201881,8.665672,0,0,0,0.1908078,0,0,2.798119,2.658213,5.14586,5.994,2.849021,0,2.849021,11.82105,84.43594,0.1597261,2.422069,0.1526462,5,6.184808
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,1.203785,1.203785,0,0,0,1.203785,71.43685,0,0,0,0.859946,1.267142,1.203785,0,0,2.296839,8.558119,0,0.407196,-0.407196,11.39183,81.37007,0.1597261,1.324163,0.6879568,0,9.418065
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0,0,0,1.548283,0,0,0,0,2.749279,8.150923,1.548283,0,1.548283,12.86066,91.86169,0.1596579,0,1.238626,0,9.699205
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,2.269582,2.269582,0,-1,0,2.269582,81.29742,0,0,0,1.845112,2.389034,2.269582,0,0,1.200997,9.544377,0,0.5439221,-0.5439221,12.28732,87.76638,0.1596579,2.49654,1.476089,0,11.38949
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,1.559824,1.559824,0,-1,0,1.559824,177.1824,0,0,0,2.763733,1.64192,1.559824,0,0,1.805355,9.000455,1.121814,0,1.121814,13.35156,95.36813,0.1596085,1.715806,2.210987,0,11.76419
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,-1,0,0,0,1.614039,0,0,2.29758,0,0,0,0,0.683541,10.01009,0.683541,0,0.683541,14.00003,100,0.1595784,0,1.838064,0,12.30767
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,1.051211,1.051211,0,-1,0,1.051211,233.2151,1.345044,0,0,2.451581,1.106537,1.051211,0,0,0,10.62527,0,0,0,14.00003,100,0.1595784,1.156332,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,1.836289,1.836289,0,-1,0,1.836289,155.3464,0.9196729,0,0,2.852609,1.932936,1.836289,0,0,0,10.62527,0,0,0,14.00003,100,0.1595784,2.019918,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,1.653747,1.653747,0,-1,0,1.653747,118.6028,0.2206032,0,0,1.96139,1.740787,1.653747,0,0,0,10.62527,0,0,0,14.00003,100,0.1595784,1.819122,1.569112,0,12.58666
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,1.981057,1.981057,0,-1,0,1.981057,70.68842,0,2.220446E-16,0,1.400378,2.085323,1.981057,0,0,0,10.62527,0,0.6849454,-0.6849454,13.27803,94.8429,0.1595784,2.179163,1.120302,0,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,3.294968,3.294968,0,-1,0,3.294968,15.90321,0,0,0.2944648,0.5240057,3.468387,3.294968,0,0,0.7610505,9.940329,0,2.944382,-2.944382,10.17438,72.674,0.1595784,3.624465,0.4192045,0,10.46433
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,4.241298,3.33,0,-1,0,3.33,0,0,0.911298,1.335428,0,3.505263,3.33,0,0,4.032586,6.995947,0,3.505263,-3.505263,6.479509,46.28212,0.1595784,4.665428,0,0,6.995947
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,5.800419,3.31615,0,-1,0,3.31615,0,0,2.484269,3.064311,0,3.490684,3.31615,0,0,7.927322,3.490684,0,3.490684,-3.490684,2.800006,20,0.1595784,6.380461,0,0,3.490684
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.48952,0,0,-1,0,0,0,0,1.48952,1.638472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,1.638472,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.864164,0,0,-1,0,0,0,0,1.864164,2.05058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,2.05058,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.5729334,0,0,-1,0,0,0,0,0.5729334,0.6302268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,0.6302268,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.2073529,0,0,-1,0,0,0,0,0.2073529,0.2280882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,0.2280882,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.164545,0,0,-1,0,0,0,0,0.164545,0.1809995,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,0.1809995,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1982145,0,0,-1,0,0,0,0,0.1982145,0.2180359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,0.2180359,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1821139,0,0,-1,0,0,0,0,0.1821139,0.2003253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,0.2003253,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595784,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.5000449,0.5000449,4.005308,0,1.258449,0.5000449,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1596622,0.5500494,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,1.581699,1.581699,4.898686,0,1.502341,1.581699,44.89746,0,0,0,0.7101426,0,0,3.316987,3.151138,8.475861,2.997,3.861281,0,3.861281,9.622253,68.73025,0.1597972,1.739869,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,1.319212,1.319212,3.65659,0,1.163249,1.319212,163.2931,0,0,0,2.154181,0,0,2.337379,2.22051,4.61458,6.472153,4.374691,0,4.374691,13.77245,98.37444,0.1598057,1.451133,1.723345,5,8.626333
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,0.7078363,0.7078363,0,-1,0,0.7078363,489.1285,2.477249,0,0,3.462229,0.7450908,0.7078363,0,0,0.2398889,10.40937,0.2398889,0,0.2398889,14.00003,100,0.1597951,0.7786199,2.769783,0,13.8716
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,0.9004641,0.9004641,0,-1,0,0.9004641,431.3694,2.93647,0,0,3.884327,0.9478569,0.9004641,0,0,0,10.62527,0,0,0,14.00003,100,0.1597951,0.9905105,3.107462,0,14.5096
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,-1,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1597951,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,2.000743,2.000743,0,-1,0,2.000743,166.1841,1.218871,0,0,3.324916,2.106045,2.000743,0,0,0,10.62527,0,0,0,14.00003,100,0.1597951,2.200817,2.659933,0,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,-1,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1597951,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,1.41341,1.41341,0,-1,0,1.41341,271.822,2.35416,0,0,3.84196,1.4878,1.41341,0,0,0,10.62527,0,0,0,14.00003,100,0.1597951,1.554751,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.00790091,0.00790091,0,-1,0,0.00790091,37130.89,2.925362,0,0,2.933679,0.008316748,0.00790091,0,0,0,10.62527,0,0,0,14.00003,100,0.1597951,0.008691002,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,0.8501564,0.8501564,0,-1,0,0.8501564,155.4308,0.4265036,0,0,1.321405,0.8949015,0.8501564,0,0,0,10.62527,0,0,0,14.00003,100,0.1597951,0.935172,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,-1,0,0,0,0.6081339,0,0,0.6081339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1597951,0,0.4865071,0,11.23341
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.8430935,0.8430935,0,-1,0,0.8430935,0,0,1.110223E-16,0,0,0.8874668,0.8430935,0,0,0,10.62527,0,0.8874668,-0.8874668,13.06456,93.31807,0.1597951,0.9274028,0,0,10.62527
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9860742,9.737807,0,0,0,13.06456,93.31807,0.1597951,0,0,0,9.737807
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.381652,1.381652,0,-1,0,1.381652,0,0,0,0,0,1.45437,1.381652,0,0,0.9860742,9.737807,0,1.45437,-1.45437,11.53152,82.3678,0.1597951,1.519817,0,0,9.737807
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,2.056527,2.056527,0,-1,0,2.056527,0,0,0,0,0,2.164765,2.056527,0,0,2.602041,8.283437,0,2.164765,-2.164765,9.249653,66.06882,0.1597951,2.262179,0,0,8.283437
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2877812,0.2877812,0,-1,0,0.2877812,0,0,5.551115E-17,0,0,0.3029276,0.2877812,0,0,5.007335,6.118672,0,0.3029276,-0.3029276,8.930339,63.78801,0.1597951,0.3165593,0,0,6.118672
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1706977,0.1706977,0,-1,0,0.1706977,0,0,0,0,0,0.1796818,0.1706977,0,0,5.343922,5.815745,0,0.1796818,-0.1796818,8.740937,62.43514,0.1597951,0.1877675,0,0,5.815745
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1858857,0.1858857,0,-1,0,0.1858857,0,0,0,0,0,0.1956692,0.1858857,0,0,5.543568,5.636063,0,0.1956692,-0.1956692,8.534684,60.96191,0.1597951,0.2044743,0,0,5.636063
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.1410901,0.1410901,0,-1,0,0.1410901,0,0,2.775558E-17,0,0,0.1485159,0.1410901,0,0,5.760978,5.440394,0,0.1485159,-0.1485159,8.378135,59.8437,0.1597951,0.1551991,0,0,5.440394
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.7159477,0.7159477,0,-1,0,0.7159477,0,0,1.110223E-16,0,0,0.7536292,0.7159477,0,0,5.925996,5.291878,0,0.7536292,-0.7536292,7.58374,54.16946,0.1597951,0.7875425,0,0,5.291878
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.5848085,0.5848085,0,-1,0,0.5848085,0,0,0,0,0,0.6155879,0.5848085,0,0,6.763362,4.538249,0,0.6155879,-0.6155879,6.934853,49.53456,0.1597951,0.6432893,0,0,4.538249
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.447348,3.922661,0,0,0,6.934853,49.53456,0.1597951,0,0,0,3.922661
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.447348,3.922661,0,0,0,6.934853,49.53456,0.1597951,0,0,0,3.922661
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1415549,0.1415549,0,0,0,0.1415549,0,0,0,0,0,0.1490051,0.1415549,0,0,7.447348,3.922661,0,0.1490051,-0.1490051,6.777788,48.41267,0.1597951,0.1557104,0,0,3.922661
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,4.332893,4.332893,5,0,1.53,4.332893,8.782783,0,0,0,0.3805486,0,0,0.6671067,0.6337513,7.61291,3.773656,1.0143,0,1.0143,7.740037,55.28587,0.1598364,4.766183,0.3044389,5,4.154204
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,6.598609,4.686525,4.47302,0,4.47302,11.98352,85.59637,0.1598279,0,0.914416,5,5.829545
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.02327543,0.02327543,0,-1,0,0.02327543,4847.008,0,0,0,1.128162,0.02450045,0.02327543,0,0,2.12559,8.712243,1.103661,0,1.103661,13.03054,93.07511,0.1597795,0.02560297,0.9025294,0,9.840405
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,2.0082,2.0082,0,-1,0,2.0082,72.7191,0,4.440892E-16,0,1.460345,2.113895,2.0082,0,0,1.021928,9.705539,0,0.6535499,-0.6535499,12.34164,88.15439,0.1597795,2.209021,1.168276,0,11.16588
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.3695723,0.3695723,0,-1,0,0.3695723,803.1123,0.830962,0,0,2.96808,0.3890234,0.3695723,0,0,1.748095,9.051989,1.748095,0,1.748095,14.00003,100,0.1597029,0.4065295,2.374464,0,12.02007
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,0.857548,0.857548,0,-1,0,0.857548,322.3915,1.861979,0,0,2.764662,0.9026821,0.857548,0,0,0,10.62527,0,0,0,14.00003,100,0.1597029,0.9433028,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,1.108718,1.108718,0,-1,0,1.108718,372.4175,2.961989,0,0,4.12906,1.167072,1.108718,0,0,0,10.62527,0,0,0,14.00003,100,0.1597029,1.21959,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1597029,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.4029905,0.4029905,0,-1,0,0.4029905,777.5686,2.709327,0,0,3.133528,0.4242006,0.4029905,0,0,0,10.62527,0,0,0,14.00003,100,0.1597029,0.4432896,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,0.8632606,0.8632606,0,-1,0,0.8632606,239.0015,1.15451,0,0,2.063206,0.9086954,0.8632606,0,0,0,10.62527,0,0,0,14.00003,100,0.1597029,0.9495867,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,-1,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1597029,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.9013111,0.9013111,0,-1,0,0.9013111,0,0,1.110223E-16,0,0,0.9487485,0.9013111,0,0,0,10.62527,0,0.9487485,-0.9487485,12.99996,92.85667,0.1597029,0.9914423,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,3.528576,3.33,0,-1,0,3.33,0,0,0.1985764,0.551434,0,3.505263,3.33,0,0,1.054165,9.676526,0,3.505263,-3.505263,9.305087,66.46478,0.1597029,3.881434,0,0,9.676526
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.948902,6.171262,0,0,0,9.305087,66.46478,0.1597029,0,0,0,6.171262
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.474382,1.474382,0,-1,0,1.474382,0,0,0,0,0,1.551981,1.474382,0,0,4.948902,6.171262,0,1.551981,-1.551981,7.669156,54.77957,0.1597029,1.621821,0,0,6.171262
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.3161491,0.3161491,0,-1,0,0.3161491,0,0,5.551115E-17,0,0,0.3327886,0.3161491,0,0,6.673326,4.619281,0,0.3327886,-0.3327886,7.318366,52.27393,0.1597029,0.347764,0,0,4.619281
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.043091,4.286492,0,0,0,7.318366,52.27393,0.1597029,0,0,0,4.286492
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.6248496,0.6248496,0,-1,0,0.6248496,0,0,1.110223E-16,0,0,0.6577364,0.6248496,0,0,7.043091,4.286492,0,0.6577364,-0.6577364,6.625051,47.32169,0.1597029,0.6873345,0,0,4.286492
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.6413607,0.6413607,0,-1,0,0.6413607,0,0,0,0,0,0.6751165,0.6413607,0,0,7.773909,3.628756,0,0.6751165,-0.6751165,5.913415,42.23859,0.1597029,0.7054967,0,0,3.628756
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.604372,0.604372,0,-1,0,0.604372,0,0,1.110223E-16,0,0,0.636181,0.604372,0,0,8.524038,2.95364,0,0.636181,-0.636181,5.242822,37.44865,0.1597029,0.6648092,0,0,2.95364
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.230906,2.317459,0,0,0,5.242822,37.44865,0.1597029,0,0,0,2.317459
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.230906,2.317459,0,0,0,5.242822,37.44865,0.1597029,0,0,0,2.317459
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,1.043911,1.043911,0,0,0,1.043911,0,0,2.220446E-16,0,0,1.098853,1.043911,0,0,9.230906,2.317459,0,1.098853,-1.098853,4.084528,29.17514,0.1597029,1.148302,0,0,2.317459
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1668665,0.1668665,0,0,0,0.1668665,0,0,2.775558E-17,0,0,0.1756489,0.1668665,0,0,10.45185,1.218605,0,0.1756489,-0.1756489,3.899378,27.85265,0.1597029,0.1835531,0,0,1.218605
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,0,0,0,0,0,0,0,0,1.263824,0,0,0,0,10.64702,1.042956,1.263824,0,1.263824,5.098347,36.41669,0.1596475,0,1.011059,0,2.30678
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.1674624,0.1674624,0,0,0,0.1674624,1256.45,0,0,0,2.104081,0.1762762,0.1674624,0,0,9.383196,2.180398,1.927805,0,1.927805,6.927223,49.48007,0.1595632,0.1842086,1.683265,0,4.284479
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.4123561,0.4123561,0,-1,0,0.4123561,935.0435,0,0,0,3.855709,0.4340591,0.4123561,0,0,7.455391,3.915422,3.42165,0,3.42165,10.17329,72.66618,0.1594138,0.4535917,3.084567,0,7.771132
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,2.298694,2.298694,0,-1,0,2.298694,182.3927,0,0,0,4.192652,2.419678,2.298694,0,0,4.033741,6.994907,1.772974,0,1.772974,11.85528,84.68037,0.1593364,2.528564,3.354121,0,11.18756
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,-1,0,0,0,1.204852,0,0,3.465619,0,0,0,0,2.260767,8.590584,2.260767,0,2.260767,14.00003,100,0.1592379,0,2.772495,0,12.0562
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,0.6141366,0.6141366,0,-1,0,0.6141366,410.2621,1.87311,0,0,2.519569,0.6464596,0.6141366,0,0,0,10.62527,0,0,0,14.00003,100,0.1592379,0.6755503,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,1.164658,1.164658,0,-1,0,1.164658,237.4137,1.539102,0,0,2.765058,1.225955,1.164658,0,0,0,10.62527,0,0,0,14.00003,100,0.1592379,1.281124,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,0.5196571,0.5196571,0,-1,0,0.5196571,570.6218,2.418269,0,0,2.965277,0.5470075,0.5196571,0,0,0,10.62527,0,0,0,14.00003,100,0.1592379,0.5716228,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,3.261701,3.261701,0,-1,0,3.261701,64.14074,0,4.440892E-16,0.2578713,2.092079,3.43337,3.261701,0,0,0,10.62527,0,1.34129,-1.34129,12.58618,89.90113,0.1592379,3.587871,1.673663,0,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.293375,0.293375,0,-1,0,0.293375,312.8126,0,0,0,0.9177139,0.3088157,0.293375,0,0,1.490323,9.283984,0.6088982,0,0.6088982,13.16384,94.02721,0.1592114,0.3227125,0.7341712,0,10.2017
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,1.150481,1.150481,0,-1,0,1.150481,62.91412,0,2.220446E-16,0,0.7238148,1.211032,1.150481,0,0,0.8814244,9.831992,0,0.4872174,-0.4872174,12.65026,90.35884,0.1592114,1.265529,0.5790519,0,10.55581
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.848281,2.848281,0,-1,0,2.848281,0,0,0,0,0,2.998191,2.848281,0,0,1.422777,9.344775,0,2.998191,-2.998191,9.489893,67.78481,0.1592114,3.133109,0,0,9.344775
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.805632,1.805632,0,-1,0,1.805632,0,0,2.220446E-16,0,0,1.900665,1.805632,0,0,4.7541,6.346584,0,1.900665,-1.900665,7.486416,53.4743,0.1592114,1.986195,0,0,6.346584
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.6079904,0.6079904,0,-1,0,0.6079904,0,0,1.110223E-16,0,0,0.6399899,0.6079904,0,0,6.86595,4.44592,0,0.6399899,-0.6399899,6.811808,48.65567,0.1592114,0.6687894,0,0,4.44592
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.70937,1.70937,0,-1,0,1.70937,0,0,0,0,0,1.799337,1.70937,0,0,7.57705,3.80593,0,1.799337,-1.799337,4.91514,35.10807,0.1592114,1.880307,0,0,3.80593
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.4315577,0.4315577,0,-1,0,0.4315577,0,0,5.551115E-17,0,0,0.4542712,0.4315577,0,0,9.576312,2.006593,0,0.4542712,-0.4542712,4.436296,31.68777,0.1592114,0.4747134,0,0,2.006593
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.4327934,0.4327934,0,-1,0,0.4327934,0,0,5.551115E-17,0,0,0.455572,0.4327934,0,0,10.08106,1.552322,0,0.455572,-0.455572,3.956081,28.25767,0.1592114,0.4760727,0,0,1.552322
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58725,1.09675,0,0,0,3.956081,28.25767,0.1592114,0,0,0,1.09675
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.7560852,0.7560852,0,-1,0,0.7560852,0,0,1.110223E-16,0,0,0.7958791,0.7560852,0,0,10.58725,1.09675,0,0.7958791,-0.7958791,3.117151,22.26532,0.1592114,0.8316936,0,0,1.09675
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.07626307,0.07626307,0,-1,0,0.07626307,0,0,0,0,0,0.08027692,0.07626307,0,0,11.47156,0.3008707,0,0.08027692,-0.08027692,3.032532,21.6609,0.1592114,0.08388938,0,0,0.3008707
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.04885397,0.04885397,0,-1,0,0.04885397,0,0,6.938894E-18,0,0,0.05142523,0.04885397,0,0,11.56076,0.2205938,0,0.05142523,-0.05142523,2.978325,21.27371,0.1592114,0.05373937,0,0,0.2205938
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.7176012,0.1607101,0,-1,0,0.1607101,0,0,0.5568911,0.6286512,0,0.1691686,0.1607101,0,0,11.6179,0.1691686,0,0.1691686,-0.1691686,2.800006,20,0.1592114,0.7893614,0,0,0.1691686
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.07297545,0.07297545,3.578238,0,1.141859,0.07297545,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1592595,0.08027299,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1593015,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,1.714697,1.714697,4.967572,0,1.521147,1.714697,36.68314,0,0,0,0.6290045,0,0,3.252876,3.090232,5.14586,5.994,3.719236,0,3.719236,12.64661,90.33278,0.1594474,1.886166,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,1.558951,1.558951,0,0,0,1.558951,41.15445,0,0,0,0.6415777,1.641001,1.558951,0,0,1.426624,9.341312,0,0.9994235,-0.9994235,11.59313,82.8079,0.1594474,1.714846,0.5132622,0,9.98289
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,2.537094,8.341889,0.7824363,0,0.7824363,12.33541,88.10992,0.1594134,0,0.625949,0,9.124326
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,1.394945,1.394945,0,-1,0,1.394945,72.18879,0,0,0,1.006994,1.468363,1.394945,0,0,1.754658,9.046082,0,0.4613691,-0.4613691,11.84909,84.63617,0.1594134,1.534439,0.8055948,0,10.05308
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,1.958752,1.958752,0,-1,0,1.958752,130.9861,0,0,0,2.565693,2.061845,1.958752,0,0,2.26729,8.584713,0.503848,0,0.503848,12.32708,88.05039,0.1593915,2.154628,2.052554,0,11.1504
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.3567839,0.3567839,0,-1,0,0.3567839,760.2939,0.5736015,0,0,2.712606,0.375562,0.3567839,0,0,1.763442,9.038176,1.763442,0,1.763442,14.00003,100,0.1593149,0.3924623,2.170085,0,11.75078
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,3.085024,3.085024,0,-1,0,3.085024,67.53963,0,0,0.06352668,2.083614,3.247394,3.085024,0,0,0,10.62527,0,1.16378,-1.16378,12.7733,91.23765,0.1593149,3.393527,1.666891,0,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,1.909115,1.909115,0,-1,0,1.909115,202.1251,0.5561169,0,0,3.858801,2.009595,1.909115,0,0,1.293089,9.461494,1.293089,0,1.293089,14.00003,100,0.1592588,2.100027,3.087041,0,13.3203
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,1.373149,1.373149,0,-1,0,1.373149,114.8491,0.1316291,0,0,1.57705,1.445421,1.373149,0,0,0,10.62527,0,0,0,14.00003,100,0.1592588,1.510464,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,0.9444796,0.9444796,0,-1,0,0.9444796,147.2918,0.3969516,0,0,1.391141,0.9941891,0.9444796,0,0,0,10.62527,0,0,0,14.00003,100,0.1592588,1.038928,1.112913,0,12.01641
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,1.06935,1.06935,0,-1,0,1.06935,50.32521,0,0,0,0.5381524,1.125631,1.06935,0,0,0,10.62527,0,0.5874788,-0.5874788,13.38077,95.57674,0.1592588,1.176285,0.4305219,0,11.16343
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,3.654362,3.33,0,-1,0,3.33,0,0,0.3243623,0.6897985,0,3.505263,3.33,0,0,0.6527542,10.0378,0,3.505263,-3.505263,9.685899,69.18485,0.1592588,4.019798,0,0,10.0378
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.9499897,0.9499897,0,-1,0,0.9499897,0,0,1.110223E-16,0,0,0.9999892,0.9499897,0,0,4.547491,6.532532,0,0.9999892,-0.9999892,8.631818,61.65572,0.1592588,1.044989,0,0,6.532532
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,3.488655,3.33,0,-1,0,3.33,0,0,0.1586553,0.5075208,0,3.505263,3.33,0,0,5.65859,5.532543,0,3.505263,-3.505263,4.936946,35.26383,0.1592588,3.837521,0,0,5.532543
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1572424,0.1572424,0,-1,0,0.1572424,0,0,0,0,0,0.1655183,0.1572424,0,0,9.553327,2.02728,0,0.1655183,-0.1655183,4.762475,34.01761,0.1592588,0.1729666,0,0,2.02728
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.190185,0.190185,0,-1,0,0.190185,0,0,2.775558E-17,0,0,0.2001947,0.190185,0,0,9.737236,1.861762,0,0.2001947,-0.2001947,4.551451,32.5103,0.1592588,0.2092034,0,0,1.861762
