Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.959675,1.661567,0,0,0,4.551451,32.5103,0.1592588,0,0,0,1.661567
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.03775185,0.03775185,0,-1,0,0.03775185,0,0,6.938894E-18,0,0,0.03973879,0.03775185,0,0,9.959675,1.661567,0,0.03973879,-0.03973879,4.509562,32.2111,0.1592588,0.04152704,0,0,1.661567
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.5058649,0.5058649,0,-1,0,0.5058649,0,0,1.110223E-16,0,0,0.5324894,0.5058649,0,0,10.00383,1.621828,0,0.5324894,-0.5324894,3.948269,28.20187,0.1592588,0.5564514,0,0,1.621828
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1922871,0.1922871,0,-1,0,0.1922871,0,0,2.775558E-17,0,0,0.2024075,0.1922871,0,0,10.59548,1.089339,0,0.2024075,-0.2024075,3.734913,26.6779,0.1592588,0.2115158,0,0,1.089339
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.3072163,0.3072163,0,-1,0,0.3072163,0,0,0,0,0,0.3233856,0.3072163,0,0,10.82038,0.8869312,0,0.3233856,-0.3233856,3.394035,24.24306,0.1592588,0.337938,0,0,0.8869312
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.4394871,0.4394871,0,-1,0,0.4394871,0,0,5.551115E-17,0,0,0.462618,0.4394871,0,0,11.1797,0.5635456,0,0.462618,-0.462618,2.906393,20.75991,0.1592588,0.4834358,0,0,0.5635456
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.3138666,0.3138666,3.81913,0,1.207622,0.3138666,0,0,0,0,0,0,0,3.505263,3.33,11.69372,0.1009276,3.33,0,3.33,6.065508,43.32497,0.1593265,0.3452533,0,5,0.1009276
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.363718,3.097928,3.33,0,3.33,9.224624,65.89004,0.1593683,0,0,5,3.097928
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,1.409698,1.409698,4.603657,0,1.421798,1.409698,75.80142,0,0,0,1.068571,0,0,3.193959,3.034261,5.033719,6.094928,4.102832,0,4.102832,13.11691,93.69204,0.159467,1.550668,0.8548568,5,7.163499
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,4.617519,4.617519,3.527532,0,1.128016,4.617519,45.00776,2.220446E-16,0,0,2.078242,1.147355,1.089988,0,0,0.9308864,9.787477,0.9308864,0,0.9308864,14.00003,100,0.1594995,5.079271,1.662593,5,11.86572
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,1.908326,1.908326,0,-1,0,1.908326,189.6449,1.610279,0,0,3.619042,2.008764,1.908326,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,2.099158,2.895234,0,14.24432
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.2763089,0.2763089,0,-1,0,0.2763089,1512.964,3.889602,0,0,4.180453,0.2908514,0.2763089,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,0.3039397,3.344362,0,14.80573
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,0.7540283,0.7540283,0,-1,0,0.7540283,582.4398,3.598047,0,0,4.391761,0.7937139,0.7540283,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,0.8294311,3.513409,0,15.01704
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,0.8593589,0.8593589,0,-1,0,0.8593589,482.8227,3.244591,0,0,4.14918,0.9045883,0.8593589,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,0.9452948,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,0.9162384,0.9162384,0,-1,0,0.9162384,484.862,3.47803,0,0,4.442492,0.9644614,0.9162384,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,1.007862,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,0.9829293,0.9829293,0,-1,0,0.9829293,304.3268,1.956656,0,0,2.991318,1.034662,0.9829293,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,1.081222,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,-1,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.4589114,0.4589114,0,-1,0,0.4589114,125.6152,0.09339803,0,0,0.5764627,0.4830647,0.4589114,0,0,0,10.62527,0,0,0,14.00003,100,0.1594995,0.5048026,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.394235,1.394235,0,-1,0,1.394235,0,0,2.220446E-16,0,0,1.467616,1.394235,0,0,0,10.62527,0,1.467616,-1.467616,12.45302,88.95,0.1594995,1.533658,0,0,10.62527
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.630684,9.157659,0,0,0,12.45302,88.95,0.1594995,0,0,0,9.157659
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.630684,9.157659,0,0,0,12.45302,88.95,0.1594995,0,0,0,9.157659
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,3.222103,3.222103,0,-1,0,3.222103,0,0,0,0.2143136,0,3.391688,3.222103,0,0,1.630684,9.157659,0,3.391688,-3.391688,8.877872,63.41325,0.1594995,3.544314,0,0,9.157659
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2965893,0.2965893,0,-1,0,0.2965893,0,0,5.551115E-17,0,0,0.3121993,0.2965893,0,0,5.399226,5.765971,0,0.3121993,-0.3121993,8.548785,61.06263,0.1594995,0.3262482,0,0,5.765971
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.746114,5.453772,0,0,0,8.548785,61.06263,0.1594995,0,0,0,5.453772
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.6232311,0.6232311,0,-1,0,0.6232311,0,0,0,0,0,0.6560327,0.6232311,0,0,5.746114,5.453772,0,0.6560327,-0.6560327,7.857266,56.12322,0.1594995,0.6855542,0,0,5.453772
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.7775845,0.7775845,0,-1,0,0.7775845,0,0,0,0,0,0.81851,0.7775845,0,0,6.475039,4.797739,0,0.81851,-0.81851,6.994481,49.96048,0.1594995,0.855343,0,0,4.797739
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.08923456,0.08923456,0,-1,0,0.08923456,0,0,1.387779E-17,0,0,0.09393112,0.08923456,0,0,7.384495,3.979229,0,0.09393112,-0.09393112,6.895469,49.25325,0.1594995,0.09815802,0,0,3.979229
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.06735321,0.06735321,0,-1,0,0.06735321,0,0,1.387779E-17,0,0,0.07089812,0.06735321,0,0,7.488863,3.885298,0,0.07089812,-0.07089812,6.820736,48.71944,0.1594995,0.07408853,0,0,3.885298
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1518839,0.1518839,0,-1,0,0.1518839,0,0,0,0,0,0.1598777,0.1518839,0,0,7.567638,3.8144,0,0.1598777,-0.1598777,6.65221,47.51569,0.1594995,0.1670722,0,0,3.8144
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.254141,0.254141,0,0,0,0.254141,0,0,5.551115E-17,0,0,0.2675168,0.254141,0,0,7.74528,3.654522,0,0.2675168,-0.2675168,6.370223,45.5015,0.1594995,0.2795551,0,0,3.654522
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1386085,0.1386085,0,0,0,0.1386085,0,0,0,0,0,0.1459036,0.1386085,0,0,8.042521,3.387005,0,0.1459036,-0.1459036,6.216426,44.40296,0.1594995,0.1524693,0,0,3.387005
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,2.34358,2.34358,0,0,0,2.34358,27.84442,0,0,0,0.6525563,2.466927,2.34358,0,0,8.204637,3.241101,0,1.81437,-1.81437,4.303912,30.74217,0.1594995,2.577938,0.522045,0,3.893658
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,1.74426,1.74426,4.709818,0,1.45078,1.74426,53.28211,0,0,0,0.9293784,0,0,2.965558,2.81728,10.2206,1.426731,3.746659,0,3.746659,7.858305,56.13063,0.159622,1.918686,0.7435027,5,2.35611
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,1.319531,1.319531,0,-1,0,1.319531,121.8166,0,0,0,1.607408,1.38898,1.319531,0,0,6.473945,4.798724,0.2184278,0,0.2184278,8.065523,57.61077,0.1596126,1.451484,1.285926,0,6.406132
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,2.248879,2.248879,0,-1,0,2.248879,149.5805,0,0,0,3.363883,2.367241,2.248879,0,0,6.255517,4.995309,0.9966426,0,0.9966426,9.011022,64.36431,0.1595694,2.473767,2.691107,0,8.359193
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,0.5972113,0.5972113,0,-1,0,0.5972113,646.0356,0,0,0,3.858198,0.6286435,0.5972113,0,0,5.258874,5.892287,3.229554,0,3.229554,12.07485,86.24873,0.1594298,0.6569324,3.086558,0,9.750485
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.1345356,0.1345356,0,-1,0,0.1345356,2705.362,1.468739,0,0,3.639675,0.1416164,0.1345356,0,0,2.02932,8.798886,2.02932,0,2.02932,14.00003,100,0.1593423,0.1479891,2.91174,0,12.43856
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,1.628993,1.628993,0,-1,0,1.628993,263.9792,2.585474,0,0,4.300204,1.71473,1.628993,0,0,0,10.62527,0,0,0,14.00003,100,0.1593423,1.791893,3.440163,0,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.1460306,0.1460306,0,-1,0,0.1460306,2492.68,3.486361,0,0,3.640077,0.1537164,0.1460306,0,0,0,10.62527,0,0,0,14.00003,100,0.1593423,0.1606337,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,0.5916581,0.5916581,0,-1,0,0.5916581,339.4367,1.385507,0,0,2.008305,0.622798,0.5916581,0,0,0,10.62527,0,0,0,14.00003,100,0.1593423,0.650824,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,-1,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593423,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,1.294077,1.294077,0,-1,0,1.294077,49.07089,0,0,0,0.6350152,1.362187,1.294077,0,0,0,10.62527,0,0.7271714,-0.7271714,13.23352,94.52497,0.1593423,1.423485,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8079682,9.898103,0,0,0,13.23352,94.52497,0.1593423,0,0,0,9.898103
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,3.831971,3.33,0,-1,0,3.33,0,0,0.5019707,0.8851678,0,3.505263,3.33,0,0,0.8079682,9.898103,0,3.505263,-3.505263,9.538651,68.13308,0.1593423,4.215168,0,0,9.898103
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,3.22285,3.22285,0,-1,0,3.22285,0,0,4.440892E-16,0.2151349,0,3.392474,3.22285,0,0,4.702705,6.39284,0,3.392474,-3.392474,5.962669,42.59041,0.1593423,3.545135,0,0,6.39284
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.73764,2.73764,0,-1,0,2.73764,0,0,4.440892E-16,0.1610564,0,2.881727,2.73764,0,0,8.47212,3.000366,0,2.881727,-2.881727,2.925063,20.89326,0.1593423,3.011404,0,0,3.000366
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.3685833,0.1127076,0,-1,0,0.1127076,0,0,0.2558756,0.292734,0,0.1186396,0.1127076,0,0,11.67404,0.1186396,0,0.1186396,-0.1186396,2.800006,20,0.1593423,0.4054416,0,0,0.1186396
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1395476,0,0,-1,0,0,0,0,0.1395476,0.1535023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593423,0.1535023,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.5743809,0,0,-1,0,0,0,0,0.5743809,0.631819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593423,0.631819,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593423,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.3611342,0,0,-1,0,0,0,0,0.3611342,0.3972476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593423,0.3972476,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.8085127,0,0,-1,0,0,0,0,0.8085127,0.8893641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593423,0.8893641,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1593423,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1860528,0.1860528,3.691316,0,1.172729,0.1860528,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.159399,0.2046581,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.5180658,0.5180658,4.023329,0,1.263369,0.5180658,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1594829,0.5698724,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.1595158,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,1.127546,1.127546,0,0,0,1.127546,92.54868,0,0,0,1.043529,1.186891,1.127546,0,0,1.62009,9.167193,0,0.1433617,-0.1433617,12.31196,87.94239,0.1595158,1.240301,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,2.06383,2.06383,0,-1,0,2.06383,84.77654,0,0,0,1.749644,2.172453,2.06383,0,0,1.779381,9.023831,0,0.4228091,-0.4228091,11.86628,84.75896,0.1595158,2.270213,1.399715,0,10.77347
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,-1,0,0,0,0,0,0,1.565161,0,0,0,0,2.249169,8.601023,1.565161,0,1.565161,13.35112,95.36496,0.1594484,0,1.252128,0,10.16618
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.3065095,0.3065095,0,-1,0,0.3065095,706.9958,1.160359,0,0,2.167009,0.3226415,0.3065095,0,0,0.6840082,10.00967,0.6840082,0,0.6840082,14.00003,100,0.159419,0.3371604,1.733607,0,12.17668
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,-1,0,0,0,1.857798,0,0,1.857798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.159419,0,1.486239,0,12.48307
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,-1,0,0,0,1.854418,0,0,1.854418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.159419,0,1.483534,0,12.47969
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,2.649498,2.649498,0,-1,0,2.649498,37.61218,0,0,0,0.9965338,2.788945,2.649498,0,0,0,10.62527,0,1.792411,-1.792411,12.11066,86.50455,0.159419,2.914447,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,0.9994509,0.9994509,0,-1,0,0.9994509,178.5353,0,0,0,1.784372,1.052054,0.9994509,0,0,1.991568,8.832863,0.7323187,0,0.7323187,12.8054,91.46696,0.1593875,1.099396,1.427498,0,10.61724
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,1.042445,1.042445,0,-1,0,1.042445,114.184,0,0,0,1.190305,1.097311,1.042445,0,0,1.259249,9.49195,0.09299492,0,0.09299492,12.89362,92.09711,0.1593835,1.14669,0.9522444,0,10.68226
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,1.83125,1.83125,0,-1,0,1.83125,18.2686,0,0,0,0.3345439,1.927632,1.83125,0,0,1.166254,9.575645,0,1.593088,-1.593088,11.21436,80.10241,0.1593835,2.014375,0.2676351,0,9.91019
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.6495439,0.6495439,0,-1,0,0.6495439,0,0,0,0,0,0.6837305,0.6495439,0,0,2.936352,7.982558,0,0.6837305,-0.6837305,10.49364,74.95446,0.1593835,0.7144983,0,0,7.982558
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.5732743,0.5732743,0,-1,0,0.5732743,0,0,0,0,0,0.6034465,0.5732743,0,0,3.696052,7.298827,0,0.6034465,-0.6034465,9.857556,70.41097,0.1593835,0.6306016,0,0,7.298827
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,1.113429,1.113429,0,-1,0,1.113429,0,0,2.220446E-16,0,0,1.17203,1.113429,0,0,4.366549,6.695381,0,1.17203,-1.17203,8.622128,61.58651,0.1593835,1.224772,0,0,6.695381
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,3.258534,3.258534,0,-1,0,3.258534,0,0,4.440892E-16,0.2543876,0,3.430036,3.258534,0,0,5.668804,5.52335,0,3.430036,-3.430036,5.006553,35.76102,0.1593835,3.584388,0,0,5.52335
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.4524348,0.4524348,0,-1,0,0.4524348,0,0,5.551115E-17,0,0,0.4762471,0.4524348,0,0,9.479956,2.093314,0,0.4762471,-0.4762471,4.504544,32.17525,0.1593835,0.4976783,0,0,2.093314
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.09239707,0.09239707,0,-1,0,0.09239707,0,0,1.387779E-17,0,0,0.09726008,0.09239707,0,0,10.00912,1.617067,0,0.09726008,-0.09726008,4.402023,31.44296,0.1593835,0.1016368,0,0,1.617067
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11719,1.519807,0,0,0,4.402023,31.44296,0.1593835,0,0,0,1.519807
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11719,1.519807,0,0,0,4.402023,31.44296,0.1593835,0,0,0,1.519807
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0007129773,0.0007129773,0,-1,0,0.0007129773,0,0,0,0,0,0.0007505024,0.0007129773,0,0,10.11719,1.519807,0,0.0007505024,-0.0007505024,4.401232,31.43731,0.1593835,0.000784275,0,0,1.519807
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11802,1.519057,0,0,0,4.401232,31.43731,0.1593835,0,0,0,1.519057
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.661537,0.661537,0,-1,0,0.661537,0,0,1.110223E-16,0,0,0.6963547,0.661537,0,0,10.11802,1.519057,0,0.6963547,-0.6963547,3.66721,26.1943,0.1593835,0.7276907,0,0,1.519057
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.224514,0.224514,0,0,0,0.224514,0,0,2.775558E-17,0,0,0.2363306,0.224514,0,0,10.89175,0.8227019,0,0.2363306,-0.2363306,3.418095,24.41492,0.1593835,0.2469655,0,0,0.8227019
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.2123925,0.2123925,0,0,0,0.2123925,0,0,0,0,0,0.223571,0.2123925,0,0,11.15434,0.5863713,0,0.223571,-0.223571,3.182431,22.7316,0.1593835,0.2336317,0,0,0.5863713
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,1.326221,1.326221,4.603705,0,1.421812,1.326221,8.432381,0,0,0,0.111832,0,0,3.277485,3.113611,11.40275,0.3628002,3.225442,0,3.225442,6.242354,44.58815,0.1595191,1.458843,0.08946557,5,0.4746322
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,2.176705,2.176705,5,0,1.53,2.176705,30.49111,-4.440892E-16,0,0,0.6637014,0,0,2.823295,2.682131,8.177306,3.265698,3.345832,0,3.345832,9.416489,67.2605,0.1596575,2.394375,0.5309611,5,3.9294
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,1.623189,1.623189,0,-1,0,1.623189,25.31796,0,2.220446E-16,0,0.4109584,1.70862,1.623189,0,0,4.831474,6.276947,0,1.297662,-1.297662,8.048634,57.49012,0.1596575,1.785508,0.3287667,0,6.687906
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,1.250375,1.250375,0,-1,0,1.250375,159.5799,0,0,0,1.995347,1.316184,1.250375,0,0,6.273321,4.979286,0.6791633,0,0.6791633,8.692945,62.09233,0.1596283,1.375412,1.596278,0,6.974633
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,-1,0,0,0,0,0,0,3.005812,0,0,0,0,5.594157,5.590533,3.005812,0,3.005812,11.54451,82.46061,0.1594993,0,2.404649,0,8.596345
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,1.582739,1.582739,0,-1,0,1.582739,103.0312,2.220446E-16,0,0,1.630714,1.666041,1.582739,0,0,2.588345,8.295763,0,0.03532618,-0.03532618,11.50727,82.19463,0.1594993,1.741012,1.304572,0,9.926477
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,1.697581,1.697581,0,-1,0,1.697581,78.46355,0,0,0,1.331982,1.786927,1.697581,0,0,2.627597,8.260437,0,0.4549451,-0.4549451,11.02772,78.76925,0.1594993,1.867339,1.065586,0,9.59242
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,1.128869,1.128869,0,-1,0,1.128869,56.21331,0,0,0,0.6345745,1.188283,1.128869,0,0,3.133091,7.805492,0,0.5537084,-0.5537084,10.44406,74.60026,0.1594993,1.241756,0.5076596,0,8.440066
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,1.951198,1.951198,0,-1,0,1.951198,54.07128,4.440892E-16,0,0,1.055038,2.053893,1.951198,0,0,3.748323,7.251784,0,0.9988549,-0.9988549,9.391171,67.07966,0.1594993,2.146318,0.8440301,0,8.306822
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,-1,0,0,0,0,0,0,1.46603,0,0,0,0,4.858161,6.252929,1.46603,0,1.46603,10.78197,77.01392,0.1594364,0,1.172824,0,7.718959
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,0.5949356,0.5949356,0,-1,0,0.5949356,129.9102,0,0,0,0.7728823,0.626248,0.5949356,0,0,3.392132,7.572356,0.1466343,0,0.1466343,10.92108,78.00755,0.1594301,0.6544291,0.6183059,0,8.345238
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.665131,1.665131,0,-1,0,1.665131,0,0,2.220446E-16,0,0,1.75277,1.665131,0,0,3.245497,7.704327,0,1.75277,-1.75277,9.073498,64.81057,0.1594301,1.831644,0,0,7.704327
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,2.17443,2.17443,0,-1,0,2.17443,0,0,4.440892E-16,0,0,2.288874,2.17443,0,0,5.193019,5.951557,0,2.288874,-2.288874,6.660813,47.57714,0.1594301,2.391873,0,0,5.951557
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,2.690824,2.690824,0,-1,0,2.690824,0,0,0,0,0,2.832446,2.690824,0,0,7.736212,3.662683,0,2.832446,-2.832446,3.675153,26.25104,0.1594301,2.959906,0,0,3.662683
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.745229,0.7887255,0,-1,0,0.7887255,0,0,0.9565039,1.131027,0,0.8302373,0.7887255,0,0,10.88337,0.8302373,0,0.8302373,-0.8302373,2.800006,20,0.1594301,1.919752,0,0,0.8302373
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.5945741,0,0,-1,0,0,0,0,0.5945741,0.6540315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594301,0.6540315,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.5323848,0,0,-1,0,0,0,0,0.5323848,0.5856233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594301,0.5856233,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.08305938,0,0,-1,0,0,0,0,0.08305938,0.09136532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594301,0.09136532,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.6466051,0,0,-1,0,0,0,0,0.6466051,0.7112657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594301,0.7112657,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.2409856,0,0,-1,0,0,0,0,0.2409856,0.2650841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594301,0.2650841,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.3668045,0,0,-1,0,0,0,0,0.3668045,0.403485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594301,0.403485,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1516669,0,0,-1,0,0,0,0,0.1516669,0.1668335,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1594301,0.1668335,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.03488443,0.03488443,3.540148,0,1.13146,0.03488443,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1594741,0.03837287,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.5677831,0.5677831,4.073046,0,1.276942,0.5677831,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1595614,0.6245614,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,1.396088,1.396088,4.610013,0,1.423533,1.396088,57.38734,0,0,0,0.8011774,0,0,3.213925,3.053229,5.14586,5.994,3.854406,0,3.854406,12.77485,91.24873,0.1596698,1.535696,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,2.298897,2.298897,0,0,0,2.298897,84.40512,0,0,0,1.940387,2.419892,2.298897,0,0,1.291454,9.462966,0,0.4795048,-0.4795048,12.2694,87.63843,0.1596698,2.528787,1.55231,0,11.40335
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,3.549125,3.33,0,-1,0,3.33,76.27864,0,0.2191248,0.5740373,2.540079,3.505263,3.33,0,0,1.824237,8.98346,0,0.9651844,-0.9651844,11.25201,80.37135,0.1596698,3.904037,2.032063,0,11.52354
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,0.6830908,0.6830908,0,-1,0,0.6830908,613.3772,0.574216,0,0,4.189923,0.719043,0.6830908,0,0,2.896664,8.018276,2.896664,0,2.896664,14.00003,100,0.1595459,0.7513999,3.351938,0,12.2082
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.3672024,0.3672024,0,-1,0,0.3672024,1256.471,4.227264,0,0,4.613793,0.3865288,0.3672024,0,0,0,10.62527,0,0,0,14.00003,100,0.1595459,0.4039226,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,-1,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1595459,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,1.271649,1.271649,0,-1,0,1.271649,357.9315,3.213053,0,0,4.55163,1.338577,1.271649,0,0,0,10.62527,0,0,0,14.00003,100,0.1595459,1.398813,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,1.126703,1.126703,0,-1,0,1.126703,384.019,3.14075,0,0,4.326753,1.186003,1.126703,0,0,0,10.62527,0,0,0,14.00003,100,0.1595459,1.239373,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,1.362669,1.362669,0,-1,0,1.362669,215.5766,1.503207,0,0,2.937596,1.434389,1.362669,0,0,0,10.62527,0,0,0,14.00003,100,0.1595459,1.498936,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,0.7178236,0.7178236,0,-1,0,0.7178236,264.9005,1.145914,0,0,1.901518,0.7556037,0.7178236,0,0,0,10.62527,0,0,0,14.00003,100,0.1595459,0.7896059,1.521214,0,12.52679
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,3.015636,3.015636,0,-1,0,3.015636,26.52717,0,0,0,0.799963,3.174354,3.015636,0,0,0,10.62527,0,2.374391,-2.374391,11.4972,82.1227,0.1595459,3.3172,0.6399704,0,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,3.277569,3.277569,0,-1,0,3.277569,0,0,4.440892E-16,0.2753263,0,3.450073,3.277569,0,0,2.638212,8.250883,0,3.450073,-3.450073,7.860504,56.14634,0.1595459,3.605326,0,0,8.250883
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,1.271539,1.271539,0,-1,0,1.271539,0,0,0,0,0,1.338462,1.271539,0,0,6.471627,4.80081,0,1.338462,-1.338462,6.449641,46.06878,0.1595459,1.398693,0,0,4.80081
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,3.067553,3.067553,0,-1,0,3.067553,0,0,4.440892E-16,0.0850776,0,3.229003,3.067553,0,0,7.958807,3.462348,0,3.229003,-3.229003,3.045973,21.7569,0.1595459,3.374309,0,0,3.462348
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,4.238533,0.2216777,0,-1,0,0.2216777,0,0,4.016855,4.440708,0,0.233345,0.2216777,0,0,11.54659,0.233345,0,0.233345,-0.233345,2.800006,20,0.1595459,4.662386,0,0,0.233345
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.6987449,0,0,-1,0,0,0,0,0.6987449,0.7686194,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595459,0.7686194,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.3144944,0,0,-1,0,0,0,0,0.3144944,0.3459438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595459,0.3459438,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.6021303,0,0,-1,0,0,0,0,0.6021303,0.6623433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595459,0.6623433,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.5708798,0,0,-1,0,0,0,0,0.5708798,0.6279678,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595459,0.6279678,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.4760039,0,0,-1,0,0,0,0,0.4760039,0.5236043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595459,0.5236043,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.4063973,0,0,-1,0,0,0,0,0.4063973,0.447037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595459,0.447037,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.7390077,0,0,-1,0,0,0,0,0.7390077,0.8129084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1595459,0.8129084,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.721445,0.721445,4.226708,0,1.318891,0.721445,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1596453,0.7935895,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.5108308,0.5108308,4.016094,0,1.261394,0.5108308,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1597275,0.5619138,0,5,2.997
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,2.094161,2.094161,4.626642,0,1.428073,2.094161,58.4342,0,0,0,1.223706,0,0,2.532482,2.405858,5.14586,5.994,3.629564,0,3.629564,12.56154,89.72513,0.1598463,2.303577,0.9789647,5,7.217706
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,1.041578,1.041578,0,0,0,1.041578,215.0475,0,0,0,2.239888,1.096398,1.041578,0,0,1.516297,9.260608,1.14349,0,1.14349,13.64635,97.47375,0.1597975,1.145736,1.791911,0,11.5005
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,4.033523,3.33,0,-1,0,3.33,88.51918,4.440892E-16,0.7035228,1.106875,2.947689,3.505263,3.33,0,0,0.3728065,10.28975,0,0.5575745,-0.5575745,13.05862,93.27565,0.1597975,4.436875,2.358151,0,13.23744
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,2.564162,2.564162,0,-1,0,2.564162,145.5171,0.03984212,0,0,3.731293,2.699118,2.564162,0,0,0.9923337,9.732174,0.9923337,0,0.9923337,14.00003,100,0.1597551,2.820578,2.985035,0,13.46347
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,2.215236,2.215236,0,-1,0,2.215236,206.9865,2.253413,0,0,4.58524,2.331828,2.215236,0,0,0,10.62527,0,0,0,14.00003,100,0.1597551,2.43676,3.668192,0,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,1.219195,1.219195,0,-1,0,1.219195,314.2187,2.547575,0,0,3.830939,1.283363,1.219195,0,0,0,10.62527,0,0,0,14.00003,100,0.1597551,1.341114,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,-1,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1597551,0,3.689557,0,15.23722
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,1.180575,1.180575,0,-1,0,1.180575,330.1218,2.654625,0,0,3.897335,1.24271,1.180575,0,0,0,10.62527,0,0,0,14.00003,100,0.1597551,1.298632,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,2.858405,2.858405,0,-1,0,2.858405,102.3054,0,0,0,2.924304,3.008848,2.858405,0,0,0,10.62527,0,0.08454395,-0.08454395,13.91091,99.36345,0.1597551,3.144246,2.339443,0,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,-1,0,0,0,1.017482,0,0,1.11142,0,0,0,0,0.09393772,10.54073,0.09393772,0,0.09393772,14.00003,100,0.1597511,0,0.8891359,0,11.65215
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,1.166574,1.166574,0,-1,0,1.166574,42.81557,0,0,0,0.4994751,1.227972,1.166574,0,0,0,10.62527,0,0.728497,-0.728497,13.23212,94.51498,0.1597511,1.283231,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.05116756,0.05116756,0,-1,0,0.05116756,0,0,0,0,0,0.05386058,0.05116756,0,0,0.8094411,9.896777,0,0.05386058,-0.05386058,13.17535,94.10946,0.1597511,0.05628431,0,0,9.896777
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.809686,1.809686,0,-1,0,1.809686,0,0,2.220446E-16,0,0,1.904933,1.809686,0,0,0.8692862,9.842916,0,1.904933,-1.904933,11.16737,79.76681,0.1597511,1.990655,0,0,9.842916
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,4.482029,3.33,0,-1,0,3.33,0,0,1.152029,1.600232,0,3.505263,3.33,0,0,2.985878,7.937984,0,3.505263,-3.505263,7.472503,53.37492,0.1597511,4.930232,0,0,7.937984
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.6741019,0.6741019,0,-1,0,0.6741019,0,0,1.110223E-16,0,0,0.709581,0.6741019,0,0,6.880615,4.432721,0,0.709581,-0.709581,6.724539,48.03233,0.1597511,0.7415122,0,0,4.432721
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.1311605,0.1311605,0,-1,0,0.1311605,0,0,0,0,0,0.1380637,0.1311605,0,0,7.669039,3.72314,0,0.1380637,-0.1380637,6.579007,46.99281,0.1597511,0.1442765,0,0,3.72314
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.447652,0.447652,0,-1,0,0.447652,0,0,0,0,0,0.4712126,0.447652,0,0,7.822443,3.585076,0,0.4712126,-0.4712126,6.082305,43.44495,0.1597511,0.4924171,0,0,3.585076
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.2147157,0.2147157,0,-1,0,0.2147157,0,0,2.775558E-17,0,0,0.2260165,0.2147157,0,0,8.346012,3.113863,0,0.2260165,-0.2260165,5.844063,41.74323,0.1597511,0.2361873,0,0,3.113863
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.2284404,0.2284404,0,-1,0,0.2284404,0,0,2.775558E-17,0,0,0.2404636,0.2284404,0,0,8.597141,2.887847,0,0.2404636,-0.2404636,5.590592,39.93272,0.1597511,0.2512845,0,0,2.887847
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.864324,2.647383,0,0,0,5.590592,39.93272,0.1597511,0,0,0,2.647383
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.864324,2.647383,0,0,0,5.590592,39.93272,0.1597511,0,0,0,2.647383
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.2107516,0.2107516,0,-1,0,0.2107516,0,0,2.775558E-17,0,0,0.2218438,0.2107516,0,0,8.864324,2.647383,0,0.2218438,-0.2218438,5.356749,38.26241,0.1597511,0.2318268,0,0,2.647383
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.06355581,0.06355581,0,0,0,0.06355581,0,0,0,0,0,0.06690085,0.06355581,0,0,9.110817,2.425539,0,0.06690085,-0.06690085,5.286229,37.7587,0.1597511,0.06991139,0,0,2.425539
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.185151,2.358638,0,0,0,5.286229,37.7587,0.1597511,0,0,0,2.358638
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,0,0,0,0,0,0,0,0,1.167531,0,0,0,0,9.185151,2.358638,1.167531,0,1.167531,6.393846,45.67023,0.1597014,0,0.9340245,0,3.526169
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,0.6551395,0.6551395,0,0,0,0.6551395,348.0218,0,0,0,2.280028,0.6896205,0.6551395,0,0,8.01762,3.409416,1.590408,0,1.590408,7.902639,56.44731,0.1596336,0.7206534,1.824023,0,5.689444
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,1.997302,1.997302,0,-1,0,1.997302,170.1057,0,0,0,3.397525,2.102424,1.997302,0,0,6.427213,4.840783,1.295102,0,1.295102,9.13128,65.2233,0.1595784,2.197033,2.71802,0,8.238308
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,0.7623244,0.7623244,0,-1,0,0.7623244,499.1227,0,0,0,3.804934,0.8024467,0.7623244,0,0,5.132111,6.006374,3.002487,0,3.002487,11.97969,85.56904,0.1594508,0.8385568,3.043947,0,9.811309
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,-1,0,0,0,2.050186,0,0,4.17981,0,0,0,0,2.129623,8.708613,2.129623,0,2.129623,14.00003,100,0.1593603,0,3.343848,0,12.88842
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.1435462,0.1435462,0,-1,0,0.1435462,3329.705,4.628564,0,0,4.779665,0.1511012,0.1435462,0,0,0,10.62527,0,0,0,14.00003,100,0.1593603,0.1579008,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,1.289884,1.289884,0,-1,0,1.289884,324.3569,2.826054,0,0,4.183826,1.357772,1.289884,0,0,0,10.62527,0,0,0,14.00003,100,0.1593603,1.418872,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593603,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,1.582963,1.582963,0,-1,0,1.582963,188.5776,1.318836,0,0,2.985112,1.666276,1.582963,0,0,0,10.62527,0,0,0,14.00003,100,0.1593603,1.741259,2.38809,0,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,2.050286,2.050286,0,-1,0,2.050286,102.5978,0,0,0,2.103549,2.158196,2.050286,0,0,0,10.62527,0,0.05464721,-0.05464721,13.94242,99.58855,0.1593603,2.255314,1.682839,0,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,0.7534294,0.7534294,0,-1,0,0.7534294,108.5179,0,0,0,0.817606,0.7930836,0.7534294,0,0,0.06071912,10.57063,0.02452238,0,0.02452238,13.96569,99.75472,0.1593593,0.8287724,0.6540848,0,11.38823
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,2.28096,2.28096,0,-1,0,2.28096,0,0,4.440892E-16,0,0,2.401011,2.28096,0,0,0.03619675,10.5927,0,2.401011,-2.401011,11.4348,81.67699,0.1593593,2.509056,0,0,10.5927
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,2.390794,2.390794,0,-1,0,2.390794,0,0,4.440892E-16,0,0,2.516625,2.390794,0,0,2.703986,8.191687,0,2.516625,-2.516625,8.782045,62.72877,0.1593593,2.629873,0,0,8.191687
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.3146692,0.3146692,0,-1,0,0.3146692,0,0,5.551115E-17,0,0,0.3312308,0.3146692,0,0,5.500237,5.675062,0,0.3312308,-0.3312308,8.432898,60.23486,0.1593593,0.3461361,0,0,5.675062
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,1.043779,1.043779,0,-1,0,1.043779,0,0,2.220446E-16,0,0,1.098715,1.043779,0,0,5.86827,5.343831,0,1.098715,-1.098715,7.27475,51.9624,0.1593593,1.148157,0,0,5.343831
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.321652,0.321652,0,-1,0,0.321652,0,0,5.551115E-17,0,0,0.338581,0.321652,0,0,7.089065,4.245116,0,0.338581,-0.338581,6.917855,49.41315,0.1593593,0.3538172,0,0,4.245116
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.4479105,0.4479105,0,-1,0,0.4479105,0,0,5.551115E-17,0,0,0.4714847,0.4479105,0,0,7.465266,3.906535,0,0.4714847,-0.4714847,6.420866,45.86324,0.1593593,0.4927015,0,0,3.906535
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.3101352,0.3101352,0,-1,0,0.3101352,0,0,5.551115E-17,0,0,0.326458,0.3101352,0,0,7.989138,3.43505,0,0.326458,-0.326458,6.076749,43.40527,0.1593593,0.3411486,0,0,3.43505
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.35187,3.108592,0,0,0,6.076749,43.40527,0.1593593,0,0,0,3.108592
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.3284151,0.3284151,0,-1,0,0.3284151,0,0,0,0,0,0.3457001,0.3284151,0,0,8.35187,3.108592,0,0.3457001,-0.3457001,5.712349,40.80241,0.1593593,0.3612566,0,0,3.108592
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3977754,0.3977754,0,-1,0,0.3977754,0,0,0,0,0,0.4187109,0.3977754,0,0,8.73598,2.762892,0,0.4187109,-0.4187109,5.270989,37.64985,0.1593593,0.4375529,0,0,2.762892
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.4576984,0.4576984,0,-1,0,0.4576984,0,0,5.551115E-17,0,0,0.4817878,0.4576984,0,0,9.201215,2.344181,0,0.4817878,-0.4817878,4.76314,34.02236,0.1593593,0.5034683,0,0,2.344181
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.3143407,0.3143407,0,0,0,0.3143407,0,0,0,0,0,0.330885,0.3143407,0,0,9.736535,1.862393,0,0.330885,-0.330885,4.414357,31.53106,0.1593593,0.3457748,0,0,1.862393
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.233477,0.233477,0,0,0,0.233477,0,0,2.775558E-17,0,0,0.2457653,0.233477,0,0,10.10418,1.531508,0,0.2457653,-0.2457653,4.155298,29.68064,0.1593593,0.2568247,0,0,1.531508
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,4.431245,4.431245,5,0,1.53,4.431245,24.49342,0,0,0,1.085363,0,0,0.5687548,0.5403171,10.37726,1.285743,1.62568,0,1.62568,5.697554,40.69673,0.1594195,4.87437,0.8682907,5,2.371106
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,2.78289,2.78289,5,0,1.53,2.78289,69.17972,0,0,0,1.925195,0,0,2.21711,2.106255,8.751576,2.748855,4.03145,0,4.03145,9.522122,68.01502,0.1595511,3.061179,1.540156,5,4.674051
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,1.321277,1.321277,0,-1,0,1.321277,219.0326,0,0,0,2.894027,1.390818,1.321277,0,0,4.720127,6.37716,1.503209,0,1.503209,10.94819,78.20122,0.1594873,1.453405,2.315222,0,9.271188
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,-1,0,0,0,0.4863685,0,0,3.703286,0,0,0,0,3.216917,7.730049,3.216917,0,3.216917,14.00003,100,0.1593511,0,2.962629,0,11.43333
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,3.528466,3.33,0,-1,0,3.33,123.1987,0.5972538,0.1984656,0.5513122,4.102517,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1593511,3.881312,3.282014,0,14.72779
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,0.8937844,0.8937844,0,-1,0,0.8937844,519.118,3.69897,0,0,4.639796,0.9408257,0.8937844,0,0,0,10.62527,0,0,0,14.00003,100,0.1593511,0.9831628,3.711837,0,15.26507
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,1.76578,1.76578,0,-1,0,1.76578,260.4663,2.740546,0,0,4.599262,1.858716,1.76578,0,0,0,10.62527,0,0,0,14.00003,100,0.1593511,1.942358,3.679409,0,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,1.940999,1.940999,0,-1,0,1.940999,194.5894,1.733821,0,0,3.776977,2.043157,1.940999,0,0,0,10.62527,0,0,0,14.00003,100,0.1593511,2.135099,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,3.155934,3.155934,0,-1,0,3.155934,97.04708,0,0,0.1415271,3.062742,3.322036,3.155934,0,0,0,10.62527,0,0.259294,-0.259294,13.72671,98.04772,0.1593511,3.471527,2.450193,0,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,1.154096,1.154096,0,-1,0,1.154096,156.9087,0.3079345,0,0,1.810876,1.214837,1.154096,0,0,0.2881044,10.36598,0.2881044,0,0.2881044,14.00003,100,0.1593389,1.269505,1.448701,0,12.17686
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,-1,0,0,0,0.5740982,0,0,0.5740982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593389,0,0.4592786,0,11.19937
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593389,0,0,0,10.62527
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.688455,1.688455,0,-1,0,1.688455,0,0,2.220446E-16,0,0,1.777321,1.688455,0,0,0,10.62527,0,1.777321,-1.777321,12.12657,86.61816,0.1593389,1.8573,0,0,10.62527
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.974801,8.847954,0,0,0,12.12657,86.61816,0.1593389,0,0,0,8.847954
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.974801,8.847954,0,0,0,12.12657,86.61816,0.1593389,0,0,0,8.847954
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.3395149,0.3395149,0,-1,0,0.3395149,0,0,0,0,0,0.3573841,0.3395149,0,0,1.974801,8.847954,0,0.3573841,-0.3573841,11.74985,83.92735,0.1593389,0.3734663,0,0,8.847954
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.4500508,0.4500508,0,-1,0,0.4500508,0,0,5.551115E-17,0,0,0.4737377,0.4500508,0,0,2.371894,8.490569,0,0.4737377,-0.4737377,11.25049,80.36047,0.1593389,0.4950559,0,0,8.490569
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.7265161,0.7265161,0,-1,0,0.7265161,0,0,0,0,0,0.7647538,0.7265161,0,0,2.898269,8.016831,0,0.7647538,-0.7647538,10.44437,74.60247,0.1593389,0.7991678,0,0,8.016831
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2716122,0.2716122,0,-1,0,0.2716122,0,0,5.551115E-17,0,0,0.2859076,0.2716122,0,0,3.747996,7.252078,0,0.2859076,-0.2859076,10.14299,72.44981,0.1593389,0.2987735,0,0,7.252078
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.065671,6.96617,0,0,0,10.14299,72.44981,0.1593389,0,0,0,6.96617
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1590029,0.1590029,0,-1,0,0.1590029,0,0,2.775558E-17,0,0,0.1673715,0.1590029,0,0,4.065671,6.96617,0,0.1673715,-0.1673715,9.966569,71.18964,0.1593389,0.1749032,0,0,6.96617
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.251639,6.798799,0,0,0,9.966569,71.18964,0.1593389,0,0,0,6.798799
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.3761236,0.3761236,0,0,0,0.3761236,0,0,0,0,0,0.3959196,0.3761236,0,0,4.251639,6.798799,0,0.3959196,-0.3959196,9.549232,68.20867,0.1593389,0.413736,0,0,6.798799
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2836228,0.2836228,0,0,0,0.2836228,0,0,5.551115E-17,0,0,0.2985503,0.2836228,0,0,4.69155,6.402879,0,0.2985503,-0.2985503,9.234533,65.96082,0.1593389,0.3119851,0,0,6.402879
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,2.598785,2.598785,0,0,0,2.598785,36.53347,0,0,0,0.9494264,2.735564,2.598785,0,0,5.023273,6.104329,0,1.786137,-1.786137,7.351779,52.5126,0.1593389,2.858664,0.7595411,0,7.053755
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,1.034801,1.034801,0,0,0,1.034801,217.3303,0,0,0,2.248936,1.089264,1.034801,0,0,7.00787,4.318192,1.159672,0,1.159672,8.451941,60.37088,0.1592898,1.138281,1.799149,0,6.567128
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,0.789773,0.789773,0,-1,0,0.789773,332.1788,0,0,0,2.623458,0.83134,0.789773,0,0,5.848197,5.361897,1.792118,0,1.792118,10.15209,72.51481,0.159214,0.8687503,2.098767,0,7.985354
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,0.7481886,0.7481886,0,-1,0,0.7481886,460.9055,0,0,0,3.448442,0.7875669,0.7481886,0,0,4.056079,6.974802,2.660875,0,2.660875,12.67642,90.54568,0.1591017,0.8230075,2.758754,0,10.42324
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.2999498,0.2999498,0,-1,0,0.2999498,1417.689,2.541415,0,0,4.252356,0.3157366,0.2999498,0,0,1.395204,9.369591,1.395204,0,1.395204,14.00003,100,0.1590429,0.3299448,3.401885,0,13.62195
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,-1,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1590429,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,0.4879431,0.4879431,0,-1,0,0.4879431,960.6401,4.173753,0,0,4.687377,0.5136243,0.4879431,0,0,0,10.62527,0,0,0,14.00003,100,0.1590429,0.5367374,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,0.9400962,0.9400962,0,-1,0,0.9400962,418.3099,2.942941,0,0,3.932516,0.989575,0.9400962,0,0,0,10.62527,0,0,0,14.00003,100,0.1590429,1.034106,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,4.013271,3.33,0,-1,0,3.33,90.07094,0,0.6832711,1.084598,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.1590429,4.414598,2.39949,0,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,2.343982,2.343982,0,-1,0,2.343982,87.24147,0,0,0,2.044925,2.46735,2.343982,0,0,0.5621123,10.11937,0,0.4224253,-0.4224253,13.02149,93.01043,0.1590429,2.578381,1.63594,0,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,-1,0,0,0,0,0,0,0.8691676,0,0,0,0,1.031474,9.696948,0.8691676,0,0.8691676,13.84605,98.90017,0.1590062,0,0.6953341,0,10.56612
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,5.173573,3.33,0,-1,0,3.33,0,0,1.843574,2.360931,0,3.505263,3.33,0,0,0.1623061,10.4792,0,3.505263,-3.505263,10.15118,72.50828,0.1590062,5.690931,0,0,10.4792
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.823387,1.823387,0,-1,0,1.823387,0,0,2.220446E-16,0,0,1.919355,1.823387,0,0,4.057043,6.973936,0,1.919355,-1.919355,8.128001,58.05704,0.1590062,2.005726,0,0,6.973936
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.8595756,0.8595756,0,-1,0,0.8595756,0,0,1.110223E-16,0,0,0.9048164,0.8595756,0,0,6.18966,5.054581,0,0.9048164,-0.9048164,7.174241,51.24448,0.1590062,0.9455332,0,0,5.054581
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,4.401495,3.33,0,-1,0,3.33,0,0,1.071495,1.511645,0,3.505263,3.33,0,0,7.195011,4.149764,0,3.505263,-3.505263,3.479369,24.85259,0.1590062,4.841645,0,0,4.149764
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.6878145,0.612276,0,-1,0,0.612276,0,0,0.07553847,0.1443199,0,0.644501,0.612276,0,0,11.08975,0.644501,0,0.644501,-0.644501,2.800006,20,0.1590062,0.7565959,0,0,0.644501
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1741188,0,0,-1,0,0,0,0,0.1741188,0.1915307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590062,0.1915307,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.2054373,0,0,-1,0,0,0,0,0.2054373,0.225981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590062,0.225981,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.9330575,0,0,-1,0,0,0,0,0.9330575,1.026363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590062,1.026363,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1605513,0,0,-1,0,0,0,0,0.1605513,0.1766064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590062,0.1766064,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.2381057,0,0,-1,0,0,0,0,0.2381057,0.2619162,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590062,0.2619162,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.3150942,0,0,-1,0,0,0,0,0.3150942,0.3466036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590062,0.3466036,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.5696777,0.5696777,4.074941,0,1.277459,0.5696777,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1590929,0.6266454,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.1209464,0.1209464,3.626209,0,1.154955,0.1209464,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1591434,0.133041,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,2.341366,2.341366,5,0,1.53,2.341366,45.53456,0,0,0,1.066131,0,0,2.658634,2.525702,5.14586,5.994,3.591833,0,3.591833,12.52575,89.46945,0.1592867,2.575503,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,1.036448,1.036448,0,0,0,1.036448,221.0449,0,0,0,2.291016,1.090998,1.036448,0,0,1.554027,9.226649,1.200018,0,1.200018,13.66419,97.60113,0.1592362,1.140093,1.832813,0,11.51767
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.121252,0,0,3.475261,0,0,0,0,0.3540095,10.30667,0.3540095,0,0.3540095,14.00003,100,0.1592213,0,2.780209,0,13.78193
