Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,1.163878,1.163878,0,-1,0,1.163878,343.8682,2.777071,0,0,4.002205,1.225134,1.163878,0,0,0,10.62527,0,0,0,14.00003,100,0.1592213,1.280265,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,-1,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1592213,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,1.022481,1.022481,0,-1,0,1.022481,497.674,4.012325,0,0,5.088621,1.076295,1.022481,0,0,0,10.62527,0,0,0,14.00003,100,0.1592213,1.124729,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,1.388479,1.388479,0,-1,0,1.388479,313.1026,2.885807,0,0,4.347364,1.461557,1.388479,0,0,0,10.62527,0,0,0,14.00003,100,0.1592213,1.527327,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,1.39787,1.39787,0,-1,0,1.39787,257.6082,2.129585,0,0,3.601027,1.471442,1.39787,0,0,0,10.62527,0,0,0,14.00003,100,0.1592213,1.537657,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,1.818628,1.818628,0,-1,0,1.818628,167.5967,1.133615,0,0,3.04796,1.914345,1.818628,0,0,0,10.62527,0,0,0,14.00003,100,0.1592213,2.000491,2.438368,0,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,2.07878,2.07878,0,-1,0,2.07878,104.1621,0,0,0,2.165301,2.18819,2.07878,0,0,0,10.62527,0,0.02288931,-0.02288931,13.9759,99.82766,0.1592213,2.286658,1.73224,0,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,2.114228,2.114228,0,-1,0,2.114228,50.00522,0,0,0,1.057225,2.225503,2.114228,0,0,0.02543257,10.60238,0,1.168279,-1.168279,12.74443,91.03143,0.1592213,2.325651,0.8457796,0,11.65961
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.32352,9.434106,0,0,0,12.74443,91.03143,0.1592213,0,0,0,9.434106
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.835962,1.835962,0,-1,0,1.835962,0,0,2.220446E-16,0,0,1.932592,1.835962,0,0,1.32352,9.434106,0,1.932592,-1.932592,10.7073,76.48053,0.1592213,2.019559,0,0,9.434106
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.3448227,0.3448227,0,-1,0,0.3448227,0,0,0,0,0,0.3629713,0.3448227,0,0,3.470845,7.501514,0,0.3629713,-0.3629713,10.32469,73.74764,0.1592213,0.379305,0,0,7.501514
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,5.908859,3.33,0,-1,0,3.33,0,0,2.578859,3.169745,0,3.505263,3.33,0,0,3.874146,7.138543,0,3.505263,-3.505263,6.629818,47.35575,0.1592213,6.499745,0,0,7.138543
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02768871,0.02768871,0,-1,0,0.02768871,0,0,0,0,0,0.02914601,0.02768871,0,0,7.768883,3.633279,0,0.02914601,-0.02914601,6.599096,47.1363,0.1592213,0.03045758,0,0,3.633279
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.2122047,0.2122047,0,-1,0,0.2122047,0,0,2.775558E-17,0,0,0.2233734,0.2122047,0,0,7.801268,3.604133,0,0.2233734,-0.2233734,6.363639,45.45448,0.1592213,0.2334252,0,0,3.604133
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.04946,3.38076,0,0,0,6.363639,45.45448,0.1592213,0,0,0,3.38076
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.666912,0.666912,0,-1,0,0.666912,0,0,1.110223E-16,0,0,0.7020126,0.666912,0,0,8.04946,3.38076,0,0.7020126,-0.7020126,5.623653,40.16887,0.1592213,0.7336032,0,0,3.38076
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.6522876,0.6522876,0,-1,0,0.6522876,0,0,0,0,0,0.6866185,0.6522876,0,0,8.829474,2.678747,0,0.6866185,-0.6866185,4.899894,34.99917,0.1592213,0.7175164,0,0,2.678747
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.592383,1.992129,0,0,0,4.899894,34.99917,0.1592213,0,0,0,1.992129
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2479413,0.2479413,0,-1,0,0.2479413,0,0,2.775558E-17,0,0,0.2609909,0.2479413,0,0,9.592383,1.992129,0,0.2609909,-0.2609909,4.624785,33.03411,0.1592213,0.2727355,0,0,1.992129
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.03432392,0.03432392,0,0,0,0.03432392,0,0,0,0,0,0.03613044,0.03432392,0,0,9.882374,1.731138,0,0.03613044,-0.03613044,4.5867,32.76208,0.1592213,0.03775631,0,0,1.731138
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.5247576,0.5247576,0,0,0,0.5247576,0,0,1.110223E-16,0,0,0.5523764,0.5247576,0,0,9.922519,1.695008,0,0.5523764,-0.5523764,4.004445,28.60312,0.1592213,0.5772334,0,0,1.695008
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,0.9162598,0.9162598,0,0,0,0.9162598,113.1291,0,0,0,1.036556,0.964484,0.9162598,0,0,10.53627,1.142631,0.07207243,0,0.07207243,4.072818,29.0915,0.1592183,1.007886,0.8292452,0,2.179188
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0,0,0,2.100298,0,0,0,0,10.4642,1.207496,2.100298,0,2.100298,6.065336,43.32374,0.15913,0,1.680238,0,3.307794
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,0.8266166,0.8266166,0,-1,0,0.8266166,421.4346,0,0,0,3.483649,0.8701228,0.8266166,0,0,8.363899,3.097764,2.613526,0,2.613526,8.544744,61.03376,0.1590202,0.9092783,2.786919,0,6.581413
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,2.801682,2.801682,0,-1,0,2.801682,154.5305,0,0,0,4.329452,2.949139,2.801682,0,0,5.750374,5.449938,1.380313,0,1.380313,9.854224,70.38718,0.1589623,3.08185,3.463561,0,9.779389
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,1.112002,1.112002,0,-1,0,1.112002,433.9702,0,0,0,4.825758,1.170528,1.112002,0,0,4.370061,6.692219,3.655229,0,3.655229,13.32188,95.15609,0.1588092,1.223202,3.860606,0,11.51798
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,1.700193,1.700193,0,-1,0,1.700193,292.7975,2.473614,0,0,4.978122,1.789676,1.700193,0,0,0.7148318,9.981926,0.7148318,0,0.7148318,14.00003,100,0.1587793,1.870212,3.982497,0,14.96005
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,0.7652652,0.7652652,0,-1,0,0.7652652,621.5374,3.950867,0,0,4.756409,0.8055423,0.7652652,0,0,0,10.62527,0,0,0,14.00003,100,0.1587793,0.8417917,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1587793,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,1.758858,1.758858,0,-1,0,1.758858,194.4159,1.56807,0,0,3.419499,1.851429,1.758858,0,0,0,10.62527,0,0,0,14.00003,100,0.1587793,1.934744,2.735599,0,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,1.151281,1.151281,0,-1,0,1.151281,193.9949,1.021553,0,0,2.233428,1.211875,1.151281,0,0,0,10.62527,0,0,0,14.00003,100,0.1587793,1.26641,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,1.928871,1.928871,0,-1,0,1.928871,46.96911,4.440892E-16,0,0,0.9059734,2.03039,1.928871,0,0,0,10.62527,0,1.124417,-1.124417,12.81479,91.53402,0.1587793,2.121758,0.7247787,0,11.53125
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.249352,9.500857,0,0,0,12.81479,91.53402,0.1587793,0,0,0,9.500857
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.643387,1.643387,0,-1,0,1.643387,0,0,2.220446E-16,0,0,1.729882,1.643387,0,0,1.249352,9.500857,0,1.729882,-1.729882,10.99133,78.50937,0.1587793,1.807726,0,0,9.500857
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.8734412,0.8734412,0,-1,0,0.8734412,0,0,0,0,0,0.9194118,0.8734412,0,0,3.171443,7.770976,0,0.9194118,-0.9194118,10.02219,71.58691,0.1587793,0.9607853,0,0,7.770976
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.465117,1.465117,0,-1,0,1.465117,0,0,0,0,0,1.542229,1.465117,0,0,4.193011,6.851564,0,1.542229,-1.542229,8.396536,59.97514,0.1587793,1.611629,0,0,6.851564
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.5854504,0.5854504,0,-1,0,0.5854504,0,0,0,0,0,0.6162635,0.5854504,0,0,5.906599,5.309335,0,0.6162635,-0.6162635,7.746937,55.33516,0.1587793,0.6439954,0,0,5.309335
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.3694667,0.3694667,0,-1,0,0.3694667,0,0,0,0,0,0.3889123,0.3694667,0,0,6.591336,4.693072,0,0.3889123,-0.3889123,7.336988,52.40695,0.1587793,0.4064133,0,0,4.693072
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.2337766,0.2337766,0,-1,0,0.2337766,0,0,2.775558E-17,0,0,0.2460806,0.2337766,0,0,7.023461,4.304159,0,0.2460806,-0.2460806,7.077596,50.55416,0.1587793,0.2571542,0,0,4.304159
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.296884,4.058079,0,0,0,7.077596,50.55416,0.1587793,0,0,0,4.058079
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.296884,4.058079,0,0,0,7.077596,50.55416,0.1587793,0,0,0,4.058079
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.358813,0.358813,0,-1,0,0.358813,0,0,0,0,0,0.3776978,0.358813,0,0,7.296884,4.058079,0,0.3776978,-0.3776978,6.679468,47.71039,0.1587793,0.3946942,0,0,4.058079
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.180591,0.180591,0,-1,0,0.180591,0,0,2.775558E-17,0,0,0.1900958,0.180591,0,0,7.716548,3.680381,0,0.1900958,-0.1900958,6.479089,46.27912,0.1587793,0.1986501,0,0,3.680381
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.4505888,0.4505888,0,0,0,0.4505888,0,0,5.551115E-17,0,0,0.474304,0.4505888,0,0,7.927765,3.490285,0,0.474304,-0.474304,5.979129,42.70798,0.1587793,0.4956477,0,0,3.490285
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.4736904,0.4736904,0,0,0,0.4736904,0,0,5.551115E-17,0,0,0.4986215,0.4736904,0,0,8.45477,3.015981,0,0.4986215,-0.4986215,5.453536,38.95375,0.1587793,0.5210595,0,0,3.015981
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,1.461198,1.461198,0,0,0,1.461198,54.77518,0,2.220446E-16,0,0.8003737,1.538103,1.461198,0,0,9.008794,2.51736,0,0.7377293,-0.7377293,4.675901,33.39922,0.1587793,1.607318,0.6402989,0,3.317733
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,0.7622364,0.7622364,0,0,0,0.7622364,245.5481,0,0,0,1.871657,0.8023541,0.7622364,0,0,9.828493,1.77963,1.069303,0,1.069303,5.690331,40.64513,0.1587346,0.83846,1.497325,0,3.651287
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,2.009822,2.009822,0,-1,0,2.009822,134.459,0,0,0,2.702387,2.115602,2.009822,0,0,8.759191,2.742003,0.5867849,0,0.5867849,6.247004,44.62136,0.1587101,2.210804,2.16191,0,5.44439
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,0.8466396,0.8466396,0,-1,0,0.8466396,343.2892,0,0,0,2.906423,0.8911995,0.8466396,0,0,8.172405,3.270109,2.015223,0,2.015223,8.158812,58.27711,0.1586259,0.9313035,2.325138,0,6.176532
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,0.6959435,0.6959435,0,-1,0,0.6959435,412.971,0,0,0,2.874045,0.7325721,0.6959435,0,0,6.157183,5.08381,2.141473,0,2.141473,10.19039,72.78837,0.1585365,0.7655379,2.299236,0,7.957855
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,-1,0,0,0,0,0,0,3.445207,0,0,0,0,4.015709,7.011136,3.445207,0,3.445207,13.4588,96.1341,0.158393,0,2.756165,0,10.45634
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,1.566313,1.566313,0,-1,0,1.566313,228.3786,1.35787,0,0,3.577123,1.64875,1.566313,0,0,0.5705029,10.11182,0.5705029,0,0.5705029,14.00003,100,0.1583692,1.722944,2.861699,0,13.68894
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,1.059051,1.059051,0,-1,0,1.059051,245.4383,1.484526,0,0,2.599316,1.11479,1.059051,0,0,0,10.62527,0,0,0,14.00003,100,0.1583692,1.164956,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,3.195409,3.195409,0,-1,0,3.195409,58.19481,0,0,0.1849501,1.859562,3.363589,3.195409,0,0,0,10.62527,0,1.504026,-1.504026,12.41465,88.67586,0.1583692,3.51495,1.48765,0,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,2.426538,2.426538,0,-1,0,2.426538,47.35556,0,4.440892E-16,0,1.149101,2.554251,2.426538,0,0,1.67114,9.121247,0,1.40515,-1.40515,10.93349,78.09618,0.1583692,2.669192,0.9192808,0,10.27035
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,-1,0,0,0,0,0,0,0.810603,0,0,0,0,3.232418,7.716098,0.810603,0,0.810603,11.70249,83.58907,0.1583355,0,0.6484824,0,8.526701
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.9776107,0.9776107,0,-1,0,0.9776107,0,0,1.110223E-16,0,0,1.029064,0.9776107,0,0,2.421815,8.445641,0,1.029064,-1.029064,10.61776,75.84102,0.1583355,1.075372,0,0,8.445641
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.8175635,0.8175635,0,-1,0,0.8175635,0,0,1.110223E-16,0,0,0.8605932,0.8175635,0,0,3.56522,7.416576,0,0.8605932,-0.8605932,9.710619,69.36143,0.1583355,0.8993199,0,0,7.416576
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.75325,2.75325,0,-1,0,2.75325,0,0,0,0,0,2.898158,2.75325,0,0,4.521434,6.555984,0,2.898158,-2.898158,6.655692,47.54056,0.1583355,3.028575,0,0,6.555984
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.8690924,0.8690924,0,-1,0,0.8690924,0,0,1.110223E-16,0,0,0.9148341,0.8690924,0,0,7.74161,3.657825,0,0.9148341,-0.9148341,5.691372,40.65258,0.1583355,0.9560016,0,0,3.657825
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.0950394,0.0950394,0,-1,0,0.0950394,0,0,1.387779E-17,0,0,0.1000415,0.0950394,0,0,8.758092,2.742991,0,0.1000415,-0.1000415,5.585919,39.89934,0.1583355,0.1045433,0,0,2.742991
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.232101,0.232101,0,-1,0,0.232101,0,0,2.775558E-17,0,0,0.2443169,0.232101,0,0,8.869249,2.64295,0,0.2443169,-0.2443169,5.328387,38.05983,0.1583355,0.2553111,0,0,2.64295
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.7385184,0.7385184,0,-1,0,0.7385184,0,0,1.110223E-16,0,0,0.7773878,0.7385184,0,0,9.140713,2.398633,0,0.7773878,-0.7773878,4.508948,32.20671,0.1583355,0.8123702,0,0,2.398633
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00448,1.621245,0,0,0,4.508948,32.20671,0.1583355,0,0,0,1.621245
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.683251,0.683251,0,-1,0,0.683251,0,0,1.110223E-16,0,0,0.7192116,0.683251,0,0,10.00448,1.621245,0,0.7192116,-0.7192116,3.750832,26.7916,0.1583355,0.7515761,0,0,1.621245
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.3136916,0.3136916,0,-1,0,0.3136916,0,0,5.551115E-17,0,0,0.3302016,0.3136916,0,0,10.8036,0.9020334,0,0.3302016,-0.3302016,3.402769,24.30545,0.1583355,0.3450607,0,0,0.9020334
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17049,0.5718318,0,0,0,3.402769,24.30545,0.1583355,0,0,0,0.5718318
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.9646558,0.9646558,4.469919,0,1.385288,0.9646558,0,0,0,0,0,0,0,3.505263,3.33,11.17049,0.5718318,3.33,0,3.33,6.561884,46.87051,0.1584534,1.061121,0,5,0.5718318
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.9625371,0.9625371,4.4678,0,1.384709,0.9625371,0,0,0,0,0,0,0,3.505263,3.33,7.840492,3.568832,3.33,0,3.33,9.721,69.43558,0.1585711,1.058791,0,5,3.568832
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,4.510491,6.565832,4.306324,0,4.306324,13.80634,98.6165,0.1585714,0,0.7810594,5,7.542156
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,2.791447,2.791447,0,0,0,2.791447,77.58987,0,4.440892E-16,0,2.16588,2.938365,2.791447,0,0,0.2041672,10.44152,0,0.7724854,-0.7724854,12.99207,92.80029,0.1585714,3.070592,1.732704,0,12.6074
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,0.734049,0.734049,0,-1,0,0.734049,422.3353,1.264981,0,0,3.100148,0.7726832,0.734049,0,0,1.062484,9.669039,1.062484,0,1.062484,14.00003,100,0.1585273,0.8074539,2.480119,0,12.76919
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,0.5489253,0.5489253,0,-1,0,0.5489253,652.7074,3.00506,0,0,3.582876,0.5778161,0.5489253,0,0,0,10.62527,0,0,0,14.00003,100,0.1585273,0.6038178,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,1.1504,1.1504,0,-1,0,1.1504,409.8626,3.504112,0,0,4.71506,1.210948,1.1504,0,0,0,10.62527,0,0,0,14.00003,100,0.1585273,1.26544,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,2.435446,2.435446,0,-1,0,2.435446,193.2112,2.141927,0,0,4.705554,2.563627,2.435446,0,0,0,10.62527,0,0,0,14.00003,100,0.1585273,2.67899,3.764443,0,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,-1,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1585273,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,2.557851,2.557851,0,-1,0,2.557851,131.4066,0.6687115,0,0,3.361186,2.692474,2.557851,0,0,0,10.62527,0,0,0,14.00003,100,0.1585273,2.813636,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,1.040169,1.040169,0,-1,0,1.040169,324.2746,2.278089,0,0,3.373004,1.094915,1.040169,0,0,0,10.62527,0,0,0,14.00003,100,0.1585273,1.144186,2.698403,0,13.99828
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,1.446131,1.446131,0,-1,0,1.446131,119.1048,0.2001685,0,0,1.722412,1.522243,1.446131,0,0,0,10.62527,0,0,0,14.00003,100,0.1585273,1.590744,1.37793,0,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,1.908518,1.908518,0,-1,0,1.908518,30.20435,0,2.220446E-16,0,0.5764557,2.008967,1.908518,0,0,0,10.62527,0,1.432511,-1.432511,12.49003,89.21431,0.1585273,2.09937,0.4611645,0,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,2.416761,2.416761,0,-1,0,2.416761,0,0,0,0,0,2.543959,2.416761,0,0,1.591679,9.192763,0,2.543959,-2.543959,9.80846,70.06029,0.1585273,2.658437,0,0,9.192763
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.08111475,0.08111475,0,-1,0,0.08111475,0,0,1.387779E-17,0,0,0.08538395,0.08111475,0,0,4.4183,6.648804,0,0.08538395,-0.08538395,9.718458,69.41742,0.1585273,0.08922623,0,0,6.648804
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,3.361657,3.33,0,-1,0,3.33,0,0,0.03165739,0.3678231,0,3.505263,3.33,0,0,4.513171,6.56342,0,3.505263,-3.505263,6.023586,43.02553,0.1585273,3.697823,0,0,6.56342
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,2.377481,2.377481,0,-1,0,2.377481,0,0,4.440892E-16,0,0,2.502612,2.377481,0,0,8.407908,3.058157,0,2.502612,-2.502612,3.385602,24.18282,0.1585273,2.615229,0,0,3.058157
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2481161,0.2481161,0,-1,0,0.2481161,0,0,5.551115E-17,0,0,0.2611748,0.2481161,0,0,11.18859,0.5555453,0,0.2611748,-0.2611748,3.110299,22.21638,0.1585273,0.2729277,0,0,0.5555453
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.6551986,0.2796519,0,-1,0,0.2796519,0,0,0.3755467,0.4410666,0,0.2943704,0.2796519,0,0,11.47878,0.2943704,0,0.2943704,-0.2943704,2.800006,20,0.1585273,0.7207185,0,0,0.2943704
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.5706708,0,0,-1,0,0,0,0,0.5706708,0.6277379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585273,0.6277379,0,0,0
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.5177893,0,0,-1,0,0,0,0,0.5177893,0.5695683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585273,0.5695683,0,0,0
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2578992,0,0,-1,0,0,0,0,0.2578992,0.2836891,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585273,0.2836891,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.4398134,0,0,-1,0,0,0,0,0.4398134,0.4837947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585273,0.4837947,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.4378555,0,0,-1,0,0,0,0,0.4378555,0.4816411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1585273,0.4816411,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.2170076,0.2170076,3.722271,0,1.18118,0.2170076,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1585854,0.2387084,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1586262,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,1.494291,1.494291,4.670081,0,1.439932,1.494291,71.09094,0,0,0,1.062306,0,0,3.175789,3.016999,5.14586,5.994,4.079306,0,4.079306,12.9882,92.77271,0.1587281,1.643721,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,1.86889,1.86889,0,0,0,1.86889,126.7939,0,0,0,2.36964,1.967253,1.86889,0,0,1.066555,9.665375,0.4023864,0,0.4023864,13.36994,95.4994,0.1587114,2.055779,1.895712,0,12.03501
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,1.012091,1.012091,0,-1,0,1.012091,319.1737,1.500801,0,0,3.230328,1.065359,1.012091,0,0,0.6641684,10.02752,0.6641684,0,0.6641684,14.00003,100,0.1586839,1.1133,2.584262,0,13.25785
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.06159576,0.06159576,0,-1,0,0.06159576,7092.813,4.304035,0,0,4.368873,0.06483765,0.06159576,0,0,0,10.62527,0,0,0,14.00003,100,0.1586839,0.06775534,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,1.694188,1.694188,0,-1,0,1.694188,262.08,2.656773,0,0,4.440129,1.783356,1.694188,0,0,0,10.62527,0,0,0,14.00003,100,0.1586839,1.863607,3.552103,0,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,-1,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1586839,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,0.966155,0.966155,0,-1,0,0.966155,480.0405,3.62093,0,0,4.637935,1.017005,0.966155,0,0,0,10.62527,0,0,0,14.00003,100,0.1586839,1.06277,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,0.5119597,0.5119597,0,-1,0,0.5119597,768.2008,3.393973,0,0,3.932878,0.5389049,0.5119597,0,0,0,10.62527,0,0,0,14.00003,100,0.1586839,0.5631556,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,-1,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1586839,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,3.147323,3.147323,0,-1,0,3.147323,64.91128,0,0,0.1320553,2.042968,3.312972,3.147323,0,0,0,10.62527,0,1.270004,-1.270004,12.66133,90.43787,0.1586839,3.462055,1.634374,0,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,1.410111,1.410111,0,-1,0,1.410111,66.42464,0,0,0,0.9366615,1.484328,1.410111,0,0,1.411116,9.35527,0,0.5476663,-0.5476663,12.08403,86.31436,0.1586839,1.551123,0.7493293,0,10.29193
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.7080477,0.7080477,0,-1,0,0.7080477,0,0,1.110223E-16,0,0,0.7453133,0.7080477,0,0,2.019634,8.807604,0,0.7453133,-0.7453133,11.29841,80.70274,0.1586839,0.7788525,0,0,8.807604
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,2.193151,2.193151,0,-1,0,2.193151,0,0,4.440892E-16,0,0,2.30858,2.193151,0,0,2.84776,8.06229,0,2.30858,-2.30858,8.864948,63.32093,0.1586839,2.412467,0,0,8.06229
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,2.251805,2.251805,0,-1,0,2.251805,0,0,4.440892E-16,0,0,2.370321,2.251805,0,0,5.412849,5.75371,0,2.370321,-2.370321,6.36641,45.47427,0.1586839,2.476986,0,0,5.75371
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.921725,1.921725,0,-1,0,1.921725,0,0,0,0,0,2.022869,1.921725,0,0,8.046539,3.383389,0,2.022869,-2.022869,4.234119,30.24365,0.1586839,2.113898,0,0,3.383389
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.3466701,0.3466701,0,-1,0,0.3466701,0,0,5.551115E-17,0,0,0.3649158,0.3466701,0,0,10.29417,1.36052,0,0.3649158,-0.3649158,3.849464,27.49612,0.1586839,0.3813371,0,0,1.36052
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.862488,0.862488,0,-1,0,0.862488,0,0,1.110223E-16,0.002912946,0,0.9078821,0.862488,0,0,10.69963,0.9956041,0,0.9078821,-0.9078821,2.892473,20.66048,0.1586839,0.9487368,0,0,0.9956041
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70839,0.08772195,0,0,0,2.892473,20.66048,0.1586839,0,0,0,0.08772195
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70839,0.08772195,0,0,0,2.892473,20.66048,0.1586839,0,0,0,0.08772195
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.8563834,0.08333585,0,-1,0,0.08333585,0,0,0.7730476,0.858686,0,0.08772195,0.08333585,0,0,11.70839,0.08772195,0,0.08772195,-0.08772195,2.800006,20,0.1586839,0.9420218,0,0,0.08772195
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.4988318,0,0,-1,0,0,0,0,0.4988318,0.548715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586839,0.548715,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.409493,0,0,-1,0,0,0,0,0.409493,0.4504423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586839,0.4504423,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.5040769,0.5040769,4.00934,0,1.25955,0.5040769,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1587644,0.5544845,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1335196,0.1335196,3.638783,0,1.158388,0.1335196,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1588155,0.1468716,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,0.730535,0.730535,4.235798,0,1.321373,0.730535,142.0278,4.440892E-16,0,0,1.037563,0,0,3.505263,3.33,5.14586,5.994,4.367563,0,4.367563,13.26167,94.72603,0.1588707,0.8035884,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.1927806,0.1927806,0,0,0,0.1927806,1148.851,1.233537,0,0,2.214761,0.202927,0.1927806,0,0,0.7782975,9.924807,0.7782975,0,0.7782975,14.00003,100,0.1588385,0.2120587,1.771809,0,12.13957
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,2.088825,2.088825,0,-1,0,2.088825,158.9877,1.122212,0,0,3.320976,2.198763,2.088825,0,0,0,10.62527,0,0,0,14.00003,100,0.1588385,2.297708,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,1.06826,1.06826,0,-1,0,1.06826,395.1814,3.09708,0,0,4.221564,1.124484,1.06826,0,0,0,10.62527,0,0,0,14.00003,100,0.1588385,1.175086,3.377251,0,14.84684
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,1.35161,1.35161,0,-1,0,1.35161,363.8183,3.494658,0,0,4.917405,1.422747,1.35161,0,0,0,10.62527,0,0,0,14.00003,100,0.1588385,1.486771,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.1629121,0.1629121,0,-1,0,0.1629121,3011.787,4.73508,0,0,4.906566,0.1714864,0.1629121,0,0,0,10.62527,0,0,0,14.00003,100,0.1588385,0.1792033,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,0.563024,0.563024,0,-1,0,0.563024,848.8528,4.186588,0,0,4.779245,0.5926569,0.563024,0,0,0,10.62527,0,0,0,14.00003,100,0.1588385,0.6193264,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,0.8515258,0.8515258,0,-1,0,0.8515258,513.7238,3.478148,0,0,4.374491,0.896343,0.8515258,0,0,0,10.62527,0,0,0,14.00003,100,0.1588385,0.9366785,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,2.867131,2.867131,0,-1,0,2.867131,109.2517,0.1143578,0,0,3.13239,3.018033,2.867131,0,0,0,10.62527,0,0,0,14.00003,100,0.1588385,3.153844,2.505912,0,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,1.011904,1.011904,0,-1,0,1.011904,202.0033,0.9789172,0,0,2.04408,1.065162,1.011904,0,0,0,10.62527,0,0,0,14.00003,100,0.1588385,1.113095,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,1.015886,1.015886,0,-1,0,1.015886,92.26816,0,0,0,0.9373391,1.069353,1.015886,0,0,0,10.62527,0,0.1320144,-0.1320144,13.86087,99.00603,0.1588385,1.117474,0.7498713,0,11.56261
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1921994,0.1921994,0,-1,0,0.1921994,0,0,2.775558E-17,0,0,0.2023152,0.1921994,0,0,0.1466826,10.49326,0,0.2023152,-0.2023152,13.64761,97.48276,0.1588385,0.2114194,0,0,10.49326
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.580672,1.580672,0,-1,0,1.580672,0,0,2.220446E-16,0,0,1.663865,1.580672,0,0,0.3714773,10.29095,0,1.663865,-1.663865,11.89375,84.95516,0.1588385,1.738739,0,0,10.29095
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.977265,1.977265,0,-1,0,1.977265,0,0,0,0,0,2.081331,1.977265,0,0,2.220216,8.62708,0,2.081331,-2.081331,9.69983,69.28436,0.1588385,2.174992,0,0,8.62708
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1943366,0.1943366,0,-1,0,0.1943366,0,0,0,0,0,0.2045649,0.1943366,0,0,4.532807,6.545748,0,0.2045649,-0.2045649,9.4842,67.74415,0.1588385,0.2137703,0,0,6.545748
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.7593518,0.7593518,0,-1,0,0.7593518,0,0,0,0,0,0.7993177,0.7593518,0,0,4.760101,6.341183,0,0.7993177,-0.7993177,8.641644,61.72591,0.1588385,0.835287,0,0,6.341183
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.5633213,0.5633213,0,-1,0,0.5633213,0,0,0,0,0,0.5929698,0.5633213,0,0,5.648232,5.541865,0,0.5929698,-0.5929698,8.0166,57.26131,0.1588385,0.6196534,0,0,5.541865
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.7764683,0.7764683,0,-1,0,0.7764683,0,0,1.110223E-16,0,0,0.817335,0.7764683,0,0,6.307087,4.948896,0,0.817335,-0.817335,7.155053,51.10742,0.1588385,0.8541151,0,0,4.948896
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.215237,4.131561,0,0,0,7.155053,51.10742,0.1588385,0,0,0,4.131561
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.551475,0.551475,0,-1,0,0.551475,0,0,1.110223E-16,0,0,0.5805001,0.551475,0,0,7.215237,4.131561,0,0.5805001,-0.5805001,6.543152,46.73671,0.1588385,0.6066226,0,0,4.131561
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.05414276,0.05414276,0,-1,0,0.05414276,0,0,6.938894E-18,0,0,0.05699238,0.05414276,0,0,7.860237,3.551061,0,0.05699238,-0.05699238,6.483077,46.3076,0.1588385,0.05955704,0,0,3.551061
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.07223778,0.07223778,0,-1,0,0.07223778,0,0,1.387779E-17,0,0,0.07603977,0.07223778,0,0,7.923562,3.494068,0,0.07603977,-0.07603977,6.402924,45.73508,0.1588385,0.07946156,0,0,3.494068
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1793469,0.1793469,0,0,0,0.1793469,0,0,2.775558E-17,0,0,0.1887862,0.1793469,0,0,8.008051,3.418029,0,0.1887862,-0.1887862,6.203926,44.31367,0.1588385,0.1972816,0,0,3.418029
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.323524,0.323524,0,0,0,0.323524,0,0,5.551115E-17,0,0,0.3405516,0.323524,0,0,8.217813,3.229242,0,0.3405516,-0.3405516,5.844953,41.74958,0.1588385,0.3558764,0,0,3.229242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,2.4847,2.4847,0,0,0,2.4847,44.3268,0,4.440892E-16,0,1.101388,2.615474,2.4847,0,0,8.596204,2.888691,0,1.514086,-1.514086,4.248967,30.3497,0.1588385,2.73317,0.8811103,0,3.990078
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,1.284649,1.284649,0,0,0,1.284649,146.4307,0,0,0,1.881119,1.352262,1.284649,0,0,10.27852,1.374605,0.5288578,0,0.5288578,4.750685,33.9334,0.1588166,1.413113,1.504896,0,3.255725
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,0,0,0,3.3205,0,0,0,0,9.749663,1.850577,3.3205,0,3.3205,7.900788,56.43409,0.1586795,0,2.6564,0,5.171077
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,2.696051,2.696051,0,-1,0,2.696051,152.2657,0,0,0,4.105162,2.837948,2.696051,0,0,6.429163,4.839027,1.267214,0,1.267214,9.102972,65.0211,0.1586272,2.965656,3.28413,0,8.944189
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,-1,0,0,0,0,0,0,4.049223,0,0,0,0,5.16195,5.979519,4.049223,0,4.049223,12.9444,92.45983,0.1584604,0,3.239378,0,10.02874
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,2.123078,2.123078,0,-1,0,2.123078,192.9029,0.7479333,0,0,4.095479,2.234819,2.123078,0,0,1.112727,9.62382,1.112727,0,1.112727,14.00003,100,0.1584146,2.335386,3.276383,0,13.7193
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,-1,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584146,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,2.272196,2.272196,0,-1,0,2.272196,142.6152,0.848712,0,0,3.240498,2.391786,2.272196,0,0,0,10.62527,0,0,0,14.00003,100,0.1584146,2.499416,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.1913833,0.1913833,0,-1,0,0.1913833,1242.248,2.175999,0,0,2.377455,0.2014561,0.1913833,0,0,0,10.62527,0,0,0,14.00003,100,0.1584146,0.2105216,1.901964,0,13.00273
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,-1,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584146,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,-1,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1584146,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,2.140499,2.140499,0,-1,0,2.140499,0,0,0,0,0,2.253157,2.140499,0,0,0,10.62527,0,2.253157,-2.253157,11.62499,83.03549,0.1584146,2.354549,0,0,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,3.016106,3.016106,0,-1,0,3.016106,0,0,4.440892E-16,0,0,3.174848,3.016106,0,0,2.503508,8.372117,0,3.174848,-3.174848,8.278408,59.13137,0.1584146,3.317717,0,0,8.372117
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.784133,2.784133,0,-1,0,2.784133,0,0,4.440892E-16,0,0,2.930666,2.784133,0,0,6.031117,5.197269,0,2.930666,-2.930666,5.189215,37.06575,0.1584146,3.062546,0,0,5.197269
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,1.175805,1.175805,0,-1,0,1.175805,0,0,2.220446E-16,0,0,1.23769,1.175805,0,0,9.287413,2.266603,0,1.23769,-1.23769,3.884575,27.74691,0.1584146,1.293386,0,0,2.266603
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.07213973,0.07213973,0,-1,0,0.07213973,0,0,1.387779E-17,0,0,0.07593656,0.07213973,0,0,10.66262,1.028913,0,0.07593656,-0.07593656,3.804531,27.17517,0.1584146,0.07935371,0,0,1.028913
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.08295888,0.08295888,0,-1,0,0.08295888,0,0,1.387779E-17,0,0,0.08732513,0.08295888,0,0,10.747,0.9529766,0,0.08732513,-0.08732513,3.712482,26.51768,0.1584146,0.09125476,0,0,0.9529766
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.8062218,0.8062218,0,-1,0,0.8062218,0,0,0,0.06447512,0,0.8486546,0.8062218,0,0,10.84403,0.8656515,0,0.8486546,-0.8486546,2.817922,20.12797,0.1584146,0.886844,0,0,0.8656515
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.0257104,0.01614706,0,-1,0,0.01614706,0,0,0.009563335,0.01213438,0,0.01699691,0.01614706,0,0,11.78697,0.01699691,0,0.01699691,-0.01699691,2.800006,20,0.1584146,0.02828144,0,0,0.01699691
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.03350008,0,0,-1,0,0,0,0,0.03350008,0.03685008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584146,0.03685008,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.3734945,0,0,-1,0,0,0,0,0.3734945,0.410844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584146,0.410844,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.5372062,0,0,-1,0,0,0,0,0.5372062,0.5909269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1584146,0.5909269,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.3125607,0.3125607,3.817824,0,1.207266,0.3125607,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1584799,0.3438167,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.8309174,0.8309174,4.336181,0,1.348777,0.8309174,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1585857,0.9140091,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,1.063132,1.063132,4.568395,0,1.412172,1.063132,47.2659,4.440892E-16,0,0,0.502499,0,0,3.505263,3.33,5.14586,5.994,3.832499,0,3.832499,12.75406,91.10027,0.1586889,1.169445,0.4019992,5,6.496499
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,1.313361,9.443249,1.120231,0,1.120231,13.81681,98.69129,0.1586429,0,0.8961847,0,10.56348
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,1.220998,1.220998,0,-1,0,1.220998,159.9042,0.4740349,0,0,1.952426,1.285261,1.220998,0,0,0.1931304,10.45146,0.1931304,0,0.1931304,14.00003,100,0.158635,1.343097,1.561941,0,12.40388
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,1.489461,1.489461,0,-1,0,1.489461,140.4919,0.5247186,0,0,2.092573,1.567854,1.489461,0,0,0,10.62527,0,0,0,14.00003,100,0.158635,1.638407,1.674058,0,12.71785
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,2.272086,2.272086,0,-1,0,2.272086,120.6002,0.3484716,0,0,2.740141,2.39167,2.272086,0,0,0,10.62527,0,0,0,14.00003,100,0.158635,2.499295,2.192113,0,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,2.869174,2.869174,0,-1,0,2.869174,101.7491,0,0,0,2.919359,3.020183,2.869174,0,0,0,10.62527,0,0.100824,-0.100824,13.89375,99.24088,0.158635,3.156091,2.335487,0,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,2.713587,2.713587,0,-1,0,2.713587,124.0377,0.3974364,0,0,3.36587,2.856407,2.713587,0,0,0.1120267,10.52445,0.1120267,0,0.1120267,14.00003,100,0.1586304,2.984946,2.692696,0,13.89032
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,2.71864,2.71864,0,-1,0,2.71864,84.36431,0,4.440892E-16,0,2.293561,2.861726,2.71864,0,0,0,10.62527,0,0.5681644,-0.5681644,13.40113,95.72217,0.1586304,2.990504,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,-1,0,0,0,0.6771561,0,0,1.30845,0,0,0,0,0.6312938,10.05711,0.6312938,0,0.6312938,14.00003,100,0.1586045,0,1.04676,0,11.36556
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,1.696142,1.696142,0,-1,0,1.696142,39.91192,0,2.220446E-16,0,0.6769629,1.785413,1.696142,0,0,0,10.62527,0,1.10845,-1.10845,12.83162,91.65424,0.1586045,1.865756,0.5415703,0,11.30224
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,1.943172,1.943172,0,-1,0,1.943172,28.8569,0,0,0,0.5607393,2.045444,1.943172,0,0,1.231611,9.516825,0,1.484705,-1.484705,11.2666,80.47557,0.1586045,2.13749,0.4485914,0,10.07756
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,3.046721,3.046721,0,-1,0,3.046721,0,0,4.440892E-16,0.02139341,0,3.207075,3.046721,0,0,2.881284,8.032119,0,3.207075,-3.207075,7.886049,56.3288,0.1586045,3.351393,0,0,8.032119
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,2.554929,2.554929,0,-1,0,2.554929,0,0,4.440892E-16,0,0,2.689399,2.554929,0,0,6.4447,4.825044,0,2.689399,-2.689399,5.051173,36.07973,0.1586045,2.810422,0,0,4.825044
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.848861,2.028862,0,-1,0,2.028862,0,0,0.8199989,1.104885,0,2.135645,2.028862,0,0,9.432921,2.135645,0,2.135645,-2.135645,2.800006,20,0.1586045,3.133748,0,0,2.135645
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.3195993,0,0,-1,0,0,0,0,0.3195993,0.3515592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586045,0.3515592,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586045,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.8154352,0,0,-1,0,0,0,0,0.8154352,0.8969787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586045,0.8969787,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.3141753,0,0,-1,0,0,0,0,0.3141753,0.3455928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586045,0.3455928,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01535122,0,0,-1,0,0,0,0,0.01535122,0.01688634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586045,0.01688634,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.6356588,0,0,-1,0,0,0,0,0.6356588,0.6992247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586045,0.6992247,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586045,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.647918,0,0,-1,0,0,0,0,0.647918,0.7127098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1586045,0.7127098,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.0690107,0.0690107,3.574274,0,1.140777,0.0690107,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1586502,0.07591176,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.186533,0.186533,3.691796,0,1.17286,0.186533,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1587051,0.2051863,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,1.328286,1.328286,4.616309,0,1.425252,1.328286,65.0108,0,0,0,0.8635294,0,0,3.288023,3.123622,5.14586,5.994,3.987151,0,3.987151,12.90078,92.14825,0.1588053,1.461115,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,1.599371,1.599371,0,0,0,1.599371,139.3516,0,0,0,2.228748,1.683548,1.599371,0,0,1.158709,9.582437,0.5452001,0,0.5452001,13.418,95.84268,0.158783,1.759308,1.782999,0,11.81118
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,1.55464,1.55464,0,-1,0,1.55464,216.2322,1.11166,0,0,3.361631,1.636463,1.55464,0,0,0.6135088,10.07312,0.6135088,0,0.6135088,14.00003,100,0.1587578,1.710104,2.689305,0,13.43475
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,0.87958,0.87958,0,-1,0,0.87958,472.0037,3.225776,0,0,4.15165,0.9258737,0.87958,0,0,0,10.62527,0,0,0,14.00003,100,0.1587578,0.967538,3.32132,0,14.77692
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,2.132838,2.132838,0,-1,0,2.132838,215.8085,2.357754,0,0,4.602847,2.245093,2.132838,0,0,0,10.62527,0,0,0,14.00003,100,0.1587578,2.346122,3.682278,0,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,-1,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1587578,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,-1,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1587578,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1587578,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,2.390836,2.390836,0,-1,0,2.390836,137.4032,0.7684164,0,0,3.285086,2.51667,2.390836,0,0,0,10.62527,0,0,0,14.00003,100,0.1587578,2.62992,2.628069,0,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.03266616,0.03266616,0,-1,0,0.03266616,4764.465,1.521982,0,0,1.556368,0.03438543,0.03266616,0,0,0,10.62527,0,0,0,14.00003,100,0.1587578,0.03593277,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,1.353905,1.353905,0,-1,0,1.353905,38.00367,0,0,0,0.5145335,1.425163,1.353905,0,0,0,10.62527,0,0.9106293,-0.9106293,13.04014,93.14368,0.1587578,1.489295,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,2.489485,2.489485,0,-1,0,2.489485,0,0,0,0,0,2.620511,2.489485,0,0,1.01181,9.714644,0,2.620511,-2.620511,10.27788,73.41328,0.1587578,2.738434,0,0,9.714644
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,1.339097,1.339097,0,-1,0,1.339097,0,0,0,0,0,1.409575,1.339097,0,0,3.923489,7.094134,0,1.409575,-1.409575,8.792056,62.80028,0.1587578,1.473006,0,0,7.094134
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1667697,0.1667697,0,-1,0,0.1667697,0,0,2.775558E-17,0,0,0.1755471,0.1667697,0,0,5.489684,5.684558,0,0.1755471,-0.1755471,8.607014,61.47855,0.1587578,0.1834467,0,0,5.684558
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.795188,1.795188,0,-1,0,1.795188,0,0,2.220446E-16,0,0,1.889671,1.795188,0,0,5.684736,5.509011,0,1.889671,-1.889671,6.615125,47.2508,0.1587578,1.974706,0,0,5.509011
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.4714541,0.4714541,0,-1,0,0.4714541,0,0,5.551115E-17,0,0,0.4962675,0.4714541,0,0,7.784371,3.61934,0,0.4962675,-0.4962675,6.092013,43.51429,0.1587578,0.5185996,0,0,3.61934
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1423825,0.1423825,0,-1,0,0.1423825,0,0,2.775558E-17,0,0,0.1498764,0.1423825,0,0,8.335779,3.123073,0,0.1498764,-0.1498764,5.93403,42.38584,0.1587578,0.1566208,0,0,3.123073
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.502309,2.973197,0,0,0,5.93403,42.38584,0.1587578,0,0,0,2.973197
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.2774594,0.2774594,0,-1,0,0.2774594,0,0,5.551115E-17,0,0,0.2920626,0.2774594,0,0,8.502309,2.973197,0,0.2920626,-0.2920626,5.626169,40.18684,0.1587578,0.3052054,0,0,2.973197
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.826822,2.681134,0,0,0,5.626169,40.18684,0.1587578,0,0,0,2.681134
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.9227529,0.9227529,0,-1,0,0.9227529,0,0,1.110223E-16,0,0,0.9713189,0.9227529,0,0,8.826822,2.681134,0,0.9713189,-0.9713189,4.602309,32.87357,0.1587578,1.015028,0,0,2.681134
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.7964489,0.7964489,0,-1,0,0.7964489,0,0,1.110223E-16,0,0,0.8383672,0.7964489,0,0,9.906066,1.709815,0,0.8383672,-0.8383672,3.718592,26.56132,0.1587578,0.8760937,0,0,1.709815
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.4663849,0.4663849,0,0,0,0.4663849,0,0,5.551115E-17,0,0,0.4909314,0.4663849,0,0,10.83758,0.8714477,0,0.4909314,-0.4909314,3.201105,22.86499,0.1587578,0.5130234,0,0,0.8714477
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.6646563,0.6646563,4.169919,0,1.303388,0.6646563,0,0,0,0,0,0,0,3.505263,3.33,11.38306,0.3805163,3.33,0,3.33,6.36022,45.43005,0.1588499,0.7311219,0,5,0.3805163
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,1.291112,1.291112,4.580039,0,1.415351,1.291112,65.43602,0,0,0,0.8448521,0,0,3.288927,3.124481,8.053064,3.377516,3.969333,0,3.969333,10.12586,72.32743,0.1589476,1.420223,0.6758817,5,4.222368
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,0.7429299,0.7429299,3.081579,0,1.006271,0.7429299,250.6313,0,0,0,1.862015,0,0,2.338649,2.221716,4.083732,6.949916,4.083732,0,4.083732,14.00003,100,0.1589235,0.8172228,1.489612,5,8.811931
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,2.233406,2.233406,0,-1,0,2.233406,129.8758,0.5496994,0,0,2.900653,2.350954,2.233406,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,2.456747,2.320523,0,13.52593
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,0.6345141,0.6345141,0,-1,0,0.6345141,608.8704,3.195459,0,0,3.863369,0.6679096,0.6345141,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,0.6979655,3.090695,0,14.48864
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,0.8843044,0.8843044,0,-1,0,0.8843044,512.3757,3.600114,0,0,4.530961,0.9308468,0.8843044,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,0.9727348,3.624769,0,15.15624
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,2.154475,2.154475,0,-1,0,2.154475,209.4365,2.244388,0,0,4.512256,2.267868,2.154475,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,2.369922,3.609805,0,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,1.473176,1.473176,0,-1,0,1.473176,271.9519,2.455618,0,0,4.00633,1.550712,1.473176,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,1.620494,3.205064,0,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,2.072182,2.072182,0,-1,0,2.072182,177.5167,1.497225,0,0,3.67847,2.181245,2.072182,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,2.279401,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,0.9577153,0.9577153,0,-1,0,0.9577153,256.2197,1.445734,0,0,2.453855,1.008121,0.9577153,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,1.053487,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,1.114907,1.114907,0,-1,0,1.114907,167.2989,0.6916405,0,0,1.865227,1.173587,1.114907,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,1.226398,1.492182,0,12.4905
