Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,0.5299875,0.5299875,0,-1,0,0.5299875,181.8875,0.4060995,0,0,0.9639811,0.5578816,0.5299875,0,0,0,10.62527,0,0,0,14.00003,100,0.1589235,0.5829862,0.7711849,0,11.58926
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,3.508838,3.33,0,-1,0,3.33,0,0,0.1788377,0.5297215,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1589235,3.859721,0,0,10.62527
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.795144,1.795144,0,-1,0,1.795144,0,0,2.220446E-16,0,0,1.889625,1.795144,0,0,3.894737,7.120011,0,1.889625,-1.889625,8.313316,59.38071,0.1589235,1.974658,0,0,7.120011
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.9628716,0.9628716,0,-1,0,0.9628716,0,0,0,0,0,1.013549,0.9628716,0,0,5.99432,5.230386,0,1.013549,-1.013549,7.244942,51.74949,0.1589235,1.059159,0,0,5.230386
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.5809965,0.5809965,0,-1,0,0.5809965,0,0,0,0,0,0.6115753,0.5809965,0,0,7.120486,4.216837,0,0.6115753,-0.6115753,6.600285,47.1448,0.1589235,0.6390962,0,0,4.216837
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.800014,3.605262,0,0,0,6.600285,47.1448,0.1589235,0,0,0,3.605262
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.800014,3.605262,0,0,0,6.600285,47.1448,0.1589235,0,0,0,3.605262
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.7417216,0.7417216,0,-1,0,0.7417216,0,0,1.110223E-16,0,0,0.7807596,0.7417216,0,0,7.800014,3.605262,0,0.7807596,-0.7807596,5.777292,41.26629,0.1589235,0.8158938,0,0,3.605262
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1920354,0.1920354,0,-1,0,0.1920354,0,0,0,0,0,0.2021425,0.1920354,0,0,8.667524,2.824502,0,0.2021425,-0.2021425,5.564216,39.74432,0.1589235,0.2112389,0,0,2.824502
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.2363927,0.2363927,0,-1,0,0.2363927,0,0,2.775558E-17,0,0,0.2488345,0.2363927,0,0,8.892127,2.62236,0,0.2488345,-0.2488345,5.301921,37.87079,0.1589235,0.260032,0,0,2.62236
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.3736142,0.3736142,0,-1,0,0.3736142,0,0,0,0,0,0.3932781,0.3736142,0,0,9.16861,2.373525,0,0.3932781,-0.3932781,4.887369,34.90971,0.1589235,0.4109756,0,0,2.373525
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.2187267,0.2187267,0,-1,0,0.2187267,0,0,2.775558E-17,0,0,0.2302386,0.2187267,0,0,9.605586,1.980247,0,0.2302386,-0.2302386,4.644677,33.17619,0.1589235,0.2405994,0,0,1.980247
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.5226253,0.5226253,0,0,0,0.5226253,0,0,0,0,0,0.5501319,0.5226253,0,0,9.861406,1.750008,0,0.5501319,-0.5501319,4.064786,29.03413,0.1589235,0.5748879,0,0,1.750008
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.47266,1.199877,0,0,0,4.064786,29.03413,0.1589235,0,0,0,1.199877
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,2.019287,2.019287,5,0,1.53,2.019287,34.22585,0,0,0,0.6911183,0,0,2.980713,2.831677,10.47266,1.199877,3.522795,0,3.522795,7.406804,52.90564,0.1590632,2.221216,0.5528947,5,1.890995
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,3.505263,0,1.121937,0,0,0,0,0,2.074368,0,0,3.505263,3.33,6.949869,4.370392,5.404368,0,5.404368,12.53384,89.52723,0.1590182,0,1.659494,5,6.44476
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,3.428916,3.33,0,-1,0,3.33,85.50998,0,0.09891648,0.4418081,2.847482,3.505263,3.33,0,0,1.545501,9.234324,0,0.6577809,-0.6577809,11.84048,84.57465,0.1590182,3.771808,2.277986,0,12.08181
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,1.063679,1.063679,0,-1,0,1.063679,369.1666,0.5307162,0,0,3.926747,1.119662,1.063679,0,0,2.276369,8.576542,2.276369,0,2.276369,14.00003,100,0.1589253,1.170047,3.141397,0,12.50329
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.1480134,0.1480134,0,-1,0,0.1480134,3005.98,4.293449,0,0,4.449253,0.1558035,0.1480134,0,0,0,10.62527,0,0,0,14.00003,100,0.1589253,0.1628147,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,0.9641201,0.9641201,0,-1,0,0.9641201,516.9693,3.969342,0,0,4.984205,1.014863,0.9641201,0,0,0,10.62527,0,0,0,14.00003,100,0.1589253,1.060532,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,0.9686483,0.9686483,0,-1,0,0.9686483,459.742,3.433653,0,0,4.453283,1.01963,0.9686483,0,0,0,10.62527,0,0,0,14.00003,100,0.1589253,1.065513,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,2.198654,2.198654,0,-1,0,2.198654,174.3189,1.518297,0,0,3.832669,2.314373,2.198654,0,0,0,10.62527,0,0,0,14.00003,100,0.1589253,2.418519,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,0.5359262,0.5359262,0,-1,0,0.5359262,548.94,2.37778,0,0,2.941913,0.5641328,0.5359262,0,0,0,10.62527,0,0,0,14.00003,100,0.1589253,0.5895188,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,-1,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1589253,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,1.750789,1.750789,0,-1,0,1.750789,40.30097,0,0,0,0.7055851,1.842936,1.750789,0,0,0,10.62527,0,1.137351,-1.137351,12.80116,91.43664,0.1589253,1.925868,0.564468,0,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,3.873102,3.33,0,-1,0,3.33,0,0,0.5431025,0.9304128,0,3.505263,3.33,0,0,1.263723,9.487923,0,3.505263,-3.505263,9.106283,65.04475,0.1589253,4.260413,0,0,9.487923
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.4285976,0.4285976,0,-1,0,0.4285976,0,0,5.551115E-17,0,0,0.4511553,0.4285976,0,0,5.15846,5.98266,0,0.4511553,-0.4511553,8.630723,61.6479,0.1589253,0.4714573,0,0,5.98266
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.6235934,0.6235934,0,-1,0,0.6235934,0,0,1.110223E-16,0,0,0.6564142,0.6235934,0,0,5.659744,5.531505,0,0.6564142,-0.6564142,7.938802,56.70562,0.1589253,0.6859528,0,0,5.531505
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,3.620992,3.33,0,-1,0,3.33,0,0,0.2909917,0.6530908,0,3.505263,3.33,0,0,6.389093,4.875091,0,3.505263,-3.505263,4.24393,30.31373,0.1589253,3.983091,0,0,4.875091
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.182235,0.182235,0,-1,0,0.182235,0,0,0,0,0,0.1918264,0.182235,0,0,10.28383,1.369827,0,0.1918264,-0.1918264,4.041728,28.86942,0.1589253,0.2004585,0,0,1.369827
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.4175091,0.4175091,0,-1,0,0.4175091,0,0,5.551115E-17,0,0,0.4394833,0.4175091,0,0,10.49697,1.178001,0,0.4394833,-0.4394833,3.578471,25.56046,0.1589253,0.45926,0,0,1.178001
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2516634,0.2516634,0,-1,0,0.2516634,0,0,0,0,0,0.2649089,0.2516634,0,0,10.98528,0.7385176,0,0.2649089,-0.2649089,3.299233,23.5659,0.1589253,0.2768297,0,0,0.7385176
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.4680274,0.4499283,0,-1,0,0.4499283,0,0,0.01809907,0.06490181,0,0.4736088,0.4499283,0,0,11.27963,0.4736088,0,0.4736088,-0.4736088,2.800006,20,0.1589253,0.5148302,0,0,0.4736088
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2445378,0,0,-1,0,0,0,0,0.2445378,0.2689916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589253,0.2689916,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.223148,0,0,-1,0,0,0,0,0.223148,0.2454627,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589253,0.2454627,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1695684,0,0,-1,0,0,0,0,0.1695684,0.1865253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589253,0.1865253,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.1740303,0.1740303,3.679293,0,1.169447,0.1740303,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1589785,0.1914333,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1590181,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,1.855033,1.855033,5,0,1.53,1.855033,8.453569,0,0,0,0.1568165,0,0,3.144967,2.987719,5.14586,5.994,3.144535,0,3.144535,12.1014,86.43843,0.1591458,2.040536,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,1.355387,1.355387,0,0,0,1.355387,28.48074,0,2.220446E-16,0,0.3860243,1.426723,1.355387,0,0,2.001325,8.824081,0,1.040699,-1.040699,11.00441,78.60278,0.1591458,1.490926,0.3088195,0,9.210106
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.2238857,0.2238857,0,-1,0,0.2238857,255.3645,0,0,0,0.5717248,0.2356692,0.2238857,0,0,3.157657,7.783382,0.3360555,0,0.3360555,11.32322,80.87999,0.1591322,0.2462743,0.4573798,0,8.355107
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,2.066268,2.066268,0,-1,0,2.066268,46.47706,0,0,0,0.9603407,2.175019,2.066268,0,0,2.821602,8.085833,0,1.214679,-1.214679,10.04284,71.73441,0.1591322,2.272895,0.7682726,0,9.046173
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,0.675635,0.675635,0,-1,0,0.675635,207.6844,0,0,0,1.403188,0.7111947,0.675635,0,0,4.171245,6.871154,0.6919936,0,0.6919936,10.69932,76.42357,0.159104,0.7431985,1.122551,0,8.274343
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,-1,0,0,0,0,0,0,0.9291695,0,0,0,0,3.479251,7.493948,0.9291695,0,0.9291695,11.58081,82.71989,0.1590662,0,0.7433356,0,8.423118
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,1.416439,1.416439,0,-1,0,1.416439,20.91193,2.220446E-16,0,0,0.2962047,1.490988,1.416439,0,0,2.550081,8.330201,0,1.194783,-1.194783,10.3214,73.72411,0.1590662,1.558083,0.2369637,0,8.626406
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,3.877619,7.135417,0.02182342,0,0.02182342,10.3421,73.87199,0.1590653,0,0.01745874,0,7.157241
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,2.370345,2.370345,0,-1,0,2.370345,12.35261,0,4.440892E-16,0,0.2927995,2.4951,2.370345,0,0,3.855795,7.155058,0,2.2023,-2.2023,8.020671,57.29039,0.1590653,2.607379,0.2342396,0,7.447858
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,1.039132,1.039132,0,-1,0,1.039132,1.520002,0,2.220446E-16,0,0.01579483,1.093823,1.039132,0,0,6.302795,4.952758,0,1.078028,-1.078028,6.884329,49.17368,0.1590653,1.143045,0.01263587,0,4.968553
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,-1,0,0,0,0,0,0,0.05372772,0,0,0,0,7.500605,3.87473,0.05372772,0,0.05372772,6.9353,49.53776,0.1590631,0,0.04298218,0,3.928458
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.446877,3.923085,0,0,0,6.9353,49.53776,0.1590631,0,0,0,3.923085
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.3238957,0.3238957,0,-1,0,0.3238957,0,0,5.551115E-17,0,0,0.3409428,0.3238957,0,0,7.446877,3.923085,0,0.3409428,-0.3409428,6.575915,46.97073,0.1590631,0.3562852,0,0,3.923085
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.825702,3.582142,0,0,0,6.575915,46.97073,0.1590631,0,0,0,3.582142
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,1.277135,1.277135,0,-1,0,1.277135,0,0,2.220446E-16,0,0,1.344353,1.277135,0,0,7.825702,3.582142,0,1.344353,-1.344353,5.158843,36.8488,0.1590631,1.404848,0,0,3.582142
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.05348823,0.05348823,0,-1,0,0.05348823,0,0,6.938894E-18,0,0,0.0563034,0.05348823,0,0,9.319427,2.237789,0,0.0563034,-0.0563034,5.099494,36.42488,0.1590631,0.05883706,0,0,2.237789
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1362643,0.1362643,0,-1,0,0.1362643,0,0,2.775558E-17,0,0,0.1434361,0.1362643,0,0,9.381987,2.181486,0,0.1434361,-0.1434361,4.948299,35.34492,0.1590631,0.1498907,0,0,2.181486
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.6150711,0.6150711,0,-1,0,0.6150711,0,0,0,0,0,0.6474432,0.6150711,0,0,9.54136,2.03805,0,0.6474432,-0.6474432,4.265834,30.47018,0.1590631,0.6765782,0,0,2.03805
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.651437,0.651437,0,-1,0,0.651437,0,0,1.110223E-16,0,0,0.6857232,0.651437,0,0,10.26074,1.390607,0,0.6857232,-0.6857232,3.543018,25.30722,0.1590631,0.7165807,0,0,1.390607
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.8504443,0.6696394,0,-1,0,0.6696394,0,0,0.1808049,0.2658494,0,0.7048836,0.6696394,0,0,11.02266,0.7048836,0,0.7048836,-0.7048836,2.800006,20,0.1590631,0.9354888,0,0,0.7048836
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2501182,0,0,-1,0,0,0,0,0.2501182,0.27513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590631,0.27513,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.3238318,0,0,-1,0,0,0,0,0.3238318,0.356215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1590631,0.356215,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.5479401,0.5479401,4.053203,0,1.271524,0.5479401,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.159145,0.6027341,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.1384801,0.1384801,3.643743,0,1.159742,0.1384801,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1591951,0.1523282,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.1592015,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,1.783954,1.783954,0,0,0,1.783954,68.91553,0,2.220446E-16,0,1.229421,1.877846,1.783954,0,0,1.005354,9.720456,0,0.6484248,-0.6484248,12.36277,88.3053,0.1592015,1.962349,0.9835371,0,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,0.09176789,0,0,1.817593,0,0,0,0,1.725826,9.072031,1.725826,0,1.725826,14.00003,100,0.1591314,0,1.454075,0,10.88962
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.1141947,0.1141947,0,-1,0,0.1141947,2378.453,2.595861,0,0,2.716066,0.1202049,0.1141947,0,0,0,10.62527,0,0,0,14.00003,100,0.1591314,0.1256141,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,1.796795,1.796795,0,-1,0,1.796795,144.7207,0.708972,0,0,2.600336,1.891364,1.796795,0,0,0,10.62527,0,0,0,14.00003,100,0.1591314,1.976475,2.080269,0,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,1.124747,1.124747,0,-1,0,1.124747,247.8902,1.604194,0,0,2.788138,1.183944,1.124747,0,0,0,10.62527,0,0,0,14.00003,100,0.1591314,1.237222,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,1.737647,1.737647,0,-1,0,1.737647,167.8109,1.086859,0,0,2.915961,1.829102,1.737647,0,0,0,10.62527,0,0,0,14.00003,100,0.1591314,1.911412,2.332768,0,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,2.213647,2.213647,0,-1,0,2.213647,161.5726,1.246493,0,0,3.576648,2.330155,2.213647,0,0,0,10.62527,0,0,0,14.00003,100,0.1591314,2.435012,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,3.902215,3.33,0,-1,0,3.33,88.87028,0,0.5722145,0.962436,2.95938,3.505263,3.33,0,0,0,10.62527,0,0.545883,-0.545883,13.42462,95.88993,0.1591314,4.292436,2.367504,0,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,0.752998,0.752998,0,-1,0,0.752998,178.8839,0,0,0,1.346992,0.7926295,0.752998,0,0,0.6065366,10.07939,0.5543625,0,0.5543625,13.95053,99.64645,0.1591089,0.8282978,1.077594,0,11.42638
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.04089551,0.04089551,0,-1,0,0.04089551,2004.508,0.7245317,0,0,0.8197536,0.0430479,0.04089551,0,0,0.0521741,10.57832,0.0521741,0,0.0521741,14.00003,100,0.1591068,0.04498506,0.6558029,0,11.39807
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.6726331,0.6726331,0,-1,0,0.6726331,0,0,1.110223E-16,0,0,0.7080348,0.6726331,0,0,0,10.62527,0,0.7080348,-0.7080348,13.25369,94.66905,0.1591068,0.7398964,0,0,10.62527
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,1.243436,1.243436,0,-1,0,1.243436,0,0,0,0,0,1.30888,1.243436,0,0,0.7867053,9.917239,0,1.30888,-1.30888,11.87401,84.81422,0.1591068,1.367779,0,0,9.917239
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.608126,1.608126,0,-1,0,1.608126,0,0,2.220446E-16,0,0,1.692764,1.608126,0,0,2.241016,8.608359,0,1.692764,-1.692764,10.08968,72.06902,0.1591068,1.768939,0,0,8.608359
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,6.298621,3.33,0,-1,0,3.33,0,0,2.968621,3.598483,0,3.505263,3.33,0,0,4.121865,6.915596,0,3.505263,-3.505263,6.394812,45.67714,0.1591068,6.928483,0,0,6.915596
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.3672236,0.3672236,0,-1,0,0.3672236,0,0,0,0,0,0.3865511,0.3672236,0,0,8.016602,3.410332,0,0.3865511,-0.3865511,5.987351,42.76671,0.1591068,0.4039459,0,0,3.410332
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.8037883,0.8037883,0,-1,0,0.8037883,0,0,1.110223E-16,0,0,0.846093,0.8037883,0,0,8.446103,3.023781,0,0.846093,-0.846093,5.09549,36.39629,0.1591068,0.8841671,0,0,3.023781
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1639859,0.1639859,0,-1,0,0.1639859,0,0,2.775558E-17,0,0,0.1726168,0.1639859,0,0,9.386207,2.177688,0,0.1726168,-0.1726168,4.913537,35.09662,0.1591068,0.1803845,0,0,2.177688
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2576608,0.2576608,0,-1,0,0.2576608,0,0,0,0,0,0.2712219,0.2576608,0,0,9.578003,2.005072,0,0.2712219,-0.2712219,4.627644,33.05453,0.1591068,0.2834269,0,0,2.005072
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.3523594,0.3523594,0,-1,0,0.3523594,0,0,5.551115E-17,0,0,0.3709047,0.3523594,0,0,9.87936,1.73385,0,0.3709047,-0.3709047,4.236676,30.26191,0.1591068,0.3875954,0,0,1.73385
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29148,1.362945,0,0,0,4.236676,30.26191,0.1591068,0,0,0,1.362945
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.4888895,0.4888895,0,-1,0,0.4888895,0,0,5.551115E-17,0,0,0.5146205,0.4888895,0,0,10.29148,1.362945,0,0.5146205,-0.5146205,3.694218,26.38722,0.1591068,0.5377784,0,0,1.362945
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,1.110852,1.110852,4.616115,0,1.425199,1.110852,0,0,0,0,0,0,0,3.505263,3.33,10.86328,0.8483244,3.33,0,3.33,6.853333,48.95229,0.1592319,1.221937,0,5,0.8483244
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.8089795,0.8089795,4.314243,0,1.342788,0.8089795,0,0,0,0,0,0,0,3.505263,3.33,7.533278,3.845325,3.33,0,3.33,10.01245,71.51735,0.1593335,0.8898774,0,5,3.845325
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,0.9379612,0.9379612,4.443224,0,1.378,0.9379612,43.3894,0,0,0,0.4069758,0,0,3.505263,3.33,4.203278,6.842324,3.736976,0,3.736976,13.55766,96.8402,0.1594283,1.031757,0.3255806,5,7.2493
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,1.628932,1.628932,0,0,0,1.628932,44.71715,0,0,0,0.7284117,1.714665,1.628932,0,0,0.4663017,10.2056,0,0.986253,-0.986253,12.51805,89.41449,0.1594283,1.791825,0.5827293,0,10.93401
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.2854967,0.2854967,0,-1,0,0.2854967,605.1029,0,0,0,1.727549,0.3005228,0.2854967,0,0,1.562138,9.21935,1.427026,0,1.427026,13.87185,99.08443,0.1593705,0.3140464,1.382039,0,10.9469
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,0.8567064,0.8567064,0,-1,0,0.8567064,352.9061,1.986461,0,0,3.023369,0.9017962,0.8567064,0,0,0.1351125,10.50367,0.1351125,0,0.1351125,14.00003,100,0.1593651,0.942377,2.418695,0,13.52704
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,2.787868,2.787868,0,-1,0,2.787868,120.0101,0.4111266,0,0,3.345725,2.934598,2.787868,0,0,0,10.62527,0,0,0,14.00003,100,0.1593651,3.066655,2.67658,0,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,-1,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1593651,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,1.298541,1.298541,0,-1,0,1.298541,211.7946,1.383355,0,0,2.75024,1.366885,1.298541,0,0,0,10.62527,0,0,0,14.00003,100,0.1593651,1.428395,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,0.7948922,0.7948922,0,-1,0,0.7948922,442.1637,2.677996,0,0,3.514725,0.8367286,0.7948922,0,0,0,10.62527,0,0,0,14.00003,100,0.1593651,0.8743814,2.81178,0,14.14
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,0.9241136,0.9241136,0,-1,0,0.9241136,251.5905,1.352231,0,0,2.324982,0.9727511,0.9241136,0,0,0,10.62527,0,0,0,14.00003,100,0.1593651,1.016525,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,2.508231,2.508231,0,-1,0,2.508231,26.42332,0,0,0,0.6627578,2.640243,2.508231,0,0,0,10.62527,0,1.977485,-1.977485,11.91558,85.11108,0.1593651,2.759054,0.5302062,0,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,0.7843968,0.7843968,0,-1,0,0.7843968,36.54257,0,1.110223E-16,0,0.2866387,0.8256808,0.7843968,0,0,2.197206,8.647789,0,0.5390421,-0.5390421,11.34738,81.05252,0.1593651,0.8628364,0.229311,0,8.934428
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,2.487227,2.487227,0,-1,0,2.487227,0,0,0,0,0,2.618134,2.487227,0,0,2.796141,8.108747,0,2.618134,-2.618134,8.58762,61.34002,0.1593651,2.73595,0,0,8.108747
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.9001276,0.9001276,0,-1,0,0.9001276,0,0,1.110223E-16,0,0,0.9475027,0.9001276,0,0,5.705179,5.490613,0,0.9475027,-0.9475027,7.588864,54.20607,0.1593651,0.9901403,0,0,5.490613
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.75796,4.54311,0,0,0,7.588864,54.20607,0.1593651,0,0,0,4.54311
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,1.033962,1.033962,0,-1,0,1.033962,0,0,0,0,0,1.088381,1.033962,0,0,6.75796,4.54311,0,1.088381,-1.088381,6.44161,46.01141,0.1593651,1.137358,0,0,4.54311
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.07644545,0.07644545,0,-1,0,0.07644545,0,0,0,0,0,0.08046889,0.07644545,0,0,7.967272,3.454729,0,0.08046889,-0.08046889,6.356789,45.40554,0.1593651,0.08408999,0,0,3.454729
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2815916,0.2815916,0,-1,0,0.2815916,0,0,0,0,0,0.2964122,0.2815916,0,0,8.056682,3.37426,0,0.2964122,-0.2964122,6.044343,43.17379,0.1593651,0.3097508,0,0,3.37426
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1861477,0.1861477,0,-1,0,0.1861477,0,0,2.775558E-17,0,0,0.195945,0.1861477,0,0,8.386029,3.077848,0,0.195945,-0.195945,5.837799,41.69847,0.1593651,0.2047625,0,0,3.077848
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.603745,2.881903,0,0,0,5.837799,41.69847,0.1593651,0,0,0,2.881903
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01676159,0.01676159,0,-1,0,0.01676159,0,0,3.469447E-18,0,0,0.01764378,0.01676159,0,0,8.603745,2.881903,0,0.01764378,-0.01764378,5.8192,41.56563,0.1593651,0.01843775,0,0,2.881903
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.5289078,0.5289078,0,-1,0,0.5289078,0,0,0,0,0,0.5567451,0.5289078,0,0,8.623349,2.864259,0,0.5567451,-0.5567451,5.232339,37.37378,0.1593651,0.5817986,0,0,2.864259
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.302535,0.302535,0,-1,0,0.302535,0,0,5.551115E-17,0,0,0.3184579,0.302535,0,0,9.241956,2.307514,0,0.3184579,-0.3184579,4.896655,34.97604,0.1593651,0.3327885,0,0,2.307514
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.8694932,0.8694932,0,0,0,0.8694932,0,0,1.110223E-16,0,0,0.9152561,0.8694932,0,0,9.595798,1.989056,0,0.9152561,-0.9152561,3.931891,28.08488,0.1593651,0.9564426,0,0,1.989056
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.6609236,0.6609236,0,0,0,0.6609236,0,0,0,0,0,0.695709,0.6609236,0,0,10.61275,1.0738,0,0.695709,-0.695709,3.198549,22.84673,0.1593651,0.727016,0,0,1.0738
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,2.402777,2.402777,5,0,1.53,2.402777,21.42785,0,0,0,0.5148634,0,0,2.597223,2.467362,11.38576,0.3780914,2.982225,0,2.982225,6.027736,43.05517,0.1594821,2.643055,0.4118907,5,0.8929548
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,2.210369,2.210369,5,0,1.53,2.210369,60.7626,0,0,0,1.343078,0,0,2.789631,2.65015,8.403534,3.062094,3.993227,0,3.993227,9.816044,70.11446,0.1596091,2.431406,1.074462,5,4.405171
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,1.170282,1.170282,0,-1,0,1.170282,266.7129,0,0,0,3.121291,1.231875,1.170282,0,0,4.410306,6.655998,1.889416,0,1.889416,11.6085,82.9177,0.1595326,1.28731,2.497033,0,9.777289
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,2.100407,2.100407,0,-1,0,2.100407,191.598,0,0,0,4.024337,2.210954,2.100407,0,0,2.52089,8.356473,1.813383,0,1.813383,13.32883,95.20572,0.1594593,2.310447,3.21947,0,12.38081
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,2.049785,2.049785,0,-1,0,2.049785,165.3805,0.5247677,0,0,3.389944,2.157668,2.049785,0,0,0.707508,9.988517,0.707508,0,0.707508,14.00003,100,0.1594307,2.254763,2.711955,0,13.37846
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,1.599593,1.599593,0,-1,0,1.599593,212.8753,1.721357,0,0,3.405138,1.683782,1.599593,0,0,0,10.62527,0,0,0,14.00003,100,0.1594307,1.759552,2.724111,0,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,1.737298,1.737298,0,-1,0,1.737298,159.5191,0.9425867,0,0,2.771321,1.828735,1.737298,0,0,0,10.62527,0,0,0,14.00003,100,0.1594307,1.911028,2.217057,0,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,1.343549,1.343549,0,-1,0,1.343549,181.3296,1.02199,0,0,2.436252,1.414262,1.343549,0,0,0,10.62527,0,0,0,14.00003,100,0.1594307,1.477904,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,1.708496,1.708496,0,-1,0,1.708496,153.0898,0.8171153,0,0,2.615532,1.798416,1.708496,0,0,0,10.62527,0,0,0,14.00003,100,0.1594307,1.879345,2.092426,0,13.24081
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,2.438151,2.438151,0,-1,0,2.438151,55.83757,0,4.440892E-16,0,1.361404,2.566475,2.438151,0,0,0,10.62527,0,1.20507,-1.20507,12.72977,90.92677,0.1594307,2.681966,1.089123,0,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,-1,0,0,0,0,0,0,0.7476492,0,0,0,0,1.338967,9.420204,0.7476492,0,0.7476492,13.43905,95.99306,0.1594005,0,0.5981194,0,10.16785
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.591318,10.09309,0,0,0,13.43905,95.99306,0.1594005,0,0,0,10.09309
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.814698,1.814698,0,-1,0,1.814698,0,0,2.220446E-16,0,0,1.910208,1.814698,0,0,0.591318,10.09309,0,1.910208,-1.910208,11.42552,81.61068,0.1594005,1.996167,0,0,10.09309
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,4.227776,3.33,0,-1,0,3.33,0,0,0.8977759,1.320553,0,3.505263,3.33,0,0,2.713771,8.18288,0,3.505263,-3.505263,7.730647,55.2188,0.1594005,4.650554,0,0,8.18288
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.3728922,0.3728922,0,-1,0,0.3728922,0,0,5.551115E-17,0,0,0.3925181,0.3728922,0,0,6.608508,4.677617,0,0.3925181,-0.3925181,7.316896,52.26344,0.1594005,0.4101814,0,0,4.677617
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.4110015,0.4110015,0,-1,0,0.4110015,0,0,0,0,0,0.4326331,0.4110015,0,0,7.04464,4.285099,0,0.4326331,-0.4326331,6.860861,49.00605,0.1594005,0.4521016,0,0,4.285099
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.7039301,0.7039301,0,-1,0,0.7039301,0,0,1.110223E-16,0,0,0.740979,0.7039301,0,0,7.525343,3.852466,0,0.740979,-0.740979,6.079801,43.42706,0.1594005,0.774323,0,0,3.852466
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.6432768,0.6432768,0,-1,0,0.6432768,0,0,0,0,0,0.6771334,0.6432768,0,0,8.348653,3.111487,0,0.6771334,-0.6771334,5.366039,38.32877,0.1594005,0.7076044,0,0,3.111487
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.3210769,0.3210769,0,-1,0,0.3210769,0,0,0,0,0,0.3379757,0.3210769,0,0,9.101024,2.434353,0,0.3379757,-0.3379757,5.009781,35.78408,0.1594005,0.3531846,0,0,2.434353
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2832607,0.2832607,0,-1,0,0.2832607,0,0,0,0,0,0.2981692,0.2832607,0,0,9.476552,2.096377,0,0.2981692,-0.2981692,4.695484,33.5391,0.1594005,0.3115868,0,0,2.096377
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.807851,1.798208,0,0,0,4.695484,33.5391,0.1594005,0,0,0,1.798208
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.08312862,0.08312862,0,-1,0,0.08312862,0,0,1.387779E-17,0,0,0.08750381,0.08312862,0,0,9.807851,1.798208,0,0.08750381,-0.08750381,4.603246,32.88026,0.1594005,0.09144148,0,0,1.798208
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.09935212,0.09935212,0,0,0,0.09935212,0,0,1.387779E-17,0,0,0.1045812,0.09935212,0,0,9.905078,1.710704,0,0.1045812,-0.1045812,4.493008,32.09285,0.1594005,0.1092873,0,0,1.710704
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3909457,0.3909457,0,0,0,0.3909457,0,0,5.551115E-17,0,0,0.4115218,0.3909457,0,0,10.02128,1.606123,0,0.4115218,-0.4115218,4.059226,28.99441,0.1594005,0.4300402,0,0,1.606123
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,0.8904286,0.8904286,0,0,0,0.8904286,100.7988,0,0,0,0.8975414,0.9372933,0.8904286,0,0,10.47853,1.194601,0,0.03975188,-0.03975188,4.017324,28.69511,0.1594005,0.9794714,0.7180331,0,2.092143
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,2.993421,2.993421,4.736841,0,1.458158,2.993421,75.16135,0,0,0,2.249896,0,0,1.743421,1.65625,10.52269,1.15485,3.906145,0,3.906145,7.723019,55.16431,0.1595106,3.292763,1.799917,5,3.404745
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,2.8733,2.8733,0,-1,0,2.8733,113.2404,0,0,0,3.253735,3.024526,2.8733,0,0,6.616549,4.67038,0.2292087,0,0.2292087,7.940465,56.71749,0.1595014,3.16063,2.602988,0,7.924115
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,0.6155157,0.6155157,0,-1,0,0.6155157,699.8306,0,0,0,4.307567,0.6479113,0.6155157,0,0,6.38734,4.876668,3.659656,0,3.659656,11.41232,81.5164,0.1593538,0.6770673,3.446054,0,9.184236
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,2.48424,2.48424,0,-1,0,2.48424,195.5611,0,0,0,4.858208,2.61499,2.48424,0,0,2.727684,8.170359,2.243218,0,2.243218,13.54042,96.71712,0.1592635,2.732664,3.886566,0,13.02857
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,1.337485,1.337485,0,-1,0,1.337485,359.7596,2.919387,0,0,4.811732,1.407879,1.337485,0,0,0.4844659,10.18925,0.4844659,0,0.4844659,14.00003,100,0.159244,1.471234,3.849385,0,15.00099
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.1790209,0.1790209,0,-1,0,0.1790209,2485.752,4.261573,0,0,4.450016,0.1884431,0.1790209,0,0,0,10.62527,0,0,0,14.00003,100,0.159244,0.196923,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.159244,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,-1,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.159244,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,-1,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.159244,0,1.742729,0,12.80369
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,0.8851444,0.8851444,0,-1,0,0.8851444,103.2959,0,0,0,0.914318,0.9317309,0.8851444,0,0,0,10.62527,0,0.01741296,-0.01741296,13.98167,99.8689,0.159244,0.9736589,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.6485834,0.6485834,0,-1,0,0.6485834,0,0,0,0,0,0.6827193,0.6485834,0,0,0.01934773,10.60786,0,0.6827193,-0.6827193,13.26202,94.72855,0.159244,0.7134417,0,0,10.60786
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,3.157602,3.157602,0,-1,0,3.157602,0,0,4.440892E-16,0.1433626,0,3.323792,3.157602,0,0,0.7779247,9.925142,0,3.323792,-3.323792,9.758439,69.703,0.159244,3.473363,0,0,9.925142
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471027,6.60135,0,0,0,9.758439,69.703,0.159244,0,0,0,6.60135
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.9179245,0.9179245,0,-1,0,0.9179245,0,0,1.110223E-16,0,0,0.9662364,0.9179245,0,0,4.471027,6.60135,0,0.9662364,-0.9662364,8.739937,62.42799,0.159244,1.009717,0,0,6.60135
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.1119273,0.1119273,0,-1,0,0.1119273,0,0,1.387779E-17,0,0,0.1178182,0.1119273,0,0,5.544623,5.635114,0,0.1178182,-0.1178182,8.615746,61.54092,0.159244,0.12312,0,0,5.635114
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.04451796,0.04451796,0,-1,0,0.04451796,0,0,6.938894E-18,0,0,0.04686101,0.04451796,0,0,5.675532,5.517295,0,0.04686101,-0.04686101,8.56635,61.18809,0.159244,0.04896976,0,0,5.517295
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.7276,5.470434,0,0,0,8.56635,61.18809,0.159244,0,0,0,5.470434
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.2054146,0.2054146,0,-1,0,0.2054146,0,0,0,0,0,0.2162258,0.2054146,0,0,5.7276,5.470434,0,0.2162258,-0.2162258,8.338428,59.56008,0.159244,0.225956,0,0,5.470434
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.967851,5.254209,0,0,0,8.338428,59.56008,0.159244,0,0,0,5.254209
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.967851,5.254209,0,0,0,8.338428,59.56008,0.159244,0,0,0,5.254209
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.3391749,0.3391749,0,-1,0,0.3391749,0,0,5.551115E-17,0,0,0.3570262,0.3391749,0,0,5.967851,5.254209,0,0.3570262,-0.3570262,7.962089,56.87195,0.159244,0.3730924,0,0,5.254209
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3885977,0.3885977,0,0,0,0.3885977,0,0,5.551115E-17,0,0,0.4090502,0.3885977,0,0,6.364547,4.897182,0,0.4090502,-0.4090502,7.530912,53.79212,0.159244,0.4274574,0,0,4.897182
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.3935622,0.3935622,0,0,0,0.3935622,0,0,0,0,0,0.4142759,0.3935622,0,0,6.819047,4.488132,0,0.4142759,-0.4142759,7.094227,50.67295,0.159244,0.4329184,0,0,4.488132
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,0.8053535,0.8053535,0,0,0,0.8053535,136.761,0,0,0,1.101409,0.8477405,0.8053535,0,0,7.279353,4.073856,0.2536688,0,0.2536688,7.334878,52.39188,0.1592338,0.8858888,0.8811274,0,5.175265
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,0,0,0,0,0,0,0,0,2.186308,0,0,0,0,7.025685,4.302158,2.186308,0,2.186308,9.408992,67.20695,0.1591459,0,1.749046,0,6.488466
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.1761622,0.1761622,0,-1,0,0.1761622,1671.945,0,0,0,2.945335,0.1854338,0.1761622,0,0,4.839376,6.269835,2.759901,0,2.759901,12.02726,85.90886,0.1590351,0.1937784,2.356268,0,9.21517
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,1.044997,1.044997,0,-1,0,1.044997,320.2771,0.1674132,0,0,3.346886,1.099997,1.044997,0,0,2.079476,8.753746,2.079476,0,2.079476,14.00003,100,0.1589517,1.149497,2.677509,0,12.10063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,1.012914,1.012914,0,-1,0,1.012914,300.9716,1.982358,0,0,3.048583,1.066225,1.012914,0,0,0,10.62527,0,0,0,14.00003,100,0.1589517,1.114205,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,-1,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1589517,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,1.756603,1.756603,0,-1,0,1.756603,183.8216,1.37996,0,0,3.229016,1.849056,1.756603,0,0,0,10.62527,0,0,0,14.00003,100,0.1589517,1.932264,2.583213,0,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.1668269,0.1668269,0,-1,0,0.1668269,2557.104,4.09033,0,0,4.265937,0.1756073,0.1668269,0,0,0,10.62527,0,0,0,14.00003,100,0.1589517,0.1835096,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,1.265396,1.265396,0,-1,0,1.265396,245.4345,1.773722,0,0,3.105718,1.331995,1.265396,0,0,0,10.62527,0,0,0,14.00003,100,0.1589517,1.391935,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,2.376738,2.376738,0,-1,0,2.376738,96.2187,0,0,0,2.286866,2.501829,2.376738,0,0,0,10.62527,0,0.2149632,-0.2149632,13.77344,98.38149,0.1589517,2.614411,1.829493,0,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,-1,0,0,0,0.7688143,0,0,1.007662,0,0,0,0,0.2388479,10.41031,0.2388479,0,0.2388479,14.00003,100,0.1589421,0,0.8061298,0,11.41797
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1589421,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,4.274546,3.33,0,-1,0,3.33,0,0,0.9445454,1.372,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.1589421,4.702,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,3.795287,3.33,0,-1,0,3.33,0,0,0.4652874,0.8448162,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.1589421,4.174816,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,4.32688,3.33,0,-1,0,3.33,0,0,0.9968804,1.429568,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.1589421,4.759568,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.1589421,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1705237,0.1040105,0,-1,0,0.1040105,0,0,0.06651322,0.08356559,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.1589421,0.1875761,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2819011,0,0,-1,0,0,0,0,0.2819011,0.3100912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589421,0.3100912,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.3471592,0,0,-1,0,0,0,0,0.3471592,0.3818752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589421,0.3818752,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3979944,0,0,-1,0,0,0,0,0.3979944,0.4377939,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589421,0.4377939,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.3134217,0,0,-1,0,0,0,0,0.3134217,0.3447639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589421,0.3447639,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.4526615,0,0,-1,0,0,0,0,0.4526615,0.4979276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1589421,0.4979276,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.3494877,0.3494877,3.854751,0,1.217347,0.3494877,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1590078,0.3844365,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.465939,0.465939,3.971202,0,1.249138,0.465939,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1590823,0.5125329,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,0.8095298,0.8095298,4.314793,0,1.342939,0.8095298,105.0999,4.440892E-16,0,0,0.8508152,0,0,3.505263,3.33,5.14586,5.994,4.180815,0,4.180815,13.08451,93.46057,0.1591489,0.8904828,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,0.986741,0.986741,0,0,0,0.986741,199.4556,0,0,0,1.96811,1.038675,0.986741,0,0,0.965045,9.756734,0.9294353,0,0.9294353,13.96625,99.7587,0.1591117,1.085415,1.574488,0,11.72484
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.1060185,0.1060185,0,-1,0,0.1060185,2453.073,2.453504,0,0,2.600712,0.1115984,0.1060185,0,0,0.03560967,10.59323,0.03560967,0,0.03560967,14.00003,100,0.1591102,0.1166204,2.08057,0,13.19394
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,0.9841976,0.9841976,0,-1,0,0.9841976,385.5786,2.758858,0,0,3.794855,1.035997,0.9841976,0,0,0,10.62527,0,0,0,14.00003,100,0.1591102,1.082617,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,3.24292,3.24292,0,-1,0,3.24292,129.7559,0.7942809,0,0.2372121,4.207881,3.4136,3.24292,0,0,0,10.62527,0,0,0,14.00003,100,0.1591102,3.567212,3.366305,0,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.4467874,0.4467874,0,-1,0,0.4467874,1067.937,4.301107,0,0,4.77141,0.4703025,0.4467874,0,0,0,10.62527,0,0,0,14.00003,100,0.1591102,0.4914661,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,2.036716,2.036716,0,-1,0,2.036716,206.1339,2.05445,0,0,4.198361,2.143911,2.036716,0,0,0,10.62527,0,0,0,14.00003,100,0.1591102,2.240387,3.358689,0,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,2.17908,2.17908,0,-1,0,2.17908,196.5803,1.989873,0,0,4.28364,2.293768,2.17908,0,0,0,10.62527,0,0,0,14.00003,100,0.1591102,2.396987,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,3.351736,3.33,0,-1,0,3.33,104.9625,0,0.02173596,0.3569095,3.49525,3.505263,3.33,0,0,0,10.62527,0,0.01001282,-0.01001282,13.98947,99.92461,0.1591102,3.68691,2.7962,0,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,-1,0,0,0,2.308393,0,0,2.319518,0,0,0,0,0.01112535,10.61526,0.01112535,0,0.01112535,14.00003,100,0.1591098,0,1.855615,0,12.93478
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,-1,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1591098,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.3307171,0.3307171,0,-1,0,0.3307171,0,0,5.551115E-17,0,0,0.3481232,0.3307171,0,0,0,10.62527,0,0.3481232,-0.3481232,13.63307,97.37891,0.1591098,0.3637888,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.878716,1.878716,0,-1,0,1.878716,0,0,2.220446E-16,0,0,1.977595,1.878716,0,0,0.3868036,10.27715,0,1.977595,-1.977595,11.54851,82.48916,0.1591098,2.066587,0,0,10.27715
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.467744,1.467744,0,-1,0,1.467744,0,0,2.220446E-16,0,0,1.544994,1.467744,0,0,2.584132,8.299556,0,1.544994,-1.544994,9.919939,70.85657,0.1591098,1.614518,0,0,8.299556
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1415205,0.1415205,0,-1,0,0.1415205,0,0,0,0,0,0.1489689,0.1415205,0,0,4.300791,6.754562,0,0.1489689,-0.1489689,9.762912,69.73495,0.1591098,0.1556725,0,0,6.754562
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.4458185,0.4458185,0,-1,0,0.4458185,0,0,5.551115E-17,0,0,0.4692827,0.4458185,0,0,4.466312,6.605593,0,0.4692827,-0.4692827,9.268245,66.20161,0.1591098,0.4904004,0,0,6.605593
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.1147997,0.1147997,0,-1,0,0.1147997,0,0,1.387779E-17,0,0,0.1208418,0.1147997,0,0,4.987738,6.13631,0,0.1208418,-0.1208418,9.140866,65.29177,0.1591098,0.1262797,0,0,6.13631
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.4319344,0.4319344,0,-1,0,0.4319344,0,0,5.551115E-17,0,0,0.4546678,0.4319344,0,0,5.122006,6.015469,0,0.4546678,-0.4546678,8.661604,61.86848,0.1591098,0.4751279,0,0,6.015469
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.6959334,0.6959334,0,-1,0,0.6959334,0,0,1.110223E-16,0,0,0.7325615,0.6959334,0,0,5.627193,5.560801,0,0.7325615,-0.7325615,7.889417,56.35286,0.1591098,0.7655267,0,0,5.560801
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.5468379,0.5468379,0,-1,0,0.5468379,0,0,0,0,0,0.5756189,0.5468379,0,0,6.44115,4.828239,0,0.5756189,-0.5756189,7.282661,52.0189,0.1591098,0.6015217,0,0,4.828239
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.258585,0.258585,0,-1,0,0.258585,0,0,5.551115E-17,0,0,0.2721947,0.258585,0,0,7.080727,4.25262,0,0.2721947,-0.2721947,6.995743,49.96949,0.1591098,0.2844435,0,0,4.25262
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.4729975,0.4729975,0,-1,0,0.4729975,0,0,5.551115E-17,0,0,0.4978921,0.4729975,0,0,7.383165,3.980426,0,0.4978921,-0.4978921,6.470918,46.22075,0.1591098,0.5202972,0,0,3.980426
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.268389,0.268389,0,0,0,0.268389,0,0,0,0,0,0.2825148,0.268389,0,0,7.936378,3.482533,0,0.2825148,-0.2825148,6.173121,44.09364,0.1591098,0.295228,0,0,3.482533
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.3532768,0.3532768,0,0,0,0.3532768,0,0,5.551115E-17,0,0,0.3718703,0.3532768,0,0,8.250284,3.200019,0,0.3718703,-0.3718703,5.781136,41.29374,0.1591098,0.3886044,0,0,3.200019
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,1.783131,1.783131,0,0,0,1.783131,48.66344,0,0,0,0.8677331,1.87698,1.783131,0,0,8.663473,2.828148,0,1.009247,-1.009247,4.717296,33.6949,0.1591098,1.961444,0.6941865,0,3.695882
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,1.796771,1.796771,0,0,0,1.796771,128.4964,0,0,0,2.308785,1.891338,1.796771,0,0,9.784859,1.818901,0.4174473,0,0.4174473,5.113321,36.52365,0.1590931,1.976448,1.847028,0,4.127687
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,1.310874,1.310874,0,-1,0,1.310874,265.3244,0,0,0,3.478069,1.379868,1.310874,0,0,9.367412,2.194604,2.098202,0,2.098202,7.10385,50.74168,0.1590092,1.441962,2.782455,0,5.672673
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,1.051083,1.051083,0,-1,0,1.051083,381.7667,0,0,0,4.012684,1.106403,1.051083,0,0,7.26921,4.082985,2.906281,0,2.906281,9.860991,70.43551,0.1588932,1.156191,3.210148,0,8.09567
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.1020379,0.1020379,0,-1,0,0.1020379,4099.783,0,0,0,4.183334,0.1074084,0.1020379,0,0,4.362928,6.698638,4.075925,0,4.075925,13.72775,98.05518,0.1587308,0.1122417,3.346667,0,10.88197
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,2.052011,2.052011,0,-1,0,2.052011,225.9192,2.188871,0,0,4.635886,2.160012,2.052011,0,0,0.2870029,10.36697,0.2870029,0,0.2870029,14.00003,100,0.1587194,2.257212,3.708709,0,15.00286
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,3.101685,3.101685,0,-1,0,3.101685,146.2337,1.270777,0,0.08185385,4.535709,3.264932,3.101685,0,0,0,10.62527,0,0,0,14.00003,100,0.1587194,3.411854,3.628567,0,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,2.034649,2.034649,0,-1,0,2.034649,195.9285,1.844722,0,0,3.986457,2.141735,2.034649,0,0,0,10.62527,0,0,0,14.00003,100,0.1587194,2.238113,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,2.590666,2.590666,0,-1,0,2.590666,137.6654,0.8394329,0,0,3.56645,2.727017,2.590666,0,0,0,10.62527,0,0,0,14.00003,100,0.1587194,2.849733,2.85316,0,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,-1,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1587194,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,0.5894749,0.5894749,0,-1,0,0.5894749,182.6434,0.4561373,0,0,1.076637,0.6205,0.5894749,0,0,0,10.62527,0,0,0,14.00003,100,0.1587194,0.6484224,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.3291011,0.3291011,0,-1,0,0.3291011,0,0,5.551115E-17,0,0,0.3464222,0.3291011,0,0,0,10.62527,0,0.3464222,-0.3464222,13.63487,97.39171,0.1587194,0.3620112,0,0,10.62527
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,2.228374,2.228374,0,-1,0,2.228374,0,0,4.440892E-16,0,0,2.345657,2.228374,0,0,0.3849135,10.27885,0,2.345657,-2.345657,11.16233,79.73075,0.1587194,2.451211,0,0,10.27885
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.73928,1.73928,0,-1,0,1.73928,0,0,2.220446E-16,0,0,1.830822,1.73928,0,0,2.991199,7.933196,0,1.830822,-1.830822,9.232472,65.9461,0.1587194,1.913208,0,0,7.933196
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.7024756,0.7024756,0,-1,0,0.7024756,0,0,1.110223E-16,0,0,0.739448,0.7024756,0,0,5.025445,6.102374,0,0.739448,-0.739448,8.453026,60.37864,0.1587194,0.7727232,0,0,6.102374
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.2176901,0.2176901,0,-1,0,0.2176901,0,0,2.775558E-17,0,0,0.2291475,0.2176901,0,0,5.847054,5.362926,0,0.2291475,-0.2291475,8.211483,58.65334,0.1587194,0.2394591,0,0,5.362926
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2624573,0.2624573,0,-1,0,0.2624573,0,0,0,0,0,0.2762708,0.2624573,0,0,6.101662,5.133779,0,0.2762708,-0.2762708,7.920269,56.57323,0.1587194,0.288703,0,0,5.133779
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.5233405,0.5233405,0,-1,0,0.5233405,0,0,0,0,0,0.5508847,0.5233405,0,0,6.408629,4.857508,0,0.5508847,-0.5508847,7.339585,52.4255,0.1587194,0.5756745,0,0,4.857508
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.5895618,0.5895618,0,-1,0,0.5895618,0,0,0,0,0,0.6205913,0.5895618,0,0,7.020723,4.306623,0,0.6205913,-0.6205913,6.685424,47.75293,0.1587194,0.648518,0,0,4.306623
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.9532346,0.9532346,0,-1,0,0.9532346,0,0,1.110223E-16,0,0,1.003405,0.9532346,0,0,7.710269,3.686032,0,1.003405,-1.003405,5.627742,40.19808,0.1587194,1.048558,0,0,3.686032
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.889017,0.889017,0,-1,0,0.889017,0,0,1.110223E-16,0,0,0.9358074,0.889017,0,0,8.825164,2.682627,0,0.9358074,-0.9358074,4.641315,33.15218,0.1587194,0.9779187,0,0,2.682627
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.7445263,0.7445263,0,-1,0,0.7445263,0,0,1.110223E-16,0,0,0.783712,0.7445263,0,0,9.86495,1.746819,0,0.783712,-0.783712,3.81521,27.25145,0.1587194,0.818979,0,0,1.746819
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.4528117,0.4528117,0,0,0,0.4528117,0,0,5.551115E-17,0,0,0.4766439,0.4528117,0,0,10.73574,0.9631075,0,0.4766439,-0.4766439,3.312783,23.66269,0.1587194,0.4980929,0,0,0.9631075
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.4195503,0.4195503,0,0,0,0.4195503,0,0,5.551115E-17,0,0,0.4416319,0.4195503,0,0,11.26535,0.4864635,0,0.4416319,-0.4416319,2.847262,20.33755,0.1587194,0.4615053,0,0,0.4864635
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,1.661792,1.661792,4.956124,0,1.518022,1.661792,64.84676,0,0,0,1.077618,0,0,3.294333,3.129616,11.75605,0.04483164,4.207234,0,4.207234,6.838595,48.84701,0.1588337,1.827971,0.8620944,5,1.12245
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,3.034343,3.034343,4.818686,0,1.480501,3.034343,69.57443,0,0,0,2.111127,0,0,1.784343,1.695126,7.548813,3.831342,3.806253,0,3.806253,10.44952,74.63931,0.1589533,3.337778,1.688902,5,5.94247
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,2.850102,2.850102,0,-1,0,2.850102,81.89132,0,0,0,2.333986,3.000107,2.850102,0,0,3.74256,7.25697,0,0.6661212,-0.6661212,9.747371,69.62394,0.1589533,3.135112,1.867189,0,9.590957
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,2.393395,2.393395,0,-1,0,2.393395,125.6354,0,0,0,3.006952,2.519364,2.393395,0,0,4.482695,6.590849,0.487588,0,0.487588,10.20994,72.92798,0.1589339,2.632735,2.405561,0,9.5978
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,3.089403,3.089403,0,-1,0,3.089403,94.00034,0,4.440892E-16,0.06834296,2.904049,3.252003,3.089403,0,0,3.995106,7.029678,0,0.347954,-0.347954,9.843162,70.30815,0.1589339,3.398343,2.323239,0,9.933727
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,0.871783,0.871783,0,-1,0,0.871783,420.6863,0,0,0,3.667472,0.9176663,0.871783,0,0,4.381722,6.681724,2.749805,0,2.749805,12.45186,88.94165,0.1588247,0.9589613,2.933977,0,10.3492
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,1.582329,1.582329,0,-1,0,1.582329,188.1966,0,0,0,2.977889,1.66561,1.582329,0,0,1.631917,9.156549,1.31228,0,1.31228,13.69679,97.83405,0.1587725,1.740562,2.382311,0,12.13444
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,1.896711,1.896711,0,-1,0,1.896711,168.3476,0.8768921,0,0,3.193067,1.996538,1.896711,0,0,0.3196371,10.3376,0.3196371,0,0.3196371,14.00003,100,0.1587599,2.086382,2.554454,0,13.53067
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,1.358101,1.358101,0,-1,0,1.358101,246.187,1.913888,0,0,3.343469,1.429581,1.358101,0,0,0,10.62527,0,0,0,14.00003,100,0.1587599,1.493912,2.674775,0,13.96874
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,2.719483,2.719483,0,-1,0,2.719483,83.43851,4.440892E-16,0,0,2.269096,2.862614,2.719483,0,0,0,10.62527,0,0.5935177,-0.5935177,13.37441,95.53127,0.1587599,2.991432,1.815277,0,12.89437
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,1.844772,1.844772,0,-1,0,1.844772,52.39672,0,0,0,0.9666002,1.941865,1.844772,0,0,0.6594641,10.03176,0,0.9752651,-0.9752651,12.34639,88.18829,0.1587599,2.029249,0.7732801,0,10.99836
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.89367,1.89367,0,-1,0,1.89367,0,0,2.220446E-16,0,0,1.993337,1.89367,0,0,1.743092,9.056491,0,1.993337,-1.993337,10.24522,73.18002,0.1587599,2.083037,0,0,9.056491
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,5.047328,3.33,0,-1,0,3.33,0,0,1.717327,2.22206,0,3.505263,3.33,0,0,3.957911,7.063155,0,3.505263,-3.505263,6.550353,46.78814,0.1587599,5.55206,0,0,7.063155
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.806684,2.806684,0,-1,0,2.806684,0,0,0,0,0,2.954404,2.806684,0,0,7.852648,3.557891,0,2.954404,-2.954404,3.436137,24.54379,0.1587599,3.087353,0,0,3.557891
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,3.659978,0.5733126,0,-1,0,0.5733126,0,0,3.086666,3.452663,0,0.603487,0.5733126,0,0,11.13532,0.603487,0,0.603487,-0.603487,2.800006,20,0.1587599,4.025976,0,0,0.603487
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2486516,0,0,-1,0,0,0,0,0.2486516,0.2735167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587599,0.2735167,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.181241,0,0,-1,0,0,0,0,0.181241,0.199365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587599,0.199365,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.07636569,0,0,-1,0,0,0,0,0.07636569,0.08400226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587599,0.08400226,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.5116719,0,0,-1,0,0,0,0,0.5116719,0.5628391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587599,0.5628391,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.2316025,0,0,-1,0,0,0,0,0.2316025,0.2547628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587599,0.2547628,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.03827988,0,0,-1,0,0,0,0,0.03827988,0.04210787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587599,0.04210787,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.6204753,0,0,-1,0,0,0,0,0.6204753,0.6825228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1587599,0.6825228,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.3332188,0.3332188,3.838482,0,1.212906,0.3332188,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1588239,0.3665406,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.1196726,0.1196726,3.624936,0,1.154608,0.1196726,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1588717,0.1316399,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,1.042799,1.042799,4.548062,0,1.406621,1.042799,37.71059,0,0,0,0.3932455,0,0,3.505263,3.33,5.14586,5.994,3.723245,0,3.723245,12.65042,90.35994,0.1589737,1.147078,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,0.5427714,0.5427714,0,0,0,0.5427714,155.3817,0,0,0,0.8433675,0.5713383,0.5427714,0,0,1.422615,9.344921,0.2720292,0,0.2720292,12.90849,92.20329,0.1589629,0.5970485,0.674694,0,10.18829
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,1.424233,1.424233,0,-1,0,1.424233,149.2364,0,0,0,2.125473,1.499192,1.424233,0,0,1.150586,9.589747,0.6262807,0,0.6262807,13.50263,96.44715,0.1589381,1.566656,1.700378,0,11.71522
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,1.848649,1.848649,0,-1,0,1.848649,144.0991,0.1936359,0,0,2.663887,1.945946,1.848649,0,0,0.5243049,10.1534,0.5243049,0,0.5243049,14.00003,100,0.1589173,2.033514,2.131109,0,12.81729
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,-1,0,0,0,3.228696,0,0,3.228696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1589173,0,2.582957,0,13.85397
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,1.054836,1.054836,0,-1,0,1.054836,375.7356,2.853039,0,0,3.963392,1.110353,1.054836,0,0,0,10.62527,0,0,0,14.00003,100,0.1589173,1.160319,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,1.366565,1.366565,0,-1,0,1.366565,245.4021,1.915089,0,0,3.353579,1.438489,1.366565,0,0,0,10.62527,0,0,0,14.00003,100,0.1589173,1.503221,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.30397,0.30397,0,-1,0,0.30397,825.8737,2.19044,0,0,2.510408,0.3199684,0.30397,0,0,0,10.62527,0,0,0,14.00003,100,0.1589173,0.334367,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,2.209546,2.209546,0,-1,0,2.209546,133.7007,0.6283398,0,0,2.954178,2.325838,2.209546,0,0,0,10.62527,0,0,0,14.00003,100,0.1589173,2.430501,2.363342,0,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.07194934,0.07194934,0,-1,0,0.07194934,1927.895,1.311371,0,0,1.387107,0.07573615,0.07194934,0,0,0,10.62527,0,0,0,14.00003,100,0.1589173,0.07914428,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.2630039,0.2630039,0,-1,0,0.2630039,197.5071,0.2426051,0,0,0.5194513,0.2768462,0.2630039,0,0,0,10.62527,0,0,0,14.00003,100,0.1589173,0.2893043,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,2.007366,2.007366,0,-1,0,2.007366,0,0,0,0,0,2.113017,2.007366,0,0,0,10.62527,0,2.113017,-2.113017,11.77271,84.09064,0.1589173,2.208102,0,0,10.62527
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,2.034976,2.034976,0,-1,0,2.034976,0,0,0,0,0,2.14208,2.034976,0,0,2.347796,8.512258,0,2.14208,-2.14208,9.514762,67.96246,0.1589173,2.238473,0,0,8.512258
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,2.26819,2.26819,0,-1,0,2.26819,0,0,0,0,0,2.387569,2.26819,0,0,4.727885,6.370178,0,2.387569,-2.387569,6.998044,49.98593,0.1589173,2.495009,0,0,6.370178
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.8071985,0.8071985,0,-1,0,0.8071985,0,0,1.110223E-16,0,0,0.8496826,0.8071985,0,0,7.380739,3.982609,0,0.8496826,-0.8496826,6.1024,43.58848,0.1589173,0.8879184,0,0,3.982609
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.6708481,0.6708481,0,-1,0,0.6708481,0,0,1.110223E-16,0,0,0.7061558,0.6708481,0,0,8.324831,3.132926,0,0.7061558,-0.7061558,5.358046,38.27168,0.1589173,0.7379329,0,0,3.132926
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1789209,0.1789209,0,-1,0,0.1789209,0,0,2.775558E-17,0,0,0.1883377,0.1789209,0,0,9.109448,2.42677,0,0.1883377,-0.1883377,5.159521,36.85365,0.1589173,0.1968129,0,0,2.42677
