Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.6712461,0.6712461,0,-1,0,0.6712461,0,0,1.110223E-16,0,0,0.7065749,0.6712461,0,0,0,10.62527,0,0.7065749,-0.7065749,13.25523,94.68005,0,0.7383707,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.234726,1.234726,0,-1,0,1.234726,0,0,2.220446E-16,0,0,1.299712,1.234726,0,0,0.7850832,9.918699,0,1.299712,-1.299712,11.88522,84.89423,0,1.358199,0,0,9.918699
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.2472,1.2472,0,-1,0,1.2472,0,0,0,0,0,1.312843,1.2472,0,0,2.229208,8.618987,0,1.312843,-1.312843,10.50136,75.00955,0,1.371921,0,0,8.618987
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.139392,1.139392,0,0,0,1.139392,0,0,2.220446E-16,0,0,1.19936,1.139392,0,0,3.687922,7.306145,0,1.19936,-1.19936,9.237123,65.97932,0,1.253331,0,0,7.306145
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.3839953,0.3839953,0,0,0,0.3839953,0,0,5.551115E-17,0,0,0.4042056,0.3839953,0,0,5.020544,6.106785,0,0.4042056,-0.4042056,8.811052,62.93596,0,0.4223948,0,0,6.106785
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.176239,1.176239,0,0,0,1.176239,25.07936,0,2.220446E-16,0,0.2949933,1.238147,1.176239,0,0,5.469661,5.702579,0,0.9431534,-0.9431534,7.816881,55.83475,0,1.293863,0.2359947,0,5.997573
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.205352,1.205352,0,0,0,1.205352,54.92171,0,0,0,0.6620001,1.268792,1.205352,0,0,6.517609,4.759426,0,0.6067917,-0.6067917,7.177267,51.26609,0,1.325887,0.5296,0,5.421426
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,2.502282,2.502282,0,-1,0,2.502282,51.59196,0,0,0,1.290977,2.633981,2.502282,0,0,7.191822,4.152635,0,1.343005,-1.343005,5.761615,41.15431,0,2.752511,1.032781,0,5.443611
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,0.7532077,0.7532077,0,-1,0,0.7532077,41.76872,0,1.110223E-16,0,0.3146052,0.7928503,0.7532077,0,0,8.68405,2.809629,0,0.478245,-0.478245,5.257501,37.5535,0,0.8285285,0.2516842,0,3.124235
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,3.031054,2.456636,0,-1,0,2.456636,10.36165,0,0.5744184,1.07098,0.254548,2.585932,2.456636,0,0,9.215433,2.331384,0,2.331384,-2.331384,2.800006,20,0,3.33416,0.2036384,0,2.585932
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,2.629656,1.313696,0,-1,0,1.313696,105.2632,0,1.31596,2.629883,1.382838,1.382838,1.313696,0,0,11.80586,0,0,0,0,2.800006,20,0,2.892622,1.106271,0,1.382838
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,1.996503,1.1607,0,-1,0,1.1607,105.2632,0,0.8358035,1.964014,1.221789,1.221789,1.1607,0,0,11.80586,0,0,0,0,2.800006,20,0,2.196154,0.9774314,0,1.221789
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.212835,0.4916439,0,-1,0,0.4916439,105.2632,0,0.7211907,1.235789,0.5175199,0.5175199,0.4916439,0,0,11.80586,0,0,0,0,2.800006,20,0,1.334118,0.4140159,0,0.5175199
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,-1,0,0,0,0,0,0,0.2932698,0,0,0,0,11.80586,0,0.2932698,0,0.2932698,3.078226,21.98728,0,0,0.2346158,0,0.2932698
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,1.621547,0.800131,0,-1,0,0.800131,72.2757,0,0.8214161,1.423079,0.5783004,0.8422432,0.800131,0,0,11.51259,0.2639428,0,0.2639428,-0.2639428,2.800006,20,0,1.783702,0.4626403,0,0.8422432
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,-1,0,0,0,0,0,0,0.3042051,0,0,0,0,11.80586,0,0.3042051,0,0.3042051,3.0886,22.06138,0,0,0.2433641,0,0.3042051
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,1.94779,0.2600954,0,-1,0,0.2600954,0,0,1.687695,1.882474,0,0.2737846,0.2600954,0,0,11.50165,0.2737846,0,0.2737846,-0.2737846,2.800006,20,0,2.142569,0,0,0.2737846
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,2.693705,0,0,-1,0,0,0,0,2.693705,2.963076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,2.963076,0,0,0
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,3.757488,0,0,-1,0,0,0,0,3.757488,4.133236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.133236,0,0,0
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,4.441145,0,0,-1,0,0,0,0,4.441145,4.88526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,4.88526,0,0,0
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.05445768,0,0,-1,0,0,0,0,0.05445768,0.05990344,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.05990344,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.2258771,0,0,-1,0,0,0,0,0.2258771,0.2484648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2484648,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.6908111,0,0,-1,0,0,0,0,0.6908111,0.7598922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7598922,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.2848528,0,0,-1,0,0,0,0,0.2848528,0.3133381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.3133381,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.004389,0,0,-1,0,0,0,0,1.004389,1.104828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,1.104828,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.163443,0.163443,3.668706,0,1.166557,0.163443,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1868056,0.1797873,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1953532,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,0.7688804,0.7688804,4.274144,0,1.331841,0.7688804,58.61808,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2115471,0.8457685,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.5090759,0.5090759,0,0,0,0.5090759,245.0404,0,0,0,1.247441,0.5358694,0.5090759,0,0,1.365157,9.396632,0.7115721,0,0.7115721,13.37998,95.57111,0.1987357,0.5599835,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.6002675,0.6002675,0,-1,0,0.6002675,383.1971,1.014761,0,0,2.300207,0.6318605,0.6002675,0,0,0.6535853,10.03705,0.6535853,0,0.6535853,14.00003,100,0.1882634,0.6602942,1.840166,0,12.33725
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,-1,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882634,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,-1,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882634,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,1.629666,1.629666,0,-1,0,1.629666,307.5581,3.296732,0,0,5.012169,1.715438,1.629666,0,0,0,10.62527,0,0,0,14.00003,100,0.1882634,1.792632,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,2.961213,2.961213,0,-1,0,2.961213,154.8421,1.468137,0,0,4.585204,3.117067,2.961213,0,0,0,10.62527,0,0,0,14.00003,100,0.1882634,3.257335,3.668163,0,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,2.861709,2.861709,0,-1,0,2.861709,158.2977,1.517695,0,0,4.530021,3.012326,2.861709,0,0,0,10.62527,0,0,0,14.00003,100,0.1882634,3.14788,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,0.7587095,0.7587095,0,-1,0,0.7587095,424.8764,2.424936,0,0,3.223578,0.7986416,0.7587095,0,0,0,10.62527,0,0,0,14.00003,100,0.1882634,0.8345804,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,1.76852,1.76852,0,-1,0,1.76852,70.00079,0,0,0,1.237978,1.861601,1.76852,0,0,0,10.62527,0,0.6236223,-0.6236223,13.34267,95.30461,0.1882634,1.945373,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,2.486017,2.486017,0,-1,0,2.486017,37.151,0,0,0,0.9235804,2.616861,2.486017,0,0,0.6929137,10.00165,0,1.69328,-1.69328,11.5578,82.55553,0.1882634,2.734619,0.7388644,0,10.92523
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.574336,8.308372,0,0,0,11.5578,82.55553,0.1882634,0,0,0,8.308372
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.7631175,0.7631175,0,-1,0,0.7631175,0,0,1.110223E-16,0,0,0.8032816,0.7631175,0,0,2.574336,8.308372,0,0.8032816,-0.8032816,10.71107,76.50745,0.1882634,0.8394293,0,0,8.308372
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,2.009511,2.009511,0,-1,0,2.009511,0,0,4.440892E-16,0,0,2.115274,2.009511,0,0,3.466871,7.50509,0,2.115274,-2.115274,8.48137,60.5811,0.1882634,2.210462,0,0,7.50509
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.817176,5.389816,0,0,0,8.48137,60.5811,0.1882634,0,0,0,5.389816
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.817176,5.389816,0,0,0,8.48137,60.5811,0.1882634,0,0,0,5.389816
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.5880114,0.5880114,0,-1,0,0.5880114,0,0,0,0,0,0.6189594,0.5880114,0,0,5.817176,5.389816,0,0.6189594,-0.6189594,7.82893,55.92081,0.1882634,0.6468126,0,0,5.389816
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.7172364,0.7172364,0,-1,0,0.7172364,0,0,0,0,0,0.7549857,0.7172364,0,0,6.504909,4.770856,0,0.7549857,-0.7549857,7.033105,50.23637,0.1882634,0.78896,0,0,4.770856
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.07649838,0.07649838,0,-1,0,0.07649838,0,0,0,0,0,0.08052462,0.07649838,0,0,7.343781,4.015871,0,0.08052462,-0.08052462,6.948225,49.63008,0.1882634,0.08414822,0,0,4.015871
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.1902015,0.1902015,0,-1,0,0.1902015,0,0,2.775558E-17,0,0,0.2002121,0.1902015,0,0,7.433253,3.935346,0,0.2002121,-0.2002121,6.737183,48.12264,0.1882634,0.2092216,0,0,3.935346
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.035461,1.035461,0,-1,0,1.035461,0,0,2.220446E-16,0,0,1.089959,1.035461,0,0,7.655711,3.735134,0,1.089959,-1.089959,5.588265,39.9161,0.1882634,1.139007,0,0,3.735134
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.7174965,0.7174965,0,-1,0,0.7174965,0,0,1.110223E-16,0,0,0.7552595,0.7174965,0,0,8.866776,2.645175,0,0.7552595,-0.7552595,4.792152,34.22959,0.1882634,0.7892461,0,0,2.645175
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.086867,1.086867,0,0,0,1.086867,0,0,2.220446E-16,0,0,1.144071,1.086867,0,0,9.705954,1.889916,0,1.144071,-1.144071,3.586195,25.61563,0.1882634,1.195554,0,0,1.889916
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.4209308,0.4209308,0,0,0,0.4209308,0,0,5.551115E-17,0,0,0.4430851,0.4209308,0,0,10.97714,0.745845,0,0.4430851,-0.4430851,3.119143,22.27954,0.1882634,0.4630239,0,0,0.745845
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,0,0,0,0,0,0,0,0,0.9791952,0,0,0,0,11.46946,0.3027599,0.9791952,0,0.9791952,4.048089,28.91486,0.1744882,0,0.7833562,0,1.281955
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,1.636488,1.636488,4.728391,0,1.455851,1.636488,123.8685,0,0,0,2.027093,0,0,3.091903,2.937308,10.49026,1.184036,4.964401,0,4.964401,8.757733,62.55511,0.1847833,1.800137,1.621675,5,3.211129
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,2.187315,2.187315,0,-1,0,2.187315,136.5308,0,0,0,2.98636,2.302437,2.187315,0,0,5.525864,5.651997,0.6839227,0,0.6839227,9.406559,67.18958,0.1781426,2.406047,2.389088,0,8.638356
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,1.466731,1.466731,0,-1,0,1.466731,291.3982,0,0,0,4.274028,1.543928,1.466731,0,0,4.841941,6.267527,2.730101,0,2.730101,11.99656,85.68954,0.1557931,1.613404,3.419223,0,10.54156
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,4.187198,3.33,0,-1,0,3.33,153.066,0,0.8571983,1.275918,5.097099,3.505263,3.33,0,0,2.11184,8.724618,1.591835,0,1.591835,13.50671,96.4763,0.1451735,4.605918,4.077679,0,13.82172
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,0.8969281,0.8969281,0,-1,0,0.8969281,598.1313,3.900668,0,0,5.364808,0.9441348,0.8969281,0,0,0.520005,10.15727,0.520005,0,0.520005,14.00003,100,0.1420113,0.9866208,4.291846,0,15.52208
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,1.472827,1.472827,0,-1,0,1.472827,354.7877,3.675065,0,0,5.225409,1.550344,1.472827,0,0,0,10.62527,0,0,0,14.00003,100,0.1420113,1.62011,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,0.9315872,0.9315872,0,-1,0,0.9315872,495.8154,3.638334,0,0,4.618952,0.9806181,0.9315872,0,0,0,10.62527,0,0,0,14.00003,100,0.1420113,1.024746,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,2.578972,2.578972,0,-1,0,2.578972,134.2049,0.746399,0,0,3.461106,2.714707,2.578972,0,0,0,10.62527,0,0,0,14.00003,100,0.1420113,2.836869,2.768885,0,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,2.185051,2.185051,0,-1,0,2.185051,106.3285,0.02327925,0,0,2.323333,2.300053,2.185051,0,0,0,10.62527,0,0,0,14.00003,100,0.1420113,2.403556,1.858666,0,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,5.237005,3.33,0,-1,0,3.33,31.77161,0,1.907005,2.430705,1.057995,3.505263,3.33,0,0,0,10.62527,0,2.447268,-2.447268,11.42038,81.57398,0.1420113,5.760705,0.8463957,0,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,3.020685,3.020685,0,-1,0,3.020685,0,0,4.440892E-16,0,0,3.179669,3.020685,0,0,2.719187,8.178005,0,3.179669,-3.179669,8.068715,57.63356,0.1420113,3.322754,0,0,8.178005
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.252153,4.998337,0,0,0,8.068715,57.63356,0.1420113,0,0,0,4.998337
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,2.966348,2.966348,0,-1,0,2.966348,0,0,0,0,0,3.122471,2.966348,0,0,6.252153,4.998337,0,3.122471,-3.122471,4.777341,34.1238,0.1420113,3.262983,0,0,4.998337
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,3.271669,1.782072,0,-1,0,1.782072,0,0,1.489597,1.816764,0,1.875865,1.782072,0,0,9.721565,1.875865,0,1.875865,-1.875865,2.800006,20,0.1420113,3.598836,0,0,1.875865
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.159027,0,0,-1,0,0,0,0,1.159027,1.27493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420113,1.27493,0,0,0
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.7548935,0,0,-1,0,0,0,0,0.7548935,0.8303828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420113,0.8303828,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.2786695,0,0,-1,0,0,0,0,0.2786695,0.3065365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420113,0.3065365,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.039165,0,0,-1,0,0,0,0,1.039165,1.143081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420113,1.143081,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.8984276,0,0,-1,0,0,0,0,0.8984276,0.9882703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420113,0.9882703,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.1846033,0,0,-1,0,0,0,0,0.1846033,0.2030637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420113,0.2030637,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.00679683,0,0,-1,0,0,0,0,0.00679683,0.007476513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1420113,0.007476513,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.4206148,0.4206148,3.925878,0,1.236765,0.4206148,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1544653,0.4626763,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.7132626,0.7132626,4.218526,0,1.316658,0.7132626,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1671102,0.7845888,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.1695879,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.03738336,0.03738336,0,0,0,0.03738336,2481.886,0,0,0,0.9278123,0.0393509,0.03738336,0,0,1.558062,9.223019,0.8884615,0,0.8884615,13.36479,95.46259,0.1652841,0.04112169,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.235909,0,0,1.905509,0,0,0,0,0.6696004,10.02263,0.6696004,0,0.6696004,14.00003,100,0.1621821,0,1.524408,0,11.92814
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,4.839334,3.33,0,-1,0,3.33,43.34858,4.440892E-16,1.509333,1.993267,1.443508,3.505263,3.33,0,0,0,10.62527,0,2.061755,-2.061755,11.82675,84.47659,0.1621821,5.323267,1.154806,0,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,2.083764,2.083764,0,-1,0,2.083764,26.14345,0,0,0,0.5447679,2.193436,2.083764,0,0,2.290839,8.563519,0,1.648668,-1.648668,10.0889,72.06342,0.1621821,2.292141,0.4358144,0,9.108287
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.5430495,0.5430495,0,-1,0,0.5430495,263.6602,0,0,0,1.431805,0.571631,0.5430495,0,0,4.122693,6.91485,0.8601745,0,0.8601745,10.90493,77.89221,0.1583641,0.5973544,1.145444,0,8.346656
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,1.709546,1.709546,0,-1,0,1.709546,146.5733,0,0,0,2.505738,1.799522,1.709546,0,0,3.262519,7.689007,0.706216,0,0.706216,11.57491,82.67773,0.1553613,1.8805,2.00459,0,10.19475
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,2.311629,2.311629,0,-1,0,2.311629,23.95262,0,4.440892E-16,0,0.5536957,2.433293,2.311629,0,0,2.556303,8.324602,0,1.879598,-1.879598,9.593637,68.52584,0.1553613,2.542792,0.4429566,0,8.878298
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,0.7119864,0.7119864,0,-1,0,0.7119864,93.15161,0,0,0,0.6632267,0.7494593,0.7119864,0,0,4.644744,6.445004,0,0.08623257,-0.08623257,9.502739,67.87657,0.1553613,0.783185,0.5305814,0,7.108231
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,-1,0,0,0,0,0,0,0.4227231,0,0,0,0,4.740559,6.358772,0.4227231,0,0.4227231,9.903769,70.74107,0.1536178,0,0.3381785,0,6.781495
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,0.6464532,0.6464532,0,-1,0,0.6464532,38.35497,0,0,0,0.2479469,0.680477,0.6464532,0,0,4.317835,6.739223,0,0.4325301,-0.4325301,9.447843,67.48446,0.1536178,0.7110985,0.1983575,0,6.987169
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,3.854128,3.33,0,-1,0,3.33,0,0,0.5241278,0.9095407,0,3.505263,3.33,0,0,4.798424,6.306692,0,3.505263,-3.505263,5.752971,41.09257,0.1536178,4.239541,0,0,6.306692
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,2.375402,2.375402,0,-1,0,2.375402,0,0,0,0,0,2.500423,2.375402,0,0,8.693161,2.801429,0,2.500423,-2.500423,3.117294,22.26634,0.1536178,2.612942,0,0,2.801429
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.5622664,0.2859554,0,-1,0,0.2859554,0,0,0.276311,0.3325376,0,0.3010057,0.2859554,0,0,11.47141,0.3010057,0,0.3010057,-0.3010057,2.800006,20,0.1536178,0.6184931,0,0,0.3010057
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,2.795552,0,0,-1,0,0,0,0,2.795552,3.075108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1536178,3.075108,0,0,0
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.6116492,0,0,-1,0,0,0,0,0.6116492,0.6728141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1536178,0.6728141,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.6125485,0,0,-1,0,0,0,0,0.6125485,0.6738033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1536178,0.6738033,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.06191486,0,0,-1,0,0,0,0,0.06191486,0.06810635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1536178,0.06810635,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.4593137,0,0,-1,0,0,0,0,0.4593137,0.505245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1536178,0.505245,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.3025299,0,0,-1,0,0,0,0,0.3025299,0.3327829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1536178,0.3327829,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.194715,0,0,-1,0,0,0,0,1.194715,1.314186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1536178,1.314186,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.1846383,0,0,-1,0,0,0,0,0.1846383,0.2031021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1536178,0.2031021,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.038954,1.038954,4.544217,0,1.405571,1.038954,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1655135,1.142849,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.1991377,0.1991377,3.704401,0,1.176301,0.1991377,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1698751,0.2190514,0,5,2.997
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.14586,5.994,3.713325,0,3.713325,12.64101,90.29272,0.1709845,0,0.3066598,5,6.377325
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,1.540777,1.540777,0,0,0,1.540777,54.17615,0,0,0,0.8347338,1.621871,1.540777,0,0,1.432535,9.335992,0,0.787137,-0.787137,11.81129,84.36619,0.1709845,1.694855,0.6677871,0,10.17073
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,1.429185,1.429185,0,-1,0,1.429185,64.86234,0,2.220446E-16,0,0.9270027,1.504405,1.429185,0,0,2.307132,8.548856,0,0.5774025,-0.5774025,11.20265,80.0188,0.1709845,1.572103,0.7416022,0,9.475858
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,0.991912,0.991912,0,-1,0,0.991912,147.8152,0,0,0,1.466196,1.044118,0.991912,0,0,2.94869,7.971453,0.4220785,0,0.4220785,11.60307,82.87893,0.1694953,1.091103,1.172957,0,9.43765
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.2241772,0.2241772,0,-1,0,0.2241772,575.6973,0,0,0,1.290582,0.235976,0.2241772,0,0,2.526612,8.351323,1.054606,0,1.054606,12.60356,90.02525,0.1658855,0.2465949,1.032466,0,9.641906
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,-1,0,0,0,0.6087025,0,0,2.080709,0,0,0,0,1.472006,9.300468,1.472006,0,1.472006,14.00003,100,0.1610966,0,1.664567,0,11.38118
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,3.385102,3.33,0,-1,0,3.33,12.04185,0,0.05510196,0.3936121,0.4009935,3.505263,3.33,0,0,0,10.62527,0,3.10427,-3.10427,10.72784,76.62728,0.1610966,3.723612,0.3207948,0,11.02627
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,3.449188,7.521005,1.314253,0,1.314253,11.97465,85.53305,0.1570487,0,1.051403,0,8.835258
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,4.426178,3.33,0,-1,0,3.33,41.58257,0,1.096178,1.538796,1.3847,3.505263,3.33,0,0,2.134935,8.703833,0,2.120564,-2.120564,9.739381,69.56686,0.1570487,4.868796,1.10776,0,10.08853
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,-1,0,0,0,0,0,0,1.032542,0,0,0,0,4.491117,6.583269,1.032542,0,1.032542,10.71894,76.56367,0.1540084,0,0.8260338,0,7.615811
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.277398,1.277398,0,-1,0,1.277398,31.76931,0,2.220446E-16,0,0.4058206,1.34463,1.277398,0,0,3.458575,7.512557,0,0.938809,-0.938809,9.729344,69.49518,0.1540084,1.405138,0.3246565,0,7.918377
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.19388,0.19388,0,-1,0,0.19388,0,0,2.775558E-17,0,0,0.2040842,0.19388,0,0,4.501696,6.573748,0,0.2040842,-0.2040842,9.514221,67.95858,0.1540084,0.213268,0,0,6.573748
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,1.484445,1.484445,0,-1,0,1.484445,0,0,0,0,0,1.562573,1.484445,0,0,4.728456,6.369664,0,1.562573,-1.562573,7.867124,56.19363,0.1540084,1.632889,0,0,6.369664
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.237422,1.237422,0,-1,0,1.237422,0,0,2.220446E-16,0,0,1.30255,1.237422,0,0,6.464649,4.807091,0,1.30255,-1.30255,6.494116,46.38645,0.1540084,1.361164,0,0,4.807091
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.911926,3.504541,0,0,0,6.494116,46.38645,0.1540084,0,0,0,3.504541
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.3960462,0.3960462,0,-1,0,0.3960462,0,0,5.551115E-17,0,0,0.4168907,0.3960462,0,0,7.911926,3.504541,0,0.4168907,-0.4168907,6.054675,43.24759,0.1540084,0.4356508,0,0,3.504541
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.5293288,0.5293288,0,-1,0,0.5293288,0,0,0,0,0,0.5571883,0.5293288,0,0,8.375138,3.08765,0,0.5571883,-0.5571883,5.467347,39.0524,0.1540084,0.5822617,0,0,3.08765
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.7598247,0.7598247,0,-1,0,0.7598247,0,0,0,0,0,0.7998154,0.7598247,0,0,8.994236,2.530462,0,0.7998154,-0.7998154,4.624267,33.03041,0.1540084,0.8358071,0,0,2.530462
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.3944933,0.3944933,0,-1,0,0.3944933,0,0,5.551115E-17,0,0,0.4152561,0.3944933,0,0,9.882919,1.730646,0,0.4152561,-0.4152561,4.186549,29.90386,0.1540084,0.4339426,0,0,1.730646
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.5786576,0.5786576,0,-1,0,0.5786576,0,0,0,0,0,0.6091133,0.5786576,0,0,10.34432,1.31539,0,0.6091133,-0.6091133,3.544487,25.31771,0.1540084,0.6365234,0,0,1.31539
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.04497058,0.04497058,0,-1,0,0.04497058,0,0,6.938894E-18,0,0,0.04733745,0.04497058,0,0,11.02111,0.706277,0,0.04733745,-0.04733745,3.494589,24.9613,0.1540084,0.04946764,0,0,0.706277
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.223864,0.6259926,0,-1,0,0.6259926,0,0,0.5978711,0.7202575,0,0.6589395,0.6259926,0,0,11.0737,0.6589395,0,0.6589395,-0.6589395,2.800006,20,0.1540084,1.34625,0,0,0.6589395
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.8640953,0.8640953,4.369359,0,1.357835,0.8640953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1616559,0.9505049,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.7458152,0.7458152,4.251078,0,1.325544,0.7458152,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1678565,0.8203967,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.2793866,0.2793866,3.78465,0,1.198209,0.2793866,291.7368,0,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.1689956,0.3073252,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.1663993,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1663993,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,1.464083,1.464083,0,-1,0,1.464083,288.9308,2.689046,0,0,4.230186,1.54114,1.464083,0,0,0,10.62527,0,0,0,14.00003,100,0.1663993,1.610491,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,-1,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1663993,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,-1,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1663993,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,2.101264,2.101264,0,-1,0,2.101264,238.9165,2.808409,0,0,5.020266,2.211856,2.101264,0,0,0,10.62527,0,0,0,14.00003,100,0.1663993,2.31139,4.016212,0,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.3699588,0.3699588,0,-1,0,0.3699588,1194.56,4.02995,0,0,4.41938,0.3894303,0.3699588,0,0,0,10.62527,0,0,0,14.00003,100,0.1663993,0.4069547,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,3.072557,3.072557,0,-1,0,3.072557,121.2852,0.4922879,0,0.04981301,3.726559,3.234271,3.072557,0,0,0,10.62527,0,0,0,14.00003,100,0.1663993,3.379813,2.981247,0,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,0.9225312,0.9225312,0,-1,0,0.9225312,291.8091,1.720944,0,0,2.69203,0.9710854,0.9225312,0,0,0,10.62527,0,0,0,14.00003,100,0.1663993,1.014784,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,1.689984,1.689984,0,-1,0,1.689984,66.85451,2.220446E-16,0,0,1.129831,1.778931,1.689984,0,0,0,10.62527,0,0.6491002,-0.6491002,13.31582,95.11279,0.1663993,1.858983,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7212225,9.976174,0,0,0,13.31582,95.11279,0.1663993,0,0,0,9.976174
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,1.938459,1.938459,0,-1,0,1.938459,0,0,4.440892E-16,0,0,2.040483,1.938459,0,0,0.7212225,9.976174,0,2.040483,-2.040483,11.16496,79.74954,0.1663993,2.132305,0,0,9.976174
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.2044592,0.2044592,0,-1,0,0.2044592,0,0,2.775558E-17,0,0,0.2152202,0.2044592,0,0,2.988426,7.935691,0,0.2152202,-0.2152202,10.9381,78.1291,0.1663993,0.2249051,0,0,7.935691
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22756,7.72047,0,0,0,10.9381,78.1291,0.1663993,0,0,0,7.72047
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.6315356,0.6315356,0,-1,0,0.6315356,0,0,0,0,0,0.6647744,0.6315356,0,0,3.22756,7.72047,0,0.6647744,-0.6647744,10.23736,73.12387,0.1663993,0.6946892,0,0,7.72047
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.2072513,0.2072513,0,-1,0,0.2072513,0,0,0,0,0,0.2181593,0.2072513,0,0,3.966198,7.055696,0,0.2181593,-0.2181593,10.0074,71.4813,0.1663993,0.2279765,0,0,7.055696
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.179236,0.179236,0,-1,0,0.179236,0,0,2.775558E-17,0,0,0.1886694,0.179236,0,0,4.208597,6.837537,0,0.1886694,-0.1886694,9.808527,70.06077,0.1663993,0.1971595,0,0,6.837537
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.4027035,0.4027035,0,-1,0,0.4027035,0,0,5.551115E-17,0,0,0.4238984,0.4027035,0,0,4.41823,6.648868,0,0.4238984,-0.4238984,9.361699,66.86915,0.1663993,0.4429738,0,0,6.648868
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.056175,1.056175,0,-1,0,1.056175,0,0,0,0,0,1.111763,1.056175,0,0,4.889228,6.224969,0,1.111763,-1.111763,8.189797,58.49844,0.1663993,1.161793,0,0,6.224969
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.1918639,0.1918639,0,-1,0,0.1918639,0,0,2.775558E-17,0,0,0.201962,0.1918639,0,0,6.12452,5.113206,0,0.201962,-0.201962,7.976911,56.97782,0.1663993,0.2110503,0,0,5.113206
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.4645765,0.4645765,0,-1,0,0.4645765,0,0,5.551115E-17,0,0,0.4890279,0.4645765,0,0,6.348923,4.911244,0,0.4890279,-0.4890279,7.461431,53.29583,0.1663993,0.5110342,0,0,4.911244
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.5172806,0.5172806,0,0,0,0.5172806,0,0,0,0,0,0.5445059,0.5172806,0,0,6.892287,4.422216,0,0.5445059,-0.5445059,6.887471,49.19612,0.1663993,0.5690086,0,0,4.422216
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.497293,3.87771,0,0,0,6.887471,49.19612,0.1663993,0,0,0,3.87771
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,0,0,0,0,0,0,0,0,0.6219883,0,0,0,0,7.497293,3.87771,0.6219883,0,0.6219883,7.47754,53.4109,0.1648256,0,0.4975906,0,4.499698
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,0.7869273,0.7869273,0,0,0,0.7869273,193.318,0,0,0,1.521272,0.8283445,0.7869273,0,0,6.875305,4.4375,0.6929273,0,0.6929273,8.13491,58.10638,0.163107,0.86562,1.217017,0,5.958771
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,0.6849896,0.6849896,0,-1,0,0.6849896,412.1393,0,0,0,2.823112,0.7210417,0.6849896,0,0,6.182378,5.061134,2.10207,0,2.10207,10.12911,72.35062,0.158106,0.7534886,2.258489,0,7.884246
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,3.400925,3.33,0,-1,0,3.33,124.0085,0,0.07092526,0.4110178,4.129483,3.505263,3.33,0,0,4.080308,6.952997,0.6242197,0,0.6242197,10.72129,76.58052,0.1566795,3.741018,3.303586,0,11.08248
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.2164824,0.2164824,0,-1,0,0.2164824,1797.649,0.2076289,0,0,3.891594,0.2278763,0.2164824,0,0,3.456088,7.514795,3.456088,0,3.456088,14.00003,100,0.1492249,0.2381307,3.113275,0,11.40639
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,-1,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492249,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,-1,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1492249,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.5089852,0.5089852,0,-1,0,0.5089852,838.9671,3.734444,0,0,4.270218,0.5357739,0.5089852,0,0,0,10.62527,0,0,0,14.00003,100,0.1492249,0.5598837,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.05306923,0.05306923,0,-1,0,0.05306923,6704.737,3.50229,0,0,3.558152,0.05586234,0.05306923,0,0,0,10.62527,0,0,0,14.00003,100,0.1492249,0.05837615,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,3.306404,3.306404,0,-1,0,3.306404,76.51814,0,0,0.3070443,2.529999,3.480425,3.306404,0,0,0,10.62527,0,0.9504263,-0.9504263,12.99819,92.84403,0.1492249,3.637044,2.023999,0,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.452824,0.452824,0,-1,0,0.452824,262.8906,0,0,0,1.190432,0.4766568,0.452824,0,0,1.056029,9.674848,0.7137749,0,0.7137749,13.67534,97.68079,0.1477729,0.4981064,0.9523454,0,10.86528
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3422543,10.31725,0,0,0,13.67534,97.68079,0.1477729,0,0,0,10.31725
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,1.661867,1.661867,0,-1,0,1.661867,0,0,2.220446E-16,0,0,1.749334,1.661867,0,0,0.3422543,10.31725,0,1.749334,-1.749334,11.83138,84.50967,0.1477729,1.828054,0,0,10.31725
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,1.61134,1.61134,0,-1,0,1.61134,0,0,2.220446E-16,0,0,1.696148,1.61134,0,0,2.285958,8.567912,0,1.696148,-1.696148,10.04348,71.73901,0.1477729,1.772474,0,0,8.567912
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.170567,6.871764,0,0,0,10.04348,71.73901,0.1477729,0,0,0,6.871764
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.247494,0.247494,0,-1,0,0.247494,0,0,0,0,0,0.26052,0.247494,0,0,4.170567,6.871764,0,0.26052,-0.26052,9.768868,69.7775,0.1477729,0.2722434,0,0,6.871764
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.08230443,0.08230443,0,-1,0,0.08230443,0,0,1.387779E-17,0,0,0.08663624,0.08230443,0,0,4.460033,6.611244,0,0.08663624,-0.08663624,9.677547,69.12519,0.1477729,0.09053487,0,0,6.611244
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.2906858,0.2906858,0,-1,0,0.2906858,0,0,5.551115E-17,0,0,0.3059851,0.2906858,0,0,4.556296,6.524608,0,0.3059851,-0.3059851,9.35501,66.82137,0.1477729,0.3197544,0,0,6.524608
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.7114045,0.7114045,0,-1,0,0.7114045,0,0,1.110223E-16,0,0,0.7488468,0.7114045,0,0,4.896279,6.218623,0,0.7488468,-0.7488468,8.565656,61.18313,0.1477729,0.782545,0,0,6.218623
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.3171008,0.3171008,0,-1,0,0.3171008,0,0,5.551115E-17,0,0,0.3337903,0.3171008,0,0,5.728331,5.469776,0,0.3337903,-0.3337903,8.21381,58.66995,0.1477729,0.3488109,0,0,5.469776
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.2415082,0.2415082,0,-1,0,0.2415082,0,0,5.551115E-17,0,0,0.2542192,0.2415082,0,0,6.099209,5.135986,0,0.2542192,-0.2542192,7.945839,56.75588,0.1477729,0.2656591,0,0,5.135986
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.6753368,0.6753368,0,-1,0,0.6753368,0,0,1.110223E-16,0,0,0.7108809,0.6753368,0,0,6.381675,4.881766,0,0.7108809,-0.7108809,7.196505,51.4035,0.1477729,0.7428705,0,0,4.881766
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.171543,4.170886,0,0,0,7.196505,51.4035,0.1477729,0,0,0,4.170886
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.5781115,0.5781115,0,0,0,0.5781115,0,0,1.110223E-16,0,0,0.6085384,0.5781115,0,0,7.171543,4.170886,0,0.6085384,-0.6085384,6.555049,46.82169,0.1477729,0.6359226,0,0,4.170886
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.5180572,0.5180572,0,0,0,0.5180572,191.1419,0,0,0,0.9902241,0.5453233,0.5180572,0,0,7.847697,3.562347,0.4449008,0,0.4449008,6.977119,49.83647,0.146882,0.5698628,0.7921792,0,4.552571
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,1.595128,1.595128,0,0,0,1.595128,126.0848,0,0,0,2.011214,1.679083,1.595128,0,0,7.402796,3.962758,0.3321319,0,0.3321319,7.292207,52.08709,0.1462239,1.754641,1.608971,0,5.973972
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,1.683188,1.683188,0,-1,0,1.683188,150.896,0,0,0,2.539863,1.771777,1.683188,0,0,7.070664,4.261677,0.7680859,0,0.7680859,8.020878,57.29187,0.1447244,1.851507,2.03189,0,6.80154
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,3.543812,3.33,0,-1,0,3.33,106.6869,0,0.2138122,0.5681934,3.552675,3.505263,3.33,0,0,6.302578,4.952954,0.04741217,0,0.04741217,8.065857,57.61315,0.1446328,3.898193,2.84214,0,8.50563
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,3.944584,3.33,0,-1,0,3.33,116.0332,0,0.6145841,1.009043,3.863906,3.505263,3.33,0,0,6.255166,4.995625,0.3586427,0,0.3586427,8.406095,60.04342,0.143944,4.339043,3.091125,0,8.85953
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.06085033,0.06085033,0,-1,0,0.06085033,7595.667,0,0,0,4.621989,0.06405298,0.06085033,0,0,5.896523,5.318403,4.557936,0,4.557936,12.73013,90.92934,0.1357288,0.06693536,3.697591,0,9.940392
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,3.086227,3.086227,0,-1,0,3.086227,152.8836,0.1310865,0,0.06485002,4.718334,3.24866,3.086227,0,0,1.338587,9.420546,1.338587,0,1.338587,14.00003,100,0.1334914,3.39485,3.774667,0,14.13888
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,2.409711,2.409711,0,-1,0,2.409711,176.9283,1.726922,0,0,4.26346,2.536538,2.409711,0,0,0,10.62527,0,0,0,14.00003,100,0.1334914,2.650682,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,1.587439,1.587439,0,-1,0,1.587439,203.4274,1.558298,0,0,3.229286,1.670988,1.587439,0,0,0,10.62527,0,0,0,14.00003,100,0.1334914,1.746183,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,2.905203,2.905203,0,-1,0,2.905203,72.68863,0,0,0,2.111752,3.058108,2.905203,0,0,0,10.62527,0,0.9463562,-0.9463562,13.00248,92.87468,0.1334914,3.195723,1.689402,0,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,1.897765,1.897765,0,-1,0,1.897765,56.22108,0,0,0,1.066944,1.997648,1.897765,0,0,1.051507,9.678918,0,0.9307033,-0.9307033,12.02143,85.86721,0.1334914,2.087542,0.8535553,0,10.74586
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,2.679822,2.679822,0,-1,0,2.679822,0,0,4.440892E-16,0,0,2.820866,2.679822,0,0,2.085622,8.748215,0,2.820866,-2.820866,9.04798,64.6283,0.1334914,2.947805,0,0,8.748215
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,5.197951,3.33,0,-1,0,3.33,0,0,1.867951,2.387746,0,3.505263,3.33,0,0,5.219917,5.927349,0,3.505263,-3.505263,5.353108,38.23641,0.1334914,5.717746,0,0,5.927349
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,4.513024,2.300981,0,-1,0,2.300981,0,0,2.212042,2.663345,0,2.422086,2.300981,0,0,9.114654,2.422086,0,2.422086,-2.422086,2.800006,20,0.1334914,4.964326,0,0,2.422086
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,2.590947,0,0,-1,0,0,0,0,2.590947,2.850041,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,2.850041,0,0,0
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.7782146,0,0,-1,0,0,0,0,0.7782146,0.8560361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,0.8560361,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.5385537,0,0,-1,0,0,0,0,0.5385537,0.5924091,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,0.5924091,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.5932869,0,0,-1,0,0,0,0,0.5932869,0.6526155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,0.6526155,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.6672641,0,0,-1,0,0,0,0,0.6672641,0.7339905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,0.7339905,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.6845532,0,0,-1,0,0,0,0,0.6845532,0.7530085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,0.7530085,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.8648673,0,0,-1,0,0,0,0,0.8648673,0.951354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,0.951354,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334914,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.6867667,0.6867667,4.19203,0,1.309424,0.6867667,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1387899,0.7554435,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,2.544751,2.544751,5,0,1.53,2.544751,25.00431,0,0,0,0.6362973,0,0,2.455249,2.332487,8.475861,2.997,2.968784,0,2.968784,8.775557,62.68242,0.1446879,2.799226,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,2.256228,2.256228,5,0,1.53,2.256228,70.6594,0,0,0,1.594237,0,0,2.743772,2.606583,5.507076,5.668906,4.20082,0,4.20082,12.76081,91.14842,0.1504642,2.481851,1.27539,5,7.263143
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,2.563629,2.563629,0,-1,0,2.563629,101.7635,0,4.440892E-16,0,2.60884,2.698557,2.563629,0,0,1.306256,9.449644,0,0.08971726,-0.08971726,12.66623,90.47292,0.1504642,2.819992,2.087072,0,12.05848
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,0.6518856,0.6518856,0,-1,0,0.6518856,627.9423,2.001328,0,0,4.093465,0.6861954,0.6518856,0,0,1.405941,9.359927,1.405941,0,1.405941,14.00003,100,0.1481922,0.7170742,3.274772,0,13.45339
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,0.9665101,0.9665101,0,-1,0,0.9665101,456.6072,3.395775,0,0,4.413154,1.017379,0.9665101,0,0,0,10.62527,0,0,0,14.00003,100,0.1481922,1.063161,3.530523,0,15.03843
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,3.978976,3.33,0,-1,0,3.33,154.7975,1.649493,0.6489763,1.046874,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1481922,4.376874,4.123805,0,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,1.322997,1.322997,0,-1,0,1.322997,394.8464,3.831177,0,0,5.223805,1.392628,1.322997,0,0,0,10.62527,0,0,0,14.00003,100,0.1481922,1.455296,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.123646,1.123646,0,-1,0,1.123646,394.5361,3.250402,0,0,4.433187,1.182785,1.123646,0,0,0,10.62527,0,0,0,14.00003,100,0.1481922,1.23601,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,3.733788,3.33,0,-1,0,3.33,104.9628,0,0.4037883,0.7771671,3.495261,3.505263,3.33,0,0,0,10.62527,0,0.01000198,-0.01000198,13.98948,99.92469,0.1481922,4.107167,2.796209,0,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,3.553749,3.33,0,-1,0,3.33,69.58818,0,0.2237488,0.5791236,2.317286,3.505263,3.33,0,0,0.01111332,10.61527,0,1.187977,-1.187977,12.73725,90.98016,0.1481922,3.909124,1.853829,0,12.93256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,0.8920205,0.8920205,0,-1,0,0.8920205,128.7716,0,0,0,1.148669,0.9389689,0.8920205,0,0,1.331087,9.427296,0.2097005,0,0.2097005,12.93619,92.40115,0.1478592,0.9812225,0.9189355,0,10.57596
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,6.117771,3.33,0,-1,0,3.33,0,0,2.787771,3.399548,0,3.505263,3.33,0,0,1.121387,9.616026,0,3.505263,-3.505263,9.241315,66.00926,0.1478592,6.729548,0,0,9.616026
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,6.961465,3.33,0,-1,0,3.33,0,0,3.631465,4.327611,0,3.505263,3.33,0,0,5.016124,6.110763,0,3.505263,-3.505263,5.546443,39.61737,0.1478592,7.657611,0,0,6.110763
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,5.97582,2.475224,0,-1,0,2.475224,0,0,3.500595,4.098176,0,2.6055,2.475224,0,0,8.910861,2.6055,0,2.6055,-2.6055,2.800006,20,0.1478592,6.573401,0,0,2.6055
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478592,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.6292546,0,0,-1,0,0,0,0,0.6292546,0.69218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478592,0.69218,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.4402019,0,0,-1,0,0,0,0,0.4402019,0.4842221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478592,0.4842221,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478592,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478592,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.2786306,0,0,-1,0,0,0,0,0.2786306,0.3064936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478592,0.3064936,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.39143,0,0,-1,0,0,0,0,0.39143,0.430573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478592,0.430573,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.1917739,0,0,-1,0,0,0,0,0.1917739,0.2109513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478592,0.2109513,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.345153,0.345153,3.850416,0,1.216164,0.345153,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1509262,0.3796684,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.3450425,0.3450425,3.850306,0,1.216133,0.3450425,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1537887,0.3795467,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.1541827,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,1.628002,1.628002,0,0,0,1.628002,116.9726,0,0,0,1.904317,1.713686,1.628002,0,0,0.9644284,9.757289,0.1906303,0,0.1906303,13.26594,94.75652,0.153901,1.790802,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.020581,1.020581,0,-1,0,1.020581,290.323,1.114887,0,0,2.96298,1.074296,1.020581,0,0,0.7737982,9.928856,0.7737982,0,0.7737982,14.00003,100,0.1527681,1.122639,2.370384,0,12.89184
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,2.559261,2.559261,0,-1,0,2.559261,166.4842,1.566807,0,0,4.260766,2.693959,2.559261,0,0,0,10.62527,0,0,0,14.00003,100,0.1527681,2.815187,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,4.476238,3.33,0,-1,0,3.33,137.9011,1.086845,1.146238,1.593862,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1527681,4.923862,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,-1,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1527681,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,2.391029,2.391029,0,-1,0,2.391029,166.098,1.454578,0,0,3.971451,2.516872,2.391029,0,0,0,10.62527,0,0,0,14.00003,100,0.1527681,2.630132,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,1.384654,1.384654,0,-1,0,1.384654,267.1217,2.241181,0,0,3.698712,1.457531,1.384654,0,0,0,10.62527,0,0,0,14.00003,100,0.1527681,1.52312,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,2.372976,2.372976,0,-1,0,2.372976,124.9656,0.4675344,0,0,2.965404,2.497869,2.372976,0,0,0,10.62527,0,0,0,14.00003,100,0.1527681,2.610274,2.372323,0,13.59068
