Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,-1,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1527681,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.810286,1.810286,0,-1,0,1.810286,68.49123,0,0,0,1.239887,1.905564,1.810286,0,0,0,10.62527,0,0.665677,-0.665677,13.29834,94.98798,0.1527681,1.991315,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,3.09413,3.09413,0,-1,0,3.09413,0,0,4.440892E-16,0.07354304,0,3.256979,3.09413,0,0,0.7396411,9.959598,0,3.256979,-3.256979,9.865186,70.46547,0.1527681,3.403543,0,0,9.959598
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,5.227144,3.33,0,-1,0,3.33,0,0,1.897144,2.419859,0,3.505263,3.33,0,0,4.358507,6.702618,0,3.505263,-3.505263,6.170314,44.07358,0.1527681,5.749859,0,0,6.702618
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.253243,3.197355,0,0,0,6.170314,44.07358,0.1527681,0,0,0,3.197355
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,4.968688,3.037487,0,-1,0,3.037487,0,0,1.931201,2.42807,0,3.197355,3.037487,0,0,8.253243,3.197355,0,3.197355,-3.197355,2.800006,20,0.1527681,5.465558,0,0,3.197355
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.2730711,0,0,-1,0,0,0,0,0.2730711,0.3003782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527681,0.3003782,0,0,0
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527681,0,0,0,0
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527681,0,0,0,0
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.053734,0,0,-1,0,0,0,0,1.053734,1.159108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527681,1.159108,0,0,0
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.7318362,0,0,-1,0,0,0,0,0.7318362,0.8050199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527681,0.8050199,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.2689314,0,0,-1,0,0,0,0,0.2689314,0.2958246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527681,0.2958246,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1527681,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.8740381,0.8740381,4.379301,0,1.360549,0.8740381,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1568299,0.9614419,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.228292,1.228292,4.733555,0,1.457261,1.228292,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1616109,1.351122,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.14586,5.994,3.519535,0,3.519535,12.45716,88.97954,0.1626109,0,0.1516276,5,6.183535
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.07590523,0.07590523,0,0,0,0.07590523,1863.344,0,0,0,1.414376,0.07990025,0.07590523,0,0,1.626326,9.161581,1.334475,0,1.334475,13.72315,98.02234,0.1607504,0.08349576,1.1315,0,10.57596
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,2.823511,2.823511,0,-1,0,2.823511,90.2504,0,0,0,2.54823,2.972117,2.823511,0,0,0.2918504,10.36261,0,0.4238867,-0.4238867,13.27634,94.8308,0.1607504,3.105862,2.038584,0,12.91084
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,-1,0,0,0,1.915212,0,0,2.678048,0,0,0,0,0.7628357,9.938722,0.7628357,0,0.7628357,14.00003,100,0.1597059,0,2.142438,0,12.61677
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.682913,1.682913,0,-1,0,1.682913,201.3652,1.617313,0,0,3.3888,1.771487,1.682913,0,0,0,10.62527,0,0,0,14.00003,100,0.1597059,1.851204,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.5251677,0.5251677,0,-1,0,0.5251677,662.1396,2.924535,0,0,3.477343,0.5528081,0.5251677,0,0,0,10.62527,0,0,0,14.00003,100,0.1597059,0.5776845,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,2.159608,2.159608,0,-1,0,2.159608,78.3285,0,4.440892E-16,0,1.691589,2.273272,2.159608,0,0,0,10.62527,0,0.5816832,-0.5816832,13.38688,95.62038,0.1597059,2.375569,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,2.32458,2.32458,0,-1,0,2.32458,65.50381,0,0,0,1.522689,2.446926,2.32458,0,0,0.6463147,10.04359,0,0.9242376,-0.9242376,12.41265,88.66159,0.1597059,2.557038,1.218151,0,11.56628
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.179208,1.179208,0,-1,0,1.179208,119.9389,0,0,0,1.41433,1.241272,1.179208,0,0,1.673245,9.119353,0.1730575,0,0.1730575,12.57683,89.83428,0.1594708,1.297129,1.131464,0,10.53368
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.7084749,0.7084749,0,-1,0,0.7084749,122.644,0,0,0,0.8689019,0.7457631,0.7084749,0,0,1.500188,9.275105,0.1231389,0,0.1231389,12.69364,90.66871,0.159304,0.7793224,0.6951215,0,10.14401
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,2.424769,2.424769,0,-1,0,2.424769,25.4557,0,0,0,0.617242,2.552389,2.424769,0,0,1.377049,9.38593,0,1.935147,-1.935147,10.65382,76.09857,0.159304,2.667246,0.4937936,0,10.00317
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,4.53007,3.33,0,-1,0,3.33,0,0,1.20007,1.653077,0,3.505263,3.33,0,0,3.527212,7.450783,0,3.505263,-3.505263,6.958949,49.70668,0.159304,4.983077,0,0,7.450783
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,3.752318,3.33,0,-1,0,3.33,0,0,0.422318,0.7975498,0,3.505263,3.33,0,0,7.421949,3.94552,0,3.505263,-3.505263,3.264077,23.31479,0.159304,4.12755,0,0,3.94552
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,3.84977,0.4182442,0,-1,0,0.4182442,0,0,3.431525,3.816502,0,0.4402571,0.4182442,0,0,11.31669,0.4402571,0,0.4402571,-0.4402571,2.800006,20,0.159304,4.234746,0,0,0.4402571
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0,0,0,0
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.08438668,0,0,-1,0,0,0,0,0.08438668,0.09282535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0.09282535,0,0,0
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.5412977,0,0,-1,0,0,0,0,0.5412977,0.5954275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0.5954275,0,0,0
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.3277395,0,0,-1,0,0,0,0,0.3277395,0.3605134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0.3605134,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.3205734,0,0,-1,0,0,0,0,0.3205734,0.3526307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0.3526307,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.4244215,0,0,-1,0,0,0,0,0.4244215,0.4668637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0.4668637,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.2754232,0,0,-1,0,0,0,0,0.2754232,0.3029655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0.3029655,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.6088527,0,0,-1,0,0,0,0,0.6088527,0.6697379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0.6697379,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.159304,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.7827215,0.7827215,4.287985,0,1.33562,0.7827215,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.162535,0.8609936,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.6683243,0.6683243,4.173587,0,1.304389,0.6683243,70.95695,4.440892E-16,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.164686,0.7351567,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.2753151,0.2753151,3.780578,0,1.197098,0.2753151,396.8617,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.1649898,0.3028466,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,2.611064,2.611064,0,-1,0,2.611064,104.6773,0,0,0,2.733191,2.748488,2.611064,0,0,0.2490175,10.40116,0,0.01529697,-0.01529697,13.74766,98.19741,0.1649898,2.87217,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,-1,0,0,0,2.838657,0,0,3.104671,0,0,0,0,0.2660141,10.38586,0.2660141,0,0.2660141,14.00003,100,0.1646509,0,2.483737,0,13.49053
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,2.112371,2.112371,0,-1,0,2.112371,111.6131,0.1341344,0,0,2.357683,2.223548,2.112371,0,0,0,10.62527,0,0,0,14.00003,100,0.1646509,2.323608,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,3.418823,3.33,0,-1,0,3.33,52.56017,0,0.08882316,0.4307055,1.750254,3.505263,3.33,0,0,0,10.62527,0,1.75501,-1.75501,12.15009,86.78615,0.1646509,3.760705,1.400203,0,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,5.518515,3.33,0,-1,0,3.33,75.21133,4.440892E-16,2.188515,2.740367,2.504537,3.505263,3.33,0,0,1.950011,8.870265,0,1.000726,-1.000726,11.09523,79.25146,0.1646509,6.070367,2.00363,0,11.3748
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,1.545755,1.545755,0,-1,0,1.545755,77.71758,2.220446E-16,0,0,1.201323,1.627111,1.545755,0,0,3.061929,7.869539,0,0.4257873,-0.4257873,10.64641,76.04562,0.1646509,1.700331,0.9610586,0,9.070862
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,3.300115,3.300115,0,-1,0,3.300115,27.29111,0,0,0.3001264,0.9006382,3.473805,3.300115,0,0,3.535025,7.443751,0,2.573167,-2.573167,7.934052,56.67169,0.1646509,3.630126,0.7205105,0,8.34439
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.102553,1.102553,0,-1,0,1.102553,39.63214,0,2.220446E-16,0,0.4369654,1.160582,1.102553,0,0,6.3941,4.870584,0,0.7236167,-0.7236167,7.171293,51.22342,0.1646509,1.212808,0.3495723,0,5.307549
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,-1,0,0,0,0,0,0,0.3090778,0,0,0,0,7.198119,4.146967,0.3090778,0,0.3090778,7.46451,53.31782,0.1642589,0,0.2472622,0,4.456045
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,2.081414,2.081414,0,-1,0,2.081414,0,0,0,0,0,2.190962,2.081414,0,0,6.889041,4.425138,0,2.190962,-2.190962,5.155034,36.8216,0.1642589,2.289555,0,0,4.425138
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,5.835546,2.122467,0,-1,0,2.122467,0,0,3.713078,4.296633,0,2.234176,2.122467,0,0,9.323442,2.234176,0,2.234176,-2.234176,2.800006,20,0.1642589,6.4191,0,0,2.234176
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,4.143346,0,0,-1,0,0,0,0,4.143346,4.557681,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1642589,4.557681,0,0,4.213E-16
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,3.238914,4.00235E-16,0,-1,0,4.00235E-16,0,0,3.238914,3.562806,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1642589,3.562806,0,0,4.213E-16
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.5968711,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5968711,0.6565583,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1642589,0.6565583,0,0,4.213E-16
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1987026,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1987026,0.2185729,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1642589,0.2185729,0,0,4.213E-16
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1642589,0,0,0,4.213E-16
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1858107,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1858107,0.2043918,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1642589,0.2043918,0,0,4.213E-16
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.9703444,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.9703444,1.067379,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1642589,1.067379,0,0,4.213E-16
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.3800503,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3800503,0.4180553,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1642589,0.4180553,0,0,4.213E-16
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.1577836,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1577836,0.1735619,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1642589,0.1735619,0,0,4.213E-16
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,4.213E-16,0,0,0,2.800006,20,0.1642589,0,0,0,4.213E-16
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.220312,1.220312,4.725575,0,1.455082,1.220312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.1680685,1.342343,0,5,4.213E-16
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.3421728,0.3421728,3.847436,0,1.21535,0.3421728,245.5564,0,0,0,0.8402271,0,0,3.505263,3.33,8.475861,2.997,4.170227,0,4.170227,9.915346,70.82375,0.1687021,0.3763901,0.6721817,5,3.837227
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,2.453,2.453,4.858999,0,1.491507,2.453,68.30775,0,0,0,1.675589,0,0,2.405999,2.285699,4.305633,6.750205,3.961288,0,3.961288,13.67335,97.66662,0.1717204,2.698299,1.340471,5,8.425794
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,2.081285,0,0,2.425631,0,0,0,0,0.344345,10.31536,0.344345,0,0.344345,14.00003,100,0.1713029,0,1.940504,0,12.74099
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,1.567868,1.567868,0,-1,0,1.567868,207.404,1.601434,0,0,3.25182,1.650387,1.567868,0,0,0,10.62527,0,0,0,14.00003,100,0.1713029,1.724654,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1870857,0.1870857,0,-1,0,0.1870857,2415.353,4.321847,0,0,4.51878,0.1969323,0.1870857,0,0,0,10.62527,0,0,0,14.00003,100,0.1713029,0.2057943,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,-1,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713029,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,-1,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713029,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,1.302225,1.302225,0,-1,0,1.302225,292.7935,2.442068,0,0,3.812831,1.370764,1.302225,0,0,0,10.62527,0,0,0,14.00003,100,0.1713029,1.432448,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,-1,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713029,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,-1,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1713029,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,3.876721,3.33,0,-1,0,3.33,21.51927,0,0.5467215,0.9343936,0.7165918,3.505263,3.33,0,0,0,10.62527,0,2.788671,-2.788671,11.06051,79.00349,0.1713029,4.264394,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,2.121829,2.121829,0,-1,0,2.121829,0,0,0,0,0,2.233504,2.121829,0,0,3.098524,7.836603,0,2.233504,-2.233504,8.70619,62.18695,0.1713029,2.334012,0,0,7.836603
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,4.260551,3.33,0,-1,0,3.33,0,0,0.9305511,1.356606,0,3.505263,3.33,0,0,5.580194,5.603099,0,3.505263,-3.505263,5.011319,35.79506,0.1713029,4.686606,0,0,5.603099
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,2.643722,1.992944,0,-1,0,1.992944,0,0,0.6507774,0.9151496,0,2.097836,1.992944,0,0,9.474932,2.097836,0,2.097836,-2.097836,2.800006,20,0.1713029,2.908094,0,0,2.097836
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,2.930438,0,0,-1,0,0,0,0,2.930438,3.223482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713029,3.223482,0,0,0
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.0781443,0,0,-1,0,0,0,0,0.0781443,0.08595873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713029,0.08595873,0,0,0
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.6862896,0,0,-1,0,0,0,0,0.6862896,0.7549185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713029,0.7549185,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.043327,0,0,-1,0,0,0,0,1.043327,1.14766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713029,1.14766,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.3894522,0,0,-1,0,0,0,0,0.3894522,0.4283974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713029,0.4283974,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.3480163,0,0,-1,0,0,0,0,0.3480163,0.3828179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713029,0.3828179,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1828875,0,0,-1,0,0,0,0,0.1828875,0.2011763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713029,0.2011763,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.6736419,0,0,-1,0,0,0,0,0.6736419,0.7410061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1713029,0.7410061,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01682963,0.01682963,3.522093,0,1.126531,0.01682963,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1721222,0.01851259,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.9609049,0.9609049,4.466168,0,1.384264,0.9609049,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1748357,1.056995,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,2.87062,2.87062,5,0,1.53,2.87062,15.42509,0,0,0,0.4427957,0,0,2.12938,2.02291,5.14586,5.994,2.465706,0,2.465706,11.45741,81.83849,0.177107,3.157683,0.3542365,5,6.436796
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,3.237357,3.237357,4.07176,0,1.27659,3.237357,55.65759,0,0,0,1.801835,0,0,0.8344032,0.7926831,2.680154,8.213136,2.594518,0,2.594518,13.91879,99.4197,0.1791469,3.561093,1.441468,5,10.01497
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.120656,1.120656,0,-1,0,1.120656,215.4626,1.14932,0,0,2.414593,1.179637,1.120656,0,0,0.08563612,10.5482,0.08563612,0,0.08563612,14.00003,100,0.1790469,1.232721,1.931674,0,12.9628
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1835461,0.1835461,0,-1,0,0.1835461,1082.806,1.794243,0,0,1.987449,0.1932064,0.1835461,0,0,0,10.62527,0,0,0,14.00003,100,0.1790469,0.2019007,1.589959,0,12.61272
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,-1,0,0,0,2.076308,0,0,2.076308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790469,0,1.661047,0,12.70158
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,-1,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790469,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,1.57263,1.57263,0,-1,0,1.57263,230.1838,1.964539,0,0,3.619939,1.6554,1.57263,0,0,0,10.62527,0,0,0,14.00003,100,0.1790469,1.729893,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,1.396797,1.396797,0,-1,0,1.396797,219.1023,1.590102,0,0,3.060415,1.470312,1.396797,0,0,0,10.62527,0,0,0,14.00003,100,0.1790469,1.536476,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,1.396552,1.396552,0,-1,0,1.396552,135.7038,0.4251196,0,0,1.895175,1.470055,1.396552,0,0,0,10.62527,0,0,0,14.00003,100,0.1790469,1.536207,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,-1,0,0,0,1.341338,0,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1790469,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,2.160233,2.160233,0,-1,0,2.160233,31.03309,0,0,0,0.6703871,2.27393,2.160233,0,0,0,10.62527,0,1.603542,-1.603542,12.30975,87.92658,0.1790469,2.376256,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,2.579995,2.579995,0,-1,0,2.579995,0,0,4.440892E-16,0,0,2.715784,2.579995,0,0,1.781714,9.021731,0,2.715784,-2.715784,9.447058,67.47885,0.1790469,2.837995,0,0,9.021731
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.799252,6.305947,0,0,0,9.447058,67.47885,0.1790469,0,0,0,6.305947
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,6.183455,3.33,0,-1,0,3.33,0,0,2.853456,3.471801,0,3.505263,3.33,0,0,4.799252,6.305947,0,3.505263,-3.505263,5.752186,41.08696,0.1790469,6.801801,0,0,6.305947
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,6.928709,2.66065,0,-1,0,2.66065,0,0,4.268059,4.960929,0,2.800684,2.66065,0,0,8.693989,2.800684,0,2.800684,-2.800684,2.800006,20,0.1790469,7.62158,0,0,2.800684
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.8787715,0,0,-1,0,0,0,0,0.8787715,0.9666486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1790469,0.9666486,0,0,0
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1790469,0,0,0,0
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1193664,0,0,-1,0,0,0,0,0.1193664,0.131303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1790469,0.131303,0,0,0
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.9049065,0,0,-1,0,0,0,0,0.9049065,0.9953971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1790469,0.9953971,0,0,0
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.2840544,0,0,-1,0,0,0,0,0.2840544,0.3124599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1790469,0.3124599,0,0,0
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.6802926,0,0,-1,0,0,0,0,0.6802926,0.7483219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1790469,0.7483219,0,0,0
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.9014859,0,0,-1,0,0,0,0,0.9014859,0.9916345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1790469,0.9916345,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.4736024,0.4736024,3.978866,0,1.25123,0.4736024,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1805238,0.5209626,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.5922131,0.5922131,4.097476,0,1.283611,0.5922131,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.182164,0.6514344,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.1815868,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,3.126197,3.126197,1.767631,0,0.6475632,3.126197,73.56192,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.1815813,3.438817,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.3966546,0.3966546,0,-1,0,0.3966546,809.035,2.791543,0,0,3.209074,0.4175312,0.3966546,0,0,0,10.62527,0,0,0,14.00003,100,0.1815813,0.4363201,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,3.016325,3.016325,0,-1,0,3.016325,124.3676,0.5762515,0,0,3.751331,3.175079,3.016325,0,0,0,10.62527,0,0,0,14.00003,100,0.1815813,3.317958,3.001065,0,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.2869056,0.2869056,0,-1,0,0.2869056,1586.636,4.250141,0,0,4.552146,0.3020059,0.2869056,0,0,0,10.62527,0,0,0,14.00003,100,0.1815813,0.3155961,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.935138,1.935138,0,-1,0,1.935138,213.461,2.093778,0,0,4.130765,2.036987,1.935138,0,0,0,10.62527,0,0,0,14.00003,100,0.1815813,2.128651,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,-1,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1815813,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.169046,1.169046,0,-1,0,1.169046,342.7905,2.776805,0,0,4.00738,1.230575,1.169046,0,0,0,10.62527,0,0,0,14.00003,100,0.1815813,1.285951,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,2.893965,2.893965,0,-1,0,2.893965,89.76879,0,0,0,2.597878,3.046279,2.893965,0,0,0,10.62527,0,0.4484015,-0.4484015,13.52737,96.62389,0.1815813,3.183362,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.5517499,0.5517499,0,-1,0,0.5517499,408.9459,1.177345,0,0,2.256358,0.5807893,0.5517499,0,0,0.4982239,10.17687,0.4982239,0,0.4982239,14.00003,100,0.1810355,0.6069249,1.805087,0,12.43323
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,3.413646,3.33,0,-1,0,3.33,34.06856,0,0.0836465,0.4250112,1.134483,3.505263,3.33,0,0,0,10.62527,0,2.37078,-2.37078,11.50101,82.14988,0.1810355,3.755011,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,2.882439,2.882439,0,-1,0,2.882439,0,0,4.440892E-16,0,0,3.034146,2.882439,0,0,2.6342,8.254494,0,3.034146,-3.034146,8.302735,59.30514,0.1810355,3.170683,0,0,8.254494
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,5.890099,3.33,0,-1,0,3.33,0,0,2.560099,3.149109,0,3.505263,3.33,0,0,6.005474,5.220348,0,3.505263,-3.505263,4.607864,32.91325,0.1810355,6.479109,0,0,5.220348
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,4.245492,1.629331,0,-1,0,1.629331,0,0,2.616161,3.04071,0,1.715085,1.629331,0,0,9.90021,1.715085,0,1.715085,-1.715085,2.800006,20,0.1810355,4.670041,0,0,1.715085
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.705605,0,0,-1,0,0,0,0,1.705605,1.876166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1810355,1.876166,0,0,0
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.2436554,0,0,-1,0,0,0,0,0.2436554,0.2680209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1810355,0.2680209,0,0,0
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.5424754,0,0,-1,0,0,0,0,0.5424754,0.596723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1810355,0.596723,0,0,0
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.4317195,0,0,-1,0,0,0,0,0.4317195,0.4748915,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1810355,0.4748915,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.5074299,0,0,-1,0,0,0,0,0.5074299,0.5581729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1810355,0.5581729,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1810355,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1810355,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.8837686,0,0,-1,0,0,0,0,0.8837686,0.9721454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1810355,0.9721454,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.2814871,0.2814871,3.78675,0,1.198783,0.2814871,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1820211,0.3096358,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1824733,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.666189,1.666189,4.995703,0,1.528827,1.666189,38.31136,0,0,0,0.6383397,0,0,3.329514,3.163038,5.14586,5.994,3.801378,0,3.801378,12.72454,90.88939,0.1849848,1.832808,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0.2843746,0,0,1.628857,0,0,0,0,1.344482,9.41524,1.344482,0,1.344482,14.00003,100,0.183584,0,1.303085,0,11.0441
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.100037,1.100037,0,-1,0,1.100037,148.6185,0.4769252,0,0,1.634858,1.157933,1.100037,0,0,0,10.62527,0,0,0,14.00003,100,0.183584,1.21004,1.307887,0,12.26013
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.9272962,0.9272962,0,-1,0,0.9272962,167.4664,0.5768083,0,0,1.552909,0.9761013,0.9272962,0,0,0,10.62527,0,0,0,14.00003,100,0.183584,1.020026,1.242328,0,12.17818
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,-1,0,0,0,2.999635,0,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.183584,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.104071,1.104071,0,-1,0,1.104071,292.0153,2.061877,0,0,3.224057,1.162181,1.104071,0,0,0,10.62527,0,0,0,14.00003,100,0.183584,1.214479,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,-1,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.183584,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.6300107,0.6300107,0,-1,0,0.6300107,94.73081,0,0,0,0.5968142,0.6631691,0.6300107,0,0,0,10.62527,0,0.06635492,-0.06635492,13.93008,99.5004,0.183584,0.6930118,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,-1,0,0,0,0.7539531,0,0,0.8276808,0,0,0,0,0.07372769,10.55892,0.07372769,0,0.07372769,14.00003,100,0.1835078,0,0.6621447,0,11.3866
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,-1,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1835078,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,1.615794,1.615794,0,-1,0,1.615794,23.36546,0,2.220446E-16,0,0.3775377,1.700836,1.615794,0,0,0,10.62527,0,1.323298,-1.323298,12.60515,90.03661,0.1835078,1.777373,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,2.123871,2.123871,0,-1,0,2.123871,0,0,0,0,0,2.235654,2.123871,0,0,1.470331,9.301976,0,2.235654,-2.235654,10.24856,73.20388,0.1835078,2.336258,0,0,9.301976
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,3.342335,3.33,0,-1,0,3.33,0,0,0.01233444,0.3465679,0,3.505263,3.33,0,0,3.954391,7.066323,0,3.505263,-3.505263,6.553692,46.81199,0.1835078,3.676568,0,0,7.066323
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,2.007533,2.007533,0,-1,0,2.007533,0,0,4.440892E-16,0,0,2.113192,2.007533,0,0,7.849127,3.561059,0,2.113192,-2.113192,4.326192,30.90131,0.1835078,2.208286,0,0,3.561059
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19712,1.447868,0,0,0,4.326192,30.90131,0.1835078,0,0,0,1.447868
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.154806,0.154806,0,-1,0,0.154806,0,0,2.775558E-17,0,0,0.1629536,0.154806,0,0,10.19712,1.447868,0,0.1629536,-0.1629536,4.154424,29.6744,0.1835078,0.1702866,0,0,1.447868
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37818,1.284914,0,0,0,4.154424,29.6744,0.1835078,0,0,0,1.284914
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.3058507,0.3058507,0,-1,0,0.3058507,0,0,5.551115E-17,0,0,0.3219481,0.3058507,0,0,10.37818,1.284914,0,0.3219481,-0.3219481,3.815061,27.25038,0.1835078,0.3364358,0,0,1.284914
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.4260042,0.4260042,0,-1,0,0.4260042,0,0,5.551115E-17,0,0,0.4484254,0.4260042,0,0,10.7359,0.9629657,0,0.4484254,-0.4484254,3.342379,23.87409,0.1835078,0.4686046,0,0,0.9629657
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23415,0.5145403,0,0,0,3.342379,23.87409,0.1835078,0,0,0,0.5145403
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.182706,0.182706,0,-1,0,0.182706,0,0,2.775558E-17,0,0,0.1923221,0.182706,0,0,11.23415,0.5145403,0,0.1923221,-0.1923221,3.139653,22.42605,0.1835078,0.2009766,0,0,0.5145403
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.3369336,0.3061073,0,-1,0,0.3061073,0,0,0.03082639,0.06451976,0,0.3222181,0.3061073,0,0,11.44784,0.3222181,0,0.3222181,-0.3222181,2.800006,20,0.1835078,0.370627,0,0,0.3222181
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1835078,0,0,0,0
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.2791958,0.2791958,3.784459,0,1.198157,0.2791958,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1843794,0.3071154,0,5,0
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1822407,0.1822407,3.687504,0,1.171689,0.1822407,463.1847,0,0,0,0.8441109,0,0,3.505263,3.33,8.475861,2.997,4.174111,0,4.174111,9.91903,70.85007,0.184216,0.2004647,0.6752887,5,3.841111
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,3.191013,3.191013,5,0,1.53,3.191013,64.95799,0,0,0,2.072818,0,0,1.808987,1.718538,4.301749,6.7537,3.791356,0,3.791356,13.51583,96.54142,0.1865401,3.510114,1.658254,5,8.826518
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,3.02016,3.02016,0,-1,0,3.02016,109.541,0,0,0,3.308315,3.179116,3.02016,0,0,0.5103937,10.16592,0.1291989,0,0.1291989,13.6384,97.41691,0.1864127,3.322176,2.646652,0,13.47423
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,-1,0,0,0,3.676947,0,0,4.058142,0,0,0,0,0.3811948,10.2822,0.3811948,0,0.3811948,14.00003,100,0.1860375,0,3.246513,0,14.34034
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,2.449063,2.449063,0,-1,0,2.449063,195.4974,2.209893,0,0,4.787853,2.57796,2.449063,0,0,0,10.62527,0,0,0,14.00003,100,0.1860375,2.693969,3.830282,0,15.41313
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,-1,0,0,0,4.705503,0,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1860375,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.202633,1.202633,0,-1,0,1.202633,351.8985,2.966119,0,0,4.232049,1.26593,1.202633,0,0,0,10.62527,0,0,0,14.00003,100,0.1860375,1.322897,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.234688,0.234688,0,-1,0,0.234688,1994.169,4.433034,0,0,4.680074,0.2470399,0.234688,0,0,0,10.62527,0,0,0,14.00003,100,0.1860375,0.2581567,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,2.561617,2.561617,0,-1,0,2.561617,142.2574,0.9476513,0,0,3.64409,2.696439,2.561617,0,0,0,10.62527,0,0,0,14.00003,100,0.1860375,2.817779,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.6486934,0.6486934,0,-1,0,0.6486934,421.3616,2.050509,0,0,2.733345,0.6828352,0.6486934,0,0,0,10.62527,0,0,0,14.00003,100,0.1860375,0.7135627,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,3.718884,3.33,0,-1,0,3.33,39.47837,4.440892E-16,0.3888842,0.7607726,1.31463,3.505263,3.33,0,0,0,10.62527,0,2.190633,-2.190633,11.6909,83.50625,0.1860375,4.090773,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,2.616758,2.616758,0,-1,0,2.616758,0,0,4.440892E-16,0,0,2.754482,2.616758,0,0,2.434037,8.434641,0,2.754482,-2.754482,8.787419,62.76715,0.1860375,2.878433,0,0,8.434641
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,3.057688,3.057688,0,-1,0,3.057688,0,0,4.440892E-16,0.03345658,0,3.218619,3.057688,0,0,5.494572,5.680159,0,3.218619,-3.218619,5.394697,38.53347,0.1860375,3.363456,0,0,5.680159
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,2.809456,2.338464,0,-1,0,2.338464,0,0,0.470993,0.7519386,0,2.46154,2.338464,0,0,9.070815,2.46154,0,2.46154,-2.46154,2.800006,20,0.1860375,3.090402,0,0,2.46154
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.1289583,0,0,-1,0,0,0,0,0.1289583,0.1418541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860375,0.1418541,0,0,0
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.3255837,0,0,-1,0,0,0,0,0.3255837,0.358142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860375,0.358142,0,0,0
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860375,0,0,0,0
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.7063504,0,0,-1,0,0,0,0,0.7063504,0.7769855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860375,0.7769855,0,0,0
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.6742831,0,0,-1,0,0,0,0,0.6742831,0.7417114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860375,0.7417114,0,0,0
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.8126537,0,0,-1,0,0,0,0,0.8126537,0.8939191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860375,0.8939191,0,0,0
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1730255,0,0,-1,0,0,0,0,0.1730255,0.1903281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860375,0.1903281,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.7522391,0,0,-1,0,0,0,0,0.7522391,0.827463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1860375,0.827463,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.09347412,0.09347412,3.598737,0,1.147455,0.09347412,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1865197,0.1028215,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.8800099,0.8800099,4.385273,0,1.36218,0.8800099,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1882022,0.968011,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,2.731629,2.731629,5,0,1.53,2.731629,26.60283,0,0,0,0.7266905,0,0,2.268371,2.154953,5.14586,5.994,2.881643,0,2.881643,11.852,84.657,0.1899872,3.004792,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.788044,1.788044,0,0,0,1.788044,122.6869,0,0,0,2.193696,1.882151,1.788044,0,0,2.264217,8.587479,0.3115441,0,0.3115441,12.14756,86.76811,0.1896902,1.966848,1.754956,0,10.78117
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.8345262,0.8345262,0,-1,0,0.8345262,416.5201,0.6448482,0,0,3.47597,0.8784486,0.8345262,0,0,1.952673,8.867868,1.952673,0,1.952673,14.00003,100,0.1878495,0.9179788,2.780776,0,12.34384
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,2.535605,2.535605,0,-1,0,2.535605,173.0526,1.718873,0,0,4.38793,2.669058,2.535605,0,0,0,10.62527,0,0,0,14.00003,100,0.1878495,2.789165,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,2.797383,2.797383,0,-1,0,2.797383,176.215,1.984793,0,0,4.929407,2.944613,2.797383,0,0,0,10.62527,0,0,0,14.00003,100,0.1878495,3.077121,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,3.927403,3.33,0,-1,0,3.33,158.3484,1.767739,0.5974032,0.9901435,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1878495,4.320144,4.218402,0,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.8547558,0.8547558,0,-1,0,0.8547558,580.6021,4.062987,0,0,4.96273,0.899743,0.8547558,0,0,0,10.62527,0,0,0,14.00003,100,0.1878495,0.9402314,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,3.386787,3.33,0,-1,0,3.33,123.663,0.6127155,0.05678714,0.3954659,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1878495,3.725466,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,2.073096,2.073096,0,-1,0,2.073096,147.0538,0.8663602,0,0,3.048567,2.182206,2.073096,0,0,0,10.62527,0,0,0,14.00003,100,0.1878495,2.280406,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.4795688,0.4795688,0,-1,0,0.4795688,527.4742,2.024793,0,0,2.529602,0.5048093,0.4795688,0,0,0,10.62527,0,0,0,14.00003,100,0.1878495,0.5275257,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,5.189234,3.33,0,-1,0,3.33,43.77057,4.440892E-16,1.859234,2.378157,1.45756,3.505263,3.33,0,0,0,10.62527,0,2.047703,-2.047703,11.84156,84.5824,0.1878495,5.708157,1.166048,0,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.275226,8.577571,0,0,0,11.84156,84.5824,0.1878495,0,0,0,8.577571
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,1.30377,1.30377,0,-1,0,1.30377,0,0,2.220446E-16,0,0,1.372389,1.30377,0,0,2.275226,8.577571,0,1.372389,-1.372389,10.39493,74.24938,0.1878495,1.434147,0,0,8.577571
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,2.794679,2.794679,0,-1,0,2.794679,0,0,0,0,0,2.941767,2.794679,0,0,3.800102,7.205182,0,2.941767,-2.941767,7.294039,52.10017,0.1878495,3.074147,0,0,7.205182
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,5.401381,3.33,0,-1,0,3.33,0,0,2.071381,2.611519,0,3.505263,3.33,0,0,7.068733,4.263414,0,3.505263,-3.505263,3.599167,25.70829,0.1878495,5.941519,0,0,4.263414
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.08845419,0.08845419,0,-1,0,0.08845419,0,0,0,0,0,0.09310968,0.08845419,0,0,10.96347,0.7581513,0,0.09310968,-0.09310968,3.501021,25.00724,0.1878495,0.09729961,0,0,0.7581513
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.2445713,0.2445713,0,-1,0,0.2445713,0,0,2.775558E-17,0,0,0.2574435,0.2445713,0,0,11.06693,0.6650416,0,0.2574435,-0.2574435,3.229652,23.0689,0.1878495,0.2690284,0,0,0.6650416
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.3525128,0.3525128,0,-1,0,0.3525128,0,0,0,0.0005458297,0,0.3710661,0.3525128,0,0,11.35297,0.4075981,0,0.3710661,-0.3710661,2.838514,20.27506,0.1878495,0.3877641,0,0,0.4075981
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.202337,0.03470545,0,-1,0,0.03470545,0,0,1.167631,1.287865,0,0.03653205,0.03470545,0,0,11.76527,0.03653205,0,0.03653205,-0.03653205,2.800006,20,0.1878495,1.32257,0,0,0.03653205
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878495,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.77893,0,0,-1,0,0,0,0,0.77893,0.856823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878495,0.856823,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.9664076,0,0,-1,0,0,0,0,0.9664076,1.063048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1878495,1.063048,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.2247875,0.2247875,3.730051,0,1.183304,0.2247875,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1884691,0.2472662,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.5423408,0.5423408,4.047604,0,1.269996,0.5423408,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1895321,0.5965749,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,2.562747,2.562747,5,0,1.53,2.562747,32.6139,0,0,0,0.8358115,0,0,2.437253,2.315391,5.14586,5.994,3.151202,0,3.151202,12.10773,86.48361,0.1913464,2.819021,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0.2056208,0,0,2.200279,0,0,0,0,1.994658,8.830082,1.994658,0,1.994658,14.00003,100,0.1895549,0,1.760223,0,11.03036
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,2.154303,2.154303,0,-1,0,2.154303,151.0229,0.9858035,0,0,3.253491,2.267688,2.154303,0,0,0,10.62527,0,0,0,14.00003,100,0.1895549,2.369734,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,-1,0,0,0,3.810276,0,0,3.810276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895549,0,3.048221,0,14.43555
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,4.51603,3.33,0,-1,0,3.33,139.0843,1.126245,1.18603,1.637633,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1895549,4.967633,3.705206,0,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,1.536749,1.536749,0,-1,0,1.536749,338.2552,3.580504,0,0,5.198135,1.617631,1.536749,0,0,0,10.62527,0,0,0,14.00003,100,0.1895549,1.690424,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.5668094,0.5668094,0,-1,0,0.5668094,804.5678,3.963724,0,0,4.560365,0.5966414,0.5668094,0,0,0,10.62527,0,0,0,14.00003,100,0.1895549,0.6234903,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1895549,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,3.496825,3.33,0,-1,0,3.33,107.5622,0.07655778,0.166825,0.5165075,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1895549,3.846508,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.9621556,0.9621556,0,-1,0,0.9621556,224.9084,1.151174,0,0,2.163969,1.012795,0.9621556,0,0,0,10.62527,0,0,0,14.00003,100,0.1895549,1.058371,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,2.271356,2.271356,0,-1,0,2.271356,47.71469,0,0,0,1.083771,2.390901,2.271356,0,0,0,10.62527,0,1.307131,-1.307131,12.62219,90.15833,0.1895549,2.498492,0.8670164,0,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,3.03821,3.03821,0,-1,0,3.03821,5.760482,0,4.440892E-16,0.01203146,0.1750156,3.198116,3.03821,0,0,1.452367,9.318144,0,3.023101,-3.023101,9.435563,67.39674,0.1895549,3.342031,0.1400124,0,9.493159
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,4.013414,3.33,0,-1,0,3.33,0,0,0.6834145,1.084756,0,3.505263,3.33,0,0,4.811368,6.295043,0,3.505263,-3.505263,5.740692,41.00486,0.1895549,4.414756,0,0,6.295043
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.706105,2.78978,0,0,0,5.740692,41.00486,0.1895549,0,0,0,2.78978
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,1.775088,1.775088,0,-1,0,1.775088,0,0,2.220446E-16,0,0,1.868513,1.775088,0,0,8.706105,2.78978,0,1.868513,-1.868513,3.771106,26.93642,0.1895549,1.952596,0,0,2.78978
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.2227606,0.2227606,0,-1,0,0.2227606,0,0,2.775558E-17,0,0,0.2344848,0.2227606,0,0,10.78223,0.9212666,0,0.2344848,-0.2344848,3.523937,25.17093,0.1895549,0.2450366,0,0,0.9212666
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.182691,0.6524426,0,-1,0,0.6524426,0,0,0.5302485,0.6485176,0,0.6867818,0.6524426,0,0,11.04277,0.6867818,0,0.6867818,-0.6867818,2.800006,20,0.1895549,1.30096,0,0,0.6867818
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.1218055,0,0,-1,0,0,0,0,0.1218055,0.133986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895549,0.133986,0,0,0
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.178554,0,0,-1,0,0,0,0,0.178554,0.1964094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895549,0.1964094,0,0,0
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.8033705,0,0,-1,0,0,0,0,0.8033705,0.8837076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895549,0.8837076,0,0,0
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.9809893,0,0,-1,0,0,0,0,0.9809893,1.079088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895549,1.079088,0,0,0
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.4086077,0,0,-1,0,0,0,0,0.4086077,0.4494685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1895549,0.4494685,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.5462779,0.5462779,4.051541,0,1.271071,0.5462779,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1905651,0.6009057,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.9969073,0.9969073,4.502171,0,1.394093,0.9969073,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1921669,1.096598,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.3190083,0.3190083,3.824271,0,1.209026,0.3190083,316.2462,0,0,0,1.008852,0,0,3.505263,3.33,5.14586,5.994,4.338851,0,4.338851,13.23443,94.53147,0.1919307,0.3509091,0.8070813,5,7.002851
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.152778,0.152778,0,0,0,0.152778,1393.464,1.161079,0,0,2.128907,0.160819,0.152778,0,0,0.8070086,9.898967,0.8070086,0,0.8070086,14.00003,100,0.1912418,0.1680558,1.703125,0,12.02787
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,0.7606107,0.7606107,0,-1,0,0.7606107,434.3786,2.503287,0,0,3.30393,0.8006428,0.7606107,0,0,0,10.62527,0,0,0,14.00003,100,0.1912418,0.8366718,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,4.082981,3.33,0,-1,0,3.33,130.1353,0.8282422,0.7529811,1.161279,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1912418,4.491279,3.466804,0,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,2.51942,2.51942,0,-1,0,2.51942,184.4301,1.994547,0,0,4.646567,2.652021,2.51942,0,0,0,10.62527,0,0,0,14.00003,100,0.1912418,2.771362,3.717254,0,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,-1,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912418,0,3.899213,0,15.49929
