Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.027183,1.027183,0,-1,0,1.027183,499.3082,4.047563,0,0,5.128808,1.081245,1.027183,0,0,0,10.62527,0,0,0,14.00003,100,0.1912418,1.129901,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,0.7232481,0.7232481,0,-1,0,0.7232481,550.2604,3.218434,0,0,3.979748,0.7613138,0.7232481,0,0,0,10.62527,0,0,0,14.00003,100,0.1912418,0.7955729,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.040832,1.040832,0,-1,0,1.040832,345.1901,2.497236,0,0,3.592848,1.095612,1.040832,0,0,0,10.62527,0,0,0,14.00003,100,0.1912418,1.144915,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.09402437,0.09402437,0,-1,0,0.09402437,2796.105,2.530047,0,0,2.62902,0.09897302,0.09402437,0,0,0,10.62527,0,0,0,14.00003,100,0.1912418,0.1034268,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,1.802623,1.802623,0,-1,0,1.802623,53.24753,0,0,0,0.959852,1.897497,1.802623,0,0,0,10.62527,0,0.9376454,-0.9376454,13.01166,92.94026,0.1912418,1.982885,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,2.323978,2.323978,0,-1,0,2.323978,13.02073,0,4.440892E-16,0,0.3025988,2.446292,2.323978,0,0,1.041828,9.687629,0,2.143693,-2.143693,10.75201,76.79993,0.1912418,2.556375,0.242079,0,9.990228
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,3.995602,3.33,0,-1,0,3.33,0,0,0.6656019,1.065162,0,3.505263,3.33,0,0,3.42371,7.543935,0,3.505263,-3.505263,7.05714,50.40804,0.1912418,4.395162,0,0,7.543935
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,4.105078,3.33,0,-1,0,3.33,0,0,0.7750776,1.185585,0,3.505263,3.33,0,0,7.318447,4.038672,0,3.505263,-3.505263,3.362268,24.01615,0.1912418,4.515585,0,0,4.038672
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,1.510479,0.5067386,0,-1,0,0.5067386,0,0,1.003741,1.154788,0,0.5334091,0.5067386,0,0,11.21318,0.5334091,0,0.5334091,-0.5334091,2.800006,20,0.1912418,1.661527,0,0,0.5334091
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.5544624,0,0,-1,0,0,0,0,0.5544624,0.6099086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912418,0.6099086,0,0,0
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1255886,0,0,-1,0,0,0,0,0.1255886,0.1381475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912418,0.1381475,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.4072162,0,0,-1,0,0,0,0,0.4072162,0.4479378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912418,0.4479378,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.532391,0,0,-1,0,0,0,0,0.532391,0.5856301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912418,0.5856301,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.1572741,0,0,-1,0,0,0,0,0.1572741,0.1730015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912418,0.1730015,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.3024184,0,0,-1,0,0,0,0,0.3024184,0.3326602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912418,0.3326602,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.007805,0,0,-1,0,0,0,0,1.007805,1.108586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912418,1.108586,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.1804612,0.1804612,3.685724,0,1.171203,0.1804612,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916888,0.1985073,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.4142542,0.4142542,3.919518,0,1.235028,0.4142542,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1924293,0.4556797,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,2.772891,2.772891,5,0,1.53,2.772891,23.94561,0,0,0,0.6639855,0,0,2.227109,2.115754,5.14586,5.994,2.779739,0,2.779739,11.75533,83.96647,0.1938464,3.05018,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,0,0,0,0,0,0,0,0,2.158375,0,0,0,0,2.366121,8.495766,2.158375,0,2.158375,13.80294,98.59225,0.1920768,0,1.7267,0,10.65414
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.5644981,0.5644981,0,-1,0,0.5644981,453.292,1.75687,0,0,2.558825,0.5942085,0.5644981,0,0,0.207746,10.4383,0.207746,0,0.207746,14.00003,100,0.1919082,0.6209479,2.04706,0,12.99713
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,1.909007,1.909007,0,-1,0,1.909007,151.8962,0.8902276,0,0,2.899709,2.009481,1.909007,0,0,0,10.62527,0,0,0,14.00003,100,0.1919082,2.099908,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.5506639,0.5506639,0,-1,0,0.5506639,682.9719,3.181234,0,0,3.76088,0.5796462,0.5506639,0,0,0,10.62527,0,0,0,14.00003,100,0.1919082,0.6057304,3.008704,0,14.38615
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,1.85829,1.85829,0,-1,0,1.85829,243.7574,2.573624,0,0,4.529719,1.956095,1.85829,0,0,0,10.62527,0,0,0,14.00003,100,0.1919082,2.044119,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.2977735,0.2977735,0,-1,0,0.2977735,1497.149,4.144666,0,0,4.458112,0.3134458,0.2977735,0,0,0,10.62527,0,0,0,14.00003,100,0.1919082,0.3275509,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,3.133276,3.133276,0,-1,0,3.133276,131.9444,0.8359982,0,0.1166029,4.134183,3.298185,3.133276,0,0,0,10.62527,0,0,0,14.00003,100,0.1919082,3.446603,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,4.439145,3.33,0,-1,0,3.33,72.02034,0,1.109144,1.553059,2.398277,3.505263,3.33,0,0,0,10.62527,0,1.106986,-1.106986,12.83316,91.66526,0.1919082,4.883059,1.918622,0,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,2.727041,2.727041,0,-1,0,2.727041,54.27144,0,4.440892E-16,0,1.480004,2.870569,2.727041,0,0,1.229984,9.518289,0,1.390565,-1.390565,11.36738,81.1954,0.1919082,2.999745,1.184003,0,10.99829
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,0.7937431,0.7937431,0,-1,0,0.7937431,118.7722,0,0,0,0.9427465,0.835519,0.7937431,0,0,2.775057,8.127723,0.1072275,0,0.1072275,11.4691,81.922,0.1918213,0.8731174,0.7541972,0,9.07047
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,2.907897,2.907897,0,-1,0,2.907897,10.18538,0,0,0,0.2961803,3.060944,2.907897,0,0,2.667829,8.224228,0,2.764764,-2.764764,8.554787,61.1055,0.1918213,3.198686,0.2369442,0,8.520409
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,4.222445,3.33,0,-1,0,3.33,0,0,0.892445,1.31469,0,3.505263,3.33,0,0,5.739789,5.459465,0,3.505263,-3.505263,4.859915,34.71361,0.1918213,4.64469,0,0,5.459465
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,2.861302,1.856491,0,-1,0,1.856491,0,0,1.004811,1.290941,0,1.954201,1.856491,0,0,9.634525,1.954201,0,1.954201,-1.954201,2.800006,20,0.1918213,3.147432,0,0,1.954201
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,1.787308,0,0,-1,0,0,0,0,1.787308,1.966039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918213,1.966039,0,0,0
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.2963881,0,0,-1,0,0,0,0,0.2963881,0.3260269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918213,0.3260269,0,0,0
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.6130217,0,0,-1,0,0,0,0,0.6130217,0.6743239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918213,0.6743239,0,0,0
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.8543386,0,0,-1,0,0,0,0,0.8543386,0.9397725,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918213,0.9397725,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.6579917,0,0,-1,0,0,0,0,0.6579917,0.7237908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918213,0.7237908,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,1.794116,0,0,-1,0,0,0,0,1.794116,1.973528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918213,1.973528,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918213,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918213,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.8751977,0.8751977,4.380461,0,1.360866,0.8751977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1931159,0.9627175,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.356089,0.356089,3.861352,0,1.219149,0.356089,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1937281,0.3916979,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,3.676723,3.676723,5,0,1.53,3.676723,21.85747,0,0,0,0.8036386,0,0,1.323277,1.257113,5.14586,5.994,2.060751,0,2.060751,11.07324,79.09439,0.1946803,4.044396,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,2.672033,2.672033,3.819173,0,1.207634,2.672033,70.26834,0,0,0,1.877593,0,0,1.14714,1.089783,3.085109,7.848676,2.967376,0,2.967376,13.88834,99.20221,0.1954919,2.939236,1.502074,5,9.726269
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,1.690199,1.690199,0,-1,0,1.690199,148.2514,0.6088536,0,0,2.505744,1.779157,1.690199,0,0,0.1177328,10.51931,0.1177328,0,0.1177328,14.00003,100,0.1953993,1.859219,2.004595,0,13.02506
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,-1,0,0,0,3.747402,0,0,3.747402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1953993,0,2.997922,0,14.37268
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,3.461366,3.33,0,-1,0,3.33,137.9993,1.090113,0.1313662,0.4775028,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1953993,3.807503,3.676301,0,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,2.461792,2.461792,0,-1,0,2.461792,163.5452,1.434781,0,0,4.026141,2.59136,2.461792,0,0,0,10.62527,0,0,0,14.00003,100,0.1953993,2.707971,3.220913,0,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,0.8229715,0.8229715,0,-1,0,0.8229715,563.6451,3.772352,0,0,4.638638,0.8662857,0.8229715,0,0,0,10.62527,0,0,0,14.00003,100,0.1953993,0.9052686,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,4.029726,3.33,0,-1,0,3.33,127.8971,0.7537094,0.6997255,1.102698,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1953993,4.432698,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,2.325873,2.325873,0,-1,0,2.325873,143.7061,0.8941338,0,0,3.342421,2.448287,2.325873,0,0,0,10.62527,0,0,0,14.00003,100,0.1953993,2.55846,2.673937,0,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,-1,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1953993,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,3.139711,3.139711,0,-1,0,3.139711,37.85752,0,8.881784E-16,0.123682,1.188617,3.304959,3.139711,0,0,0,10.62527,0,2.116342,-2.116342,11.76921,84.0656,0.1953993,3.453682,0.9508934,0,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,8.543096,3.33,0,-1,0,3.33,6.369013,0,5.213095,6.067405,0.2120881,3.505263,3.33,0,0,2.351491,8.508932,0,3.293175,-3.293175,8.297896,59.27057,0.1953993,9.397405,0.1696705,0,8.721021
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.010574,5.215757,0,0,0,8.297896,59.27057,0.1953993,0,0,0,5.215757
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,4.922572,3.33,0,-1,0,3.33,0,0,1.592572,2.08483,0,3.505263,3.33,0,0,6.010574,5.215757,0,3.505263,-3.505263,4.603024,32.87868,0.1953993,5.41483,0,0,5.215757
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,4.587757,1.624969,0,-1,0,1.624969,0,0,2.962788,3.421563,0,1.710494,1.624969,0,0,9.905312,1.710494,0,1.710494,-1.710494,2.800006,20,0.1953993,5.046533,0,0,1.710494
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.5771416,0,0,-1,0,0,0,0,0.5771416,0.6348557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953993,0.6348557,0,0,0
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.4310283,0,0,-1,0,0,0,0,0.4310283,0.4741311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953993,0.4741311,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.5166203,0,0,-1,0,0,0,0,0.5166203,0.5682823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953993,0.5682823,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.4744291,0,0,-1,0,0,0,0,0.4744291,0.521872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953993,0.521872,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.3386286,0,0,-1,0,0,0,0,0.3386286,0.3724914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953993,0.3724914,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.7137259,0,0,-1,0,0,0,0,0.7137259,0.7850984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953993,0.7850984,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.2155529,0,0,-1,0,0,0,0,0.2155529,0.2371082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953993,0.2371082,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.2608303,0.2608303,3.766093,0,1.193143,0.2608303,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1958461,0.2869133,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.5051537,0.5051537,4.010417,0,1.259844,0.5051537,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1965715,0.555669,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,1.286527,1.286527,4.610479,0,1.423661,1.286527,18.65486,0,0,0,0.2399997,0,0,3.323952,3.157755,5.14586,5.994,3.397754,0,3.397754,12.34163,88.15432,0.1979304,1.41518,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.2346432,0.2346432,0,0,0,0.2346432,330.6665,0,0,0,0.7758865,0.2469929,0.2346432,0,0,1.748106,9.051979,0.5288937,0,0.5288937,12.84338,91.73826,0.1975265,0.2581075,0.6207092,0,9.827866
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.6721024,0,0,1.891315,0,0,0,0,1.219212,9.527984,1.219212,0,1.219212,14.00003,100,0.1966015,0,1.513052,0,11.4193
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,-1,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1966015,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,5.058605,3.33,0,-1,0,3.33,123.9058,0.6208007,1.728605,2.234466,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1966015,5.564466,3.300851,0,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.5840424,0.5840424,0,-1,0,0.5840424,765.8369,3.858031,0,0,4.472812,0.6147814,0.5840424,0,0,0,10.62527,0,0,0,14.00003,100,0.1966015,0.6424466,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.4398819,0.4398819,0,-1,0,0.4398819,673.3891,2.499083,0,0,2.962117,0.4630336,0.4398819,0,0,0,10.62527,0,0,0,14.00003,100,0.1966015,0.4838701,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,2.068503,2.068503,0,-1,0,2.068503,125.1256,0.4108559,0,0,2.588227,2.177371,2.068503,0,0,0,10.62527,0,0,0,14.00003,100,0.1966015,2.275353,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,-1,0,0,0,2.479335,0,0,2.479335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1966015,0,1.983468,0,13.10461
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,2.769958,2.769958,0,-1,0,2.769958,43.18043,0,0,0,1.19608,2.915745,2.769958,0,0,0,10.62527,0,1.719666,-1.719666,12.18734,87.05226,0.1966015,3.046954,0.9568639,0,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,0.8328995,0.8328995,0,-1,0,0.8328995,17.93829,0,0,0,0.1494079,0.8767362,0.8328995,0,0,1.91074,8.905608,0,0.7273283,-0.7273283,11.42067,81.57605,0.1966015,0.9161894,0.1195263,0,9.055017
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,-1,0,0,0,0,0,0,0.1117989,0,0,0,0,2.718882,8.17828,0.1117989,0,0.1117989,11.52673,82.33363,0.1965172,0,0.08943913,0,8.290079
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,2.329998,2.329998,0,-1,0,2.329998,0,0,0,0,0,2.45263,2.329998,0,0,2.607083,8.278899,0,2.45263,-2.45263,8.941433,63.86725,0.1965172,2.562998,0,0,8.278899
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,4.898087,3.33,0,-1,0,3.33,0,0,1.568087,2.057895,0,3.505263,3.33,0,0,5.332228,5.826269,0,3.505263,-3.505263,5.246561,37.47536,0.1965172,5.387896,0,0,5.826269
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.226965,2.321006,0,0,0,5.246561,37.47536,0.1965172,0,0,0,2.321006
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.815436,0.815436,0,-1,0,0.815436,0,0,0,0,0,0.8583537,0.815436,0,0,9.226965,2.321006,0,0.8583537,-0.8583537,4.341776,31.01263,0.1965172,0.8969796,0,0,2.321006
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.7751116,0.7751116,0,-1,0,0.7751116,0,0,1.110223E-16,0,0,0.8159069,0.7751116,0,0,10.18069,1.462652,0,0.8159069,-0.8159069,3.481735,24.86949,0.1965172,0.8526227,0,0,1.462652
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.470662,0.470662,0,-1,0,0.470662,0,0,5.551115E-17,0,0,0.4954337,0.470662,0,0,11.08725,0.6467454,0,0.4954337,-0.4954337,2.959502,21.13926,0.1965172,0.5177281,0,0,0.6467454
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.05855052,0.05855052,0,-1,0,0.05855052,0,0,6.938894E-18,0,0,0.06163213,0.05855052,0,0,11.63774,0.1513118,0,0.06163213,-0.06163213,2.894536,20.67522,0.1965172,0.06440558,0,0,0.1513118
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.71737,0.08519568,0,-1,0,0.08519568,0,0,0.6321743,0.7039112,0,0.08967967,0.08519568,0,0,11.70622,0.08967967,0,0.08967967,-0.08967967,2.800006,20,0.1965172,0.789107,0,0,0.08967967
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.2550514,0,0,-1,0,0,0,0,0.2550514,0.2805566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1965172,0.2805566,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.6429552,0,0,-1,0,0,0,0,0.6429552,0.7072508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1965172,0.7072508,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1965172,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.3615082,0.3615082,3.866771,0,1.220629,0.3615082,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1970454,0.397659,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,1.411971,1.411971,4.651397,0,1.434831,1.411971,27.13531,0,0,0,0.3831428,0,0,3.239426,3.077454,8.475861,2.997,3.460597,0,3.460597,9.242131,66.01509,0.1983544,1.553168,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,2.916497,2.916497,5,0,1.53,2.916497,48.06916,0,0,0,1.401935,0,0,2.083503,1.979328,5.015263,6.111537,3.381264,0,3.381264,12.44988,88.92754,0.1997041,3.208146,1.121548,5,7.513473
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,2.085526,2.085526,0,-1,0,2.085526,148.0973,0,0,0,3.088608,2.195291,2.085526,0,0,1.633999,9.154675,0.8933171,0,0.8933171,13.29736,94.98092,0.1990471,2.294079,2.470886,0,12.24328
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,3.327466,3.327466,0,-1,0,3.327466,100.6059,0,0,0.3302128,3.347627,3.502596,3.327466,0,0,0.7406821,9.95866,0,0.1549693,-0.1549693,13.134,93.81413,0.1990471,3.660213,2.678101,0,13.30629
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,-1,0,0,0,3.122122,0,0,4.034993,0,0,0,0,0.9128702,9.803691,0.9128702,0,0.9128702,14.00003,100,0.1983802,0,3.227994,0,13.83868
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,-1,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1983802,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,0.6995009,0.6995009,0,-1,0,0.6995009,375.9463,1.893431,0,0,2.629748,0.7363167,0.6995009,0,0,0,10.62527,0,0,0,14.00003,100,0.1983802,0.769451,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,3.028877,3.028877,0,-1,0,3.028877,81.74193,0,0,0.001764456,2.475862,3.188291,3.028877,0,0,0,10.62527,0,0.7124291,-0.7124291,13.24906,94.63596,0.1983802,3.331764,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,3.20472,3.20472,0,-1,0,3.20472,58.52883,0,4.440892E-16,0.1951916,1.875685,3.373389,3.20472,0,0,0.7915879,9.912845,0,1.497704,-1.497704,11.67034,83.35943,0.1983802,3.525192,1.500548,0,11.78853
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,-1,0,0,0,0,0,0,0.8189337,0,0,0,0,2.455704,8.415141,0.8189337,0,0.8189337,12.44725,88.90876,0.1977857,0,0.655147,0,9.234075
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,3.238743,3.238743,0,-1,0,3.238743,27.72608,0,4.440892E-16,0.2326174,0.8979765,3.409203,3.238743,0,0,1.63677,9.152181,0,2.511227,-2.511227,9.800186,70.00119,0.1977857,3.562617,0.7183812,0,10.05016
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,4.050032,3.33,0,-1,0,3.33,7.769345,0,0.7200317,1.125035,0.2587192,3.505263,3.33,0,0,4.427022,6.640954,0,3.246544,-3.246544,6.378028,45.55725,0.1977857,4.455035,0.2069753,0,6.899673
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,2.223899,2.223899,0,-1,0,2.223899,0,0,4.440892E-16,0,0,2.340946,2.223899,0,0,8.034293,3.39441,0,2.340946,-2.340946,3.910454,27.93176,0.1977857,2.446289,0,0,3.39441
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,1.898519,1.000791,0,-1,0,1.000791,0,0,0.8977285,1.08758,0,1.053464,1.000791,0,0,10.63534,1.053464,0,1.053464,-1.053464,2.800006,20,0.1977857,2.088371,0,0,1.053464
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,1.949504,0,0,-1,0,0,0,0,1.949504,2.144455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1977857,2.144455,0,0,0
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.5411291,0,0,-1,0,0,0,0,0.5411291,0.595242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1977857,0.595242,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1977857,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.04909143,0,0,-1,0,0,0,0,0.04909143,0.05400057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1977857,0.05400057,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1977857,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1977857,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.8628095,0,0,-1,0,0,0,0,0.8628095,0.9490905,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1977857,0.9490905,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1977857,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.4505309,0.4505309,3.955794,0,1.244932,0.4505309,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1983719,0.495584,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.1651275,0.1651275,3.670391,0,1.167017,0.1651275,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1986348,0.1816403,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.144963,1.144963,4.650226,0,1.434512,1.144963,71.10831,0,0,0,0.8141636,0,0,3.505263,3.33,5.14586,5.994,4.144164,0,4.144164,13.04974,93.2122,0.1993678,1.259459,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,4.440302,4.440302,3.622103,0,1.153834,4.440302,41.95568,2.220446E-16,0,0,1.862959,0.8612626,0.8181995,0,0,1.001697,9.723747,1.001697,0,1.001697,14.00003,100,0.1996798,4.884333,1.490367,5,11.58671
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,0.6477043,0.6477043,0,-1,0,0.6477043,434.2353,2.130767,0,0,2.812561,0.681794,0.6477043,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,0.7124747,2.250049,0,13.43783
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.2574292,0.2574292,0,-1,0,0.2574292,1365.369,3.24388,0,0,3.514858,0.2709781,0.2574292,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,0.2831721,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,2.973318,2.973318,0,-1,0,2.973318,136.7268,0.9355133,0,0,4.065322,3.129808,2.973318,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,3.27065,3.252257,0,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,4.036999,3.33,0,-1,0,3.33,145.5135,1.340335,0.7069989,1.110699,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,4.440699,3.876478,0,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,0.7058972,0.7058972,0,-1,0,0.7058972,527.5276,2.980753,0,0,3.723803,0.7430496,0.7058972,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,0.7764869,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,1.34446,1.34446,0,-1,0,1.34446,167.7554,0.8401836,0,0,2.255405,1.415221,1.34446,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,1.478906,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,-1,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,-1,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,-1,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,-1,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1996798,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,3.10445,3.10445,0,-1,0,3.10445,0,0,4.440892E-16,0.08489472,0,3.267842,3.10445,0,0,0,10.62527,0,3.267842,-3.267842,10.55542,75.39571,0.1996798,3.414895,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.012681,1.012681,0,-1,0,1.012681,0,0,0,0,0,1.06598,1.012681,0,0,3.630935,7.357432,0,1.06598,-1.06598,9.431778,67.36971,0.1996798,1.113949,0,0,7.357432
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.815358,6.291452,0,0,0,9.431778,67.36971,0.1996798,0,0,0,6.291452
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.2196681,0.2196681,0,-1,0,0.2196681,0,0,2.775558E-17,0,0,0.2312296,0.2196681,0,0,4.815358,6.291452,0,0.2312296,-0.2312296,9.188041,65.62873,0.1996798,0.2416349,0,0,6.291452
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.363087,0.363087,0,-1,0,0.363087,0,0,5.551115E-17,0,0,0.3821968,0.363087,0,0,5.07228,6.060223,0,0.3821968,-0.3821968,8.785171,62.75109,0.1996798,0.3993957,0,0,6.060223
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.8443412,0.8443412,0,-1,0,0.8443412,0,0,0,0,0,0.8887802,0.8443412,0,0,5.496943,5.678026,0,0.8887802,-0.8887802,7.848313,56.05927,0.1996798,0.9287753,0,0,5.678026
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.122581,0.122581,0,-1,0,0.122581,0,0,0,0,0,0.1290326,0.122581,0,0,6.484477,4.789246,0,0.1290326,-0.1290326,7.712301,55.08776,0.1996798,0.1348391,0,0,4.789246
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.2132822,0.2132822,0,-1,0,0.2132822,0,0,2.775558E-17,0,0,0.2245076,0.2132822,0,0,6.627846,4.660213,0,0.2245076,-0.2245076,7.475649,53.39739,0.1996798,0.2346104,0,0,4.660213
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.5492113,0.5492113,0,-1,0,0.5492113,0,0,1.110223E-16,0,0,0.5781171,0.5492113,0,0,6.877299,4.435705,0,0.5781171,-0.5781171,6.866261,49.04462,0.1996798,0.6041324,0,0,4.435705
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.519651,3.857588,0,0,0,6.866261,49.04462,0.1996798,0,0,0,3.857588
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.519651,3.857588,0,0,0,6.866261,49.04462,0.1996798,0,0,0,3.857588
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.3245488,0.3245488,0,0,0,0.3245488,0,0,5.551115E-17,0,0,0.3416303,0.3245488,0,0,7.519651,3.857588,0,0.3416303,-0.3416303,6.506151,46.47241,0.1996798,0.3570037,0,0,3.857588
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,7.89924,3.515958,0.8141722,0,0.8141722,7.278542,51.98948,0.1991111,0,0.6513377,0,4.33013
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,2.326747,2.326747,0,0,0,2.326747,83.04086,0,0,0,1.93215,2.449207,2.326747,0,0,7.085068,4.248713,0,0.5170568,-0.5170568,6.733516,48.09645,0.1991111,2.559422,1.54572,0,6.180863
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.02715578,0.02715578,0,-1,0,0.02715578,11152.44,0,0,0,3.028531,0.02858503,0.02715578,0,0,7.659576,3.731656,2.999946,0,2.999946,9.579515,68.42496,0.1970436,0.02987136,2.422825,0,6.760187
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,0.8516228,0.8516228,0,-1,0,0.8516228,508.0186,0,0,0,4.326402,0.896445,0.8516228,0,0,4.65963,6.431607,3.429957,0,3.429957,12.83346,91.66737,0.1947316,0.936785,3.461122,0,10.75801
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,-1,0,0,0,3.692086,0,0,4.92176,0,0,0,0,1.229673,9.518568,1.229673,0,1.229673,14.00003,100,0.1939159,0,3.937407,0,14.44033
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,-1,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939159,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,1.410424,1.410424,0,-1,0,1.410424,364.6696,3.65873,0,0,5.143386,1.484656,1.410424,0,0,0,10.62527,0,0,0,14.00003,100,0.1939159,1.551466,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1939159,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.235353,1.235353,0,-1,0,1.235353,278.0192,2.134147,0,0,3.434519,1.300372,1.235353,0,0,0,10.62527,0,0,0,14.00003,100,0.1939159,1.358889,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,2.893537,2.893537,0,-1,0,2.893537,88.28594,0,0,0,2.554586,3.045828,2.893537,0,0,0,10.62527,0,0.491242,-0.491242,13.48221,96.30133,0.1939159,3.182891,2.043669,0,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,2.364778,2.364778,0,-1,0,2.364778,49.74447,0,0,0,1.176346,2.48924,2.364778,0,0,0.5458244,10.13403,0,1.312894,-1.312894,12.0983,86.41627,0.1939159,2.601256,0.9410769,0,11.31038
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,-1,0,0,0,0,0,0,0.5499538,0,0,0,0,2.004595,8.821138,0.5499538,0,0.5499538,12.62003,90.14292,0.1935533,0,0.439963,0,9.371092
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,1.933714,1.933714,0,-1,0,1.933714,0,0,0,0,0,2.035488,1.933714,0,0,1.454641,9.316097,0,2.035488,-2.035488,10.47444,74.81728,0.1935533,2.127085,0,0,9.316097
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.716295,7.280609,0,0,0,10.47444,74.81728,0.1935533,0,0,0,7.280609
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.9337233,0.9337233,0,-1,0,0.9337233,0,0,0,0,0,0.9828666,0.9337233,0,0,3.716295,7.280609,0,0.9828666,-0.9828666,9.438409,67.41707,0.1935533,1.027096,0,0,7.280609
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.764296,0.764296,0,-1,0,0.764296,0,0,1.110223E-16,0,0,0.8045221,0.764296,0,0,4.808369,6.297742,0,0.8045221,-0.8045221,8.590367,61.35965,0.1935533,0.8407256,0,0,6.297742
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.3880923,0.3880923,0,-1,0,0.3880923,0,0,0,0,0,0.4085183,0.3880923,0,0,5.702283,5.49322,0,0.4085183,-0.4085183,8.159752,58.28382,0.1935533,0.4269015,0,0,5.49322
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.8089569,0.8089569,0,-1,0,0.8089569,0,0,0,0,0,0.8515335,0.8089569,0,0,6.156192,5.084702,0,0.8515335,-0.8515335,7.262156,51.87244,0.1935533,0.8898526,0,0,5.084702
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.10234,4.233168,0,0,0,7.262156,51.87244,0.1935533,0,0,0,4.233168
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.8870059,0.8870059,0,-1,0,0.8870059,0,0,1.110223E-16,0,0,0.9336904,0.8870059,0,0,7.10234,4.233168,0,0.9336904,-0.9336904,6.27796,44.84248,0.1935533,0.9757065,0,0,4.233168
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.1845492,0.1845492,0,-1,0,0.1845492,0,0,0,0,0,0.1942623,0.1845492,0,0,8.139774,3.299478,0,0.1942623,-0.1942623,6.07319,43.37984,0.1935533,0.2030041,0,0,3.299478
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.2754378,0.2754378,0,-1,0,0.2754378,0,0,5.551115E-17,0,0,0.2899345,0.2754378,0,0,8.355621,3.105215,0,0.2899345,-0.2899345,5.767572,41.19686,0.1935533,0.3029816,0,0,3.105215
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.8643571,0.8643571,0,0,0,0.8643571,0,0,1.110223E-16,0,0,0.9098496,0.8643571,0,0,8.677771,2.815281,0,0.9098496,-0.9098496,4.808506,34.34641,0.1935533,0.9507928,0,0,2.815281
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.3881876,0.3881876,0,0,0,0.3881876,0,0,5.551115E-17,0,0,0.4086185,0.3881876,0,0,9.688714,1.905431,0,0.4086185,-0.4086185,4.377785,31.26983,0.1935533,0.4270063,0,0,1.905431
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,1.393732,1.393732,4.699567,0,1.447982,1.393732,21.01993,0,0,0,0.2929615,0,0,3.305835,3.140543,10.14273,1.496813,3.433505,0,3.433505,7.635094,54.53627,0.1948365,1.533105,0.2343692,5,1.789774
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,2.303468,2.303468,5,0,1.53,2.303468,47.0573,0,0,0,1.08395,0,0,2.696532,2.561705,6.70923,4.586967,3.645655,0,3.645655,11.09367,79.24031,0.196231,2.533815,0.86716,5,5.670917
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,3.716272,3.33,0,-1,0,3.33,56.79539,0,0.3862716,0.7578987,1.891287,3.505263,3.33,0,0,3.063575,7.868057,0,1.613976,-1.613976,9.392385,67.08833,0.196231,4.087899,1.513029,0,9.759343
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,1.796874,1.796874,0,-1,0,1.796874,85.29166,0,0,0,1.532584,1.891446,1.796874,0,0,4.856882,6.25408,0,0.3588625,-0.3588625,9.014111,64.38638,0.196231,1.976561,1.226067,0,7.786664
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,2.430154,2.430154,0,-1,0,2.430154,77.10748,0,0,0,1.87383,2.558057,2.430154,0,0,5.255618,5.895218,0,0.6842265,-0.6842265,8.292872,59.23469,0.196231,2.673169,1.499064,0,7.769048
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,2.045774,2.045774,0,-1,0,2.045774,133.0257,0,0,0,2.721404,2.153446,2.045774,0,0,6.01587,5.210991,0.5679581,0,0.5679581,8.831685,63.08334,0.1958616,2.250351,2.177123,0,7.932395
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,3.237159,3.237159,0,-1,0,3.237159,63.50517,0,4.440892E-16,0.2308747,2.055763,3.407536,3.237159,0,0,5.447912,5.722154,0,1.351773,-1.351773,7.406792,52.90555,0.1958616,3.560875,1.64461,0,7.777916
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,0,0,0,1.027587,0,0,0,0,6.949881,4.370381,1.027587,0,1.027587,8.381646,59.86879,0.1951969,0,0.8220698,0,5.397968
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,3.028152,3.028152,0,-1,0,3.028152,64.47576,0,0,0.0009676358,1.952424,3.187529,3.028152,0,0,5.922294,5.295209,0,1.235104,-1.235104,7.079732,50.56941,0.1951969,3.330968,1.561939,0,7.247634
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,-1,0,0,0,0,0,0,2.097109,0,0,0,0,7.294632,4.060105,2.097109,0,2.097109,9.069224,64.78004,0.1938543,0,1.677687,0,6.157214
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,-1,0,0,0,0,0,0,1.041552,0,0,0,0,5.197523,5.947504,1.041552,0,1.041552,10.05733,71.83791,0.1931943,0,0.8332417,0,6.989056
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,-1,0,0,0,0,0,0,0.2946984,0,0,0,0,4.155971,6.884901,0.2946984,0,0.2946984,10.3369,73.83488,0.1930083,0,0.2357588,0,7.179599
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,3.506546,3.33,0,-1,0,3.33,0,0,0.1765462,0.5272009,0,3.505263,3.33,0,0,3.861273,7.150129,0,3.505263,-3.505263,6.642032,47.44299,0.1930083,3.857201,0,0,7.150129
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.6166735,0.6166735,0,-1,0,0.6166735,0,0,1.110223E-16,0,0,0.6491299,0.6166735,0,0,7.756009,3.644866,0,0.6491299,-0.6491299,5.957788,42.55555,0.1930083,0.6783408,0,0,3.644866
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,3.319955,2.845949,0,-1,0,2.845949,0,0,0.4740059,0.8060014,0,2.995736,2.845949,0,0,8.477264,2.995736,0,2.995736,-2.995736,2.800006,20,0.1930083,3.65195,0,0,2.995736
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.827054,0,0,-1,0,0,0,0,0.827054,0.9097594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930083,0.9097594,0,0,0
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.2273261,0,0,-1,0,0,0,0,0.2273261,0.2500587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930083,0.2500587,0,0,0
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.3353703,0,0,-1,0,0,0,0,0.3353703,0.3689073,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930083,0.3689073,0,0,0
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.5314841,0,0,-1,0,0,0,0,0.5314841,0.5846325,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930083,0.5846325,0,0,0
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.5730773,0,0,-1,0,0,0,0,0.5730773,0.630385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930083,0.630385,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.2557212,0,0,-1,0,0,0,0,0.2557212,0.2812933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930083,0.2812933,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.2649792,0,0,-1,0,0,0,0,0.2649792,0.2914771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930083,0.2914771,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.202716,0.202716,3.707979,0,1.177278,0.202716,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1933407,0.2229876,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.2343565,0.2343565,3.73962,0,1.185916,0.2343565,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1936966,0.2577921,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.182787,1.182787,4.68805,0,1.444838,1.182787,35.75928,0,0,0,0.4229561,0,0,3.505263,3.33,5.14586,5.994,3.752956,0,3.752956,12.6786,90.56127,0.1946944,1.301066,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,1.321773,1.321773,0,0,0,1.321773,97.35602,2.220446E-16,0,0,1.286826,1.39134,1.321773,0,0,1.392904,9.37166,0,0.1045145,-0.1045145,12.56844,89.77436,0.1946944,1.453951,1.029461,0,10.65849
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,2.5786,2.5786,0,-1,0,2.5786,99.99393,0,4.440892E-16,0,2.578444,2.714316,2.5786,0,0,1.509031,9.267146,0,0.1358722,-0.1358722,12.42521,88.75134,0.1946944,2.83646,2.062755,0,11.84559
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,-1,0,0,0,2.019697,0,0,3.679698,0,0,0,0,1.66,9.131274,1.66,0,1.66,14.00003,100,0.193679,0,2.943758,0,12.81097
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,2.528322,2.528322,0,-1,0,2.528322,100.9761,0,0,0,2.553001,2.661391,2.528322,0,0,0,10.62527,0,0.1083901,-0.1083901,13.88577,99.18391,0.193679,2.781154,2.042401,0,13.17828
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,1.497404,1.497404,0,-1,0,1.497404,253.9996,2.106753,0,0,3.803401,1.576215,1.497404,0,0,0.1204335,10.51688,0.1204335,0,0.1204335,14.00003,100,0.1936057,1.647144,3.042721,0,14.32028
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,-1,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1936057,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.0874685,0.0874685,0,-1,0,0.0874685,4150.881,3.538641,0,0,3.630713,0.0920721,0.0874685,0,0,0,10.62527,0,0,0,14.00003,100,0.1936057,0.09621534,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.3463091,0.3463091,0,-1,0,0.3463091,626.5096,1.805124,0,0,2.16966,0.3645359,0.3463091,0,0,0,10.62527,0,0,0,14.00003,100,0.1936057,0.38094,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,1.528158,1.528158,0,-1,0,1.528158,72.88335,0,0,0,1.113772,1.608587,1.528158,0,0,0,10.62527,0,0.4948145,-0.4948145,13.47845,96.27444,0.1936057,1.680973,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,1.989586,1.989586,0,-1,0,1.989586,43.82971,0,2.220446E-16,0,0.8720297,2.094301,1.989586,0,0,0.5497939,10.13046,0,1.222271,-1.222271,12.19006,87.07169,0.1936057,2.188545,0.6976238,0,11.00249
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,-1,0,0,0,0,0,0,0.489703,0,0,0,0,1.907873,8.908189,0.489703,0,0.489703,12.65463,90.39006,0.1933084,0,0.3917624,0,9.397891
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.41817,9.348921,0,0,0,12.65463,90.39006,0.1933084,0,0,0,9.348921
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,6.065394,3.33,0,-1,0,3.33,0,0,2.735394,3.341933,0,3.505263,3.33,0,0,1.41817,9.348921,0,3.505263,-3.505263,8.959762,63.99817,0.1933084,6.671934,0,0,9.348921
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.312907,5.843658,0,0,0,8.959762,63.99817,0.1933084,0,0,0,5.843658
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.4028488,0.4028488,0,-1,0,0.4028488,0,0,5.551115E-17,0,0,0.4240513,0.4028488,0,0,5.312907,5.843658,0,0.4240513,-0.4240513,8.512773,60.8054,0.1933084,0.4431337,0,0,5.843658
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.04886376,0.04886376,0,-1,0,0.04886376,0,0,6.938894E-18,0,0,0.05143553,0.04886376,0,0,5.784075,5.419607,0,0.05143553,-0.05143553,8.458555,60.41813,0.1933084,0.05375014,0,0,5.419607
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.841226,5.368171,0,0,0,8.458555,60.41813,0.1933084,0,0,0,5.368171
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.8150149,0.8150149,0,-1,0,0.8150149,0,0,1.110223E-16,0,0,0.8579104,0.8150149,0,0,5.841226,5.368171,0,0.8579104,-0.8579104,7.554238,53.95873,0.1933084,0.8965164,0,0,5.368171
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.5948499,0.5948499,0,-1,0,0.5948499,0,0,0,0,0,0.6261578,0.5948499,0,0,6.794459,4.510261,0,0.6261578,-0.6261578,6.894209,49.24426,0.1933084,0.6543349,0,0,4.510261
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.2836673,0.2836673,0,-1,0,0.2836673,0,0,5.551115E-17,0,0,0.2985971,0.2836673,0,0,7.49019,3.884103,0,0.2985971,-0.2985971,6.579461,46.99605,0.1933084,0.312034,0,0,3.884103
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.821965,3.585506,0,0,0,6.579461,46.99605,0.1933084,0,0,0,3.585506
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.821965,3.585506,0,0,0,6.579461,46.99605,0.1933084,0,0,0,3.585506
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.9529284,0.9529284,0,0,0,0.9529284,0,0,2.220446E-16,0,0,1.003083,0.9529284,0,0,7.821965,3.585506,0,1.003083,-1.003083,5.522119,39.44363,0.1933084,1.048221,0,0,3.585506
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,3.737098,3.737098,5,0,1.53,3.737098,8.395175,0,0,0,0.3137359,0,0,1.262902,1.199757,8.936501,2.582423,1.513493,0,1.513493,6.957944,49.6995,0.1938731,4.110808,0.2509887,5,2.896159
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.012053,1.012053,4.517316,0,1.398227,1.012053,60.46436,0,0,0,0.6119314,0,0,3.505263,3.33,7.423008,3.944567,3.941931,0,3.941931,10.69759,76.41119,0.1945725,1.113258,0.4895451,5,4.556498
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,3.481077,7.492305,2.749408,0,2.749408,13.30591,95.04199,0.192937,0,2.199526,0,10.24171
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,-1,0,0,0,2.049199,0,0,2.780868,0,0,0,0,0.7316688,9.966772,0.7316688,0,0.7316688,14.00003,100,0.1925064,0,2.224694,0,12.74764
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.8583968,0.8583968,0,-1,0,0.8583968,346.8476,2.073753,0,0,2.977329,0.9035757,0.8583968,0,0,0,10.62527,0,0,0,14.00003,100,0.1925064,0.9442365,2.381863,0,13.6026
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,-1,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1925064,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.1488123,0.1488123,0,-1,0,0.1488123,1928.944,2.713863,0,0,2.870507,0.1566446,0.1488123,0,0,0,10.62527,0,0,0,14.00003,100,0.1925064,0.1636936,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.9705483,0.9705483,0,-1,0,0.9705483,220.4011,1.117469,0,0,2.139099,1.02163,0.9705483,0,0,0,10.62527,0,0,0,14.00003,100,0.1925064,1.067603,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,3.649282,3.33,0,-1,0,3.33,68.61279,0,0.3192816,0.6842098,2.284806,3.505263,3.33,0,0,0,10.62527,0,1.220457,-1.220457,12.71355,90.81091,0.1925064,4.01421,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,1.485851,1.485851,0,-1,0,1.485851,61.1245,0,2.220446E-16,0,0.9082189,1.564053,1.485851,0,0,1.356063,9.404817,0,0.6558346,-0.6558346,12.02224,85.87299,0.1925064,1.634436,0.7265751,0,10.31304
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,2.530295,2.530295,0,-1,0,2.530295,26.5397,0,0,0,0.6715328,2.663468,2.530295,0,0,2.084769,8.748982,0,1.991936,-1.991936,9.922559,70.87527,0.1925064,2.783324,0.5372262,0,9.420515
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,3.87569,3.33,0,-1,0,3.33,18.99074,0,0.5456897,0.9332587,0.6323915,3.505263,3.33,0,0,4.29803,6.757047,0,2.872872,-2.872872,6.894286,49.2448,0.1925064,4.263258,0.5059132,0,7.389439
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,2.610104,2.610104,0,-1,0,2.610104,0,0,4.440892E-16,0,0,2.747477,2.610104,0,0,7.49011,3.884175,0,2.747477,-2.747477,3.99819,28.55844,0.1925064,2.871114,0,0,3.884175
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.8252208,0.8252208,0,-1,0,0.8252208,0,0,0,0,0,0.8686534,0.8252208,0,0,10.54286,1.136698,0,0.8686534,-0.8686534,3.082549,22.01817,0.1925064,0.9077429,0,0,1.136698
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,2.700147,0.2546422,0,-1,0,0.2546422,0,0,2.445505,2.71552,0,0.2680444,0.2546422,0,0,11.50803,0.2680444,0,0.2680444,-0.2680444,2.800006,20,0.1925064,2.970162,0,0,0.2680444
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.7937673,0,0,-1,0,0,0,0,0.7937673,0.8731441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925064,0.8731441,0,0,0
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.2076757,0,0,-1,0,0,0,0,0.2076757,0.2284433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925064,0.2284433,0,0,0
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.9210063,0,0,-1,0,0,0,0,0.9210063,1.013107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925064,1.013107,0,0,0
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.6808963,0,0,-1,0,0,0,0,0.6808963,0.7489859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925064,0.7489859,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.7385871,0,0,-1,0,0,0,0,0.7385871,0.8124458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925064,0.8124458,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1708542,0,0,-1,0,0,0,0,0.1708542,0.1879396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925064,0.1879396,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.018444,0,0,-1,0,0,0,0,1.018444,1.120289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925064,1.120289,0,0,0
