Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.7692392,0.7692392,4.274502,0,1.331939,0.7692392,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.193341,0.8461631,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.8312263,0.8312263,4.33649,0,1.348862,0.8312263,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1942152,0.914349,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,4.011125,4.011125,5,0,1.53,4.011125,19.75773,0,0,0,0.792507,0,0,0.9888755,0.9394317,5.14586,5.994,1.731939,0,1.731939,10.7613,76.86626,0.1947861,4.412237,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,2.476134,2.476134,4.098711,0,1.283948,2.476134,68.89555,0,0,0,1.705946,0,0,1.622576,1.541448,3.413921,7.552745,3.247394,0,3.247394,13.84205,98.87156,0.1954682,2.723747,1.364757,5,9.258691
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,2.971854,2.971854,0,-1,0,2.971854,111.3041,0.01300119,0,0,3.307796,3.128267,2.971854,0,0,0.1665276,10.4754,0.1665276,0,0.1665276,14.00003,100,0.1953724,3.269039,2.646237,0,13.7832
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.3394061,0.3394061,0,-1,0,0.3394061,1336.424,4.178637,0,0,4.535906,0.3572696,0.3394061,0,0,0,10.62527,0,0,0,14.00003,100,0.1953724,0.3733467,3.628725,0,15.16118
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,-1,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1953724,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,2.811567,2.811567,0,-1,0,2.811567,150.5337,1.272811,0,0,4.232355,2.959544,2.811567,0,0,0,10.62527,0,0,0,14.00003,100,0.1953724,3.092723,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,3.047226,3.047226,0,-1,0,3.047226,126.8078,0.656515,0,0.02194915,3.864122,3.207607,3.047226,0,0,0,10.62527,0,0,0,14.00003,100,0.1953724,3.351949,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1953724,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,2.348203,2.348203,0,-1,0,2.348203,147.9787,1.003048,0,0,3.474841,2.471793,2.348203,0,0,0,10.62527,0,0,0,14.00003,100,0.1953724,2.583023,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,2.695017,2.695017,0,-1,0,2.695017,94.51374,0,0,0,2.547161,2.83686,2.695017,0,0,0,10.62527,0,0.2896987,-0.2896987,13.69466,97.81879,0.1953724,2.964519,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,5.001622,3.33,0,-1,0,3.33,43.68614,0,1.671622,2.171784,1.454749,3.505263,3.33,0,0,0.3218874,10.33558,0,2.050515,-2.050515,11.53323,82.38003,0.1953724,5.501784,1.163799,0,11.79032
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,4.15174,3.33,0,-1,0,3.33,12.648,0,0.8217403,1.236914,0.4211785,3.505263,3.33,0,0,2.600237,8.285061,0,3.084085,-3.084085,8.282316,59.15928,0.1953724,4.566915,0.3369428,0,8.70624
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,3.768841,3.33,0,-1,0,3.33,0,0,0.4388407,0.8157247,0,3.505263,3.33,0,0,6.026998,5.200976,0,3.505263,-3.505263,4.587444,32.76739,0.1953724,4.145725,0,0,5.200976
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,9.118898,1.610927,0,-1,0,1.610927,0,0,7.507971,8.419861,0,1.695713,1.610927,0,0,9.921735,1.695713,0,1.695713,-1.695713,2.800006,20,0.1953724,10.03079,0,0,1.695713
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953724,0,0,0,0
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.4644802,0,0,-1,0,0,0,0,0.4644802,0.5109282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953724,0.5109282,0,0,0
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.4004156,0,0,-1,0,0,0,0,0.4004156,0.4404572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953724,0.4404572,0,0,0
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953724,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.6071486,0,0,-1,0,0,0,0,0.6071486,0.6678635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953724,0.6678635,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.7048185,0,0,-1,0,0,0,0,0.7048185,0.7753004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953724,0.7753004,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.6661949,0,0,-1,0,0,0,0,0.6661949,0.7328144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953724,0.7328144,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1953724,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,1.508515,1.508515,5,0,1.53,1.508515,0,0,0,0,0,0,0,3.491485,3.316911,11.80586,0,3.316911,0,3.316911,5.946704,42.47637,0.1965709,1.659366,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.5350972,0.5350972,4.04036,0,1.268018,0.5350972,0,0,0,0,0,0,0,3.505263,3.33,8.488949,2.98522,3.33,0,3.33,9.105819,65.04144,0.1971249,0.588607,0,5,2.98522
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,2.616863,2.616863,5,0,1.53,2.616863,35.63583,0,0,0,0.932541,0,0,2.383137,2.26398,5.158949,5.98222,3.196521,0,3.196521,12.1383,86.702,0.1981593,2.87855,0.7460328,5,6.914761
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,1.592267,1.592267,0,0,0,1.592267,116.8841,0,0,0,1.861107,1.676071,1.592267,0,0,1.962428,8.859089,0.1850366,0,0.1850366,12.31385,87.95587,0.1980544,1.751494,1.488886,0,10.7202
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,2.620579,2.620579,0,-1,0,2.620579,100.6157,0,4.440892E-16,0,2.636714,2.758505,2.620579,0,0,1.777392,9.025621,0,0.1217911,-0.1217911,12.18547,87.03888,0.1980544,2.882637,2.109371,0,11.66234
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.8767869,0.8767869,0,-1,0,0.8767869,447.2174,1.085495,0,0,3.921143,0.9229336,0.8767869,0,0,1.912715,8.903831,1.912715,0,1.912715,14.00003,100,0.1969769,0.9644656,3.136915,0,12.82497
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,2.652296,2.652296,0,-1,0,2.652296,118.7736,0.3583356,0,0,3.150226,2.79189,2.652296,0,0,0,10.62527,0,0,0,14.00003,100,0.1969769,2.917525,2.520181,0,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,1.638096,1.638096,0,-1,0,1.638096,220.5621,1.888708,0,0,3.613019,1.724312,1.638096,0,0,0,10.62527,0,0,0,14.00003,100,0.1969769,1.801906,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.047003,1.047003,0,-1,0,1.047003,338.903,2.446216,0,0,3.548325,1.102108,1.047003,0,0,0,10.62527,0,0,0,14.00003,100,0.1969769,1.151703,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.04381049,0.04381049,0,-1,0,0.04381049,8007.138,3.46185,0,0,3.507967,0.04611631,0.04381049,0,0,0,10.62527,0,0,0,14.00003,100,0.1969769,0.04819154,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,2.808202,2.808202,0,-1,0,2.808202,82.28338,0,4.440892E-16,0,2.310684,2.956002,2.808202,0,0,0,10.62527,0,0.6453187,-0.6453187,13.3198,95.14126,0.1969769,3.089022,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.859358,1.859358,0,-1,0,1.859358,104.9404,0,0,0,1.951218,1.957219,1.859358,0,0,0.7170208,9.979956,0,0.006001258,-0.006001258,13.31348,95.09607,0.1969769,2.045294,1.560974,0,11.93117
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,2.756269,2.756269,0,-1,0,2.756269,39.42039,0,4.440892E-16,0,1.086532,2.901335,2.756269,0,0,0.7236888,9.973954,0,1.814804,-1.814804,11.40051,81.43201,0.1969769,3.031896,0.8692254,0,11.06049
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,-1,0,0,0,0,0,0,0.2361633,0,0,0,0,2.740138,8.15915,0.2361633,0,0.2361633,11.62455,83.03233,0.1968447,0,0.1889306,0,8.395314
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,4.590042,3.33,0,-1,0,3.33,0,0,1.260042,1.719046,0,3.505263,3.33,0,0,2.503974,8.371697,0,3.505263,-3.505263,7.929678,56.64044,0.1968447,5.049046,0,0,8.371697
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,3.772511,3.33,0,-1,0,3.33,0,0,0.4425111,0.8197622,0,3.505263,3.33,0,0,6.398711,4.866434,0,3.505263,-3.505263,4.234806,30.24855,0.1968447,4.149762,0,0,4.866434
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,4.004591,1.293113,0,-1,0,1.293113,0,0,2.711478,3.111937,0,1.361171,1.293113,0,0,10.29345,1.361171,0,1.361171,-1.361171,2.800006,20,0.1968447,4.40505,0,0,1.361171
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,1.340393,0,0,-1,0,0,0,0,1.340393,1.474432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1968447,1.474432,0,0,0
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1055453,0,0,-1,0,0,0,0,0.1055453,0.1160999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1968447,0.1160999,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.7634017,0,0,-1,0,0,0,0,0.7634017,0.8397419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1968447,0.8397419,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.667323,0,0,-1,0,0,0,0,1.667323,1.834055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1968447,1.834055,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.1289446,0,0,-1,0,0,0,0,0.1289446,0.1418391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1968447,0.1418391,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.5109775,0,0,-1,0,0,0,0,0.5109775,0.5620753,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1968447,0.5620753,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.7185489,0,0,-1,0,0,0,0,0.7185489,0.7904038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1968447,0.7904038,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,1.312514,1.312514,4.817777,0,1.480253,1.312514,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1979929,1.443765,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.7275712,0.7275712,4.232834,0,1.320564,0.7275712,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1986776,0.8003283,0,5,2.997
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,2.73397,2.73397,5,0,1.53,2.73397,23.5588,-4.440892E-16,0,0,0.6440904,0,0,2.26603,2.152729,5.14586,5.994,2.796819,0,2.796819,11.77153,84.0822,0.1995559,3.007367,0.5152723,5,6.638091
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.8017473,0.8017473,0,0,0,0.8017473,202.6113,0,0,0,1.62443,0.8439445,0.8017473,0,0,2.349041,8.511137,0.7804858,0,0.7804858,12.51197,89.371,0.1991258,0.8819219,1.299544,0,10.13557
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,1.193958,0,0,2.762514,0,0,0,0,1.568555,9.213574,1.568555,0,1.568555,14.00003,100,0.1982668,0,2.210011,0,11.97609
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,3.412411,3.33,0,-1,0,3.33,118.6927,0.447203,0.08241147,0.4236526,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1982668,3.753653,3.161973,0,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,3.625408,3.33,0,-1,0,3.33,144.3258,1.300787,0.295408,0.6579489,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1982668,3.987949,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.8954079,0.8954079,0,-1,0,0.8954079,557.2613,4.047227,0,0,4.989761,0.9425346,0.8954079,0,0,0,10.62527,0,0,0,14.00003,100,0.1982668,0.9849487,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,4.467982,3.33,0,-1,0,3.33,152.7156,1.580167,1.137982,1.58478,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1982668,4.91478,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,2.152856,2.152856,0,-1,0,2.152856,197.674,1.989472,0,0,4.255636,2.266164,2.152856,0,0,0,10.62527,0,0,0,14.00003,100,0.1982668,2.368141,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.168383,1.168383,0,-1,0,1.168383,273.9751,1.971202,0,0,3.20108,1.229877,1.168383,0,0,0,10.62527,0,0,0,14.00003,100,0.1982668,1.285222,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.09792792,0.09792792,0,-1,0,0.09792792,2496.492,2.341681,0,0,2.444763,0.103082,0.09792792,0,0,0,10.62527,0,0,0,14.00003,100,0.1982668,0.1077207,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.9582285,0.9582285,0,-1,0,0.9582285,139.7473,0.3304365,0,0,1.339098,1.008662,0.9582285,0,0,0,10.62527,0,0,0,14.00003,100,0.1982668,1.054051,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,5.8311,3.33,0,-1,0,3.33,12.18196,0,2.5011,3.08421,0.4056594,3.505263,3.33,0,0,0,10.62527,0,3.099604,-3.099604,10.73276,76.66241,0.1982668,6.41421,0.3245276,0,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,2.352965,2.352965,0,-1,0,2.352965,0,0,0,0,0,2.476805,2.352965,0,0,3.444004,7.525671,0,2.476805,-2.476805,8.121977,58.014,0.1982668,2.588262,0,0,7.525671
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,3.792258,3.33,0,-1,0,3.33,0,0,0.4622575,0.8414833,0,3.505263,3.33,0,0,6.19601,5.048865,0,3.505263,-3.505263,4.427105,31.62211,0.1982668,4.171483,0,0,5.048865
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,1.595518,1.466422,0,-1,0,1.466422,0,0,0.1290966,0.2886485,0,1.543602,1.466422,0,0,10.09075,1.543602,0,1.543602,-1.543602,2.800006,20,0.1982668,1.75507,0,0,1.543602
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.259353,0,0,-1,0,0,0,0,1.259353,1.385289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1982668,1.385289,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.054689,0,0,-1,0,0,0,0,1.054689,1.160158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1982668,1.160158,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.8659053,0,0,-1,0,0,0,0,0.8659053,0.9524959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1982668,0.9524959,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.06235472,0,0,-1,0,0,0,0,0.06235472,0.06859019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1982668,0.06859019,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.5375475,0,0,-1,0,0,0,0,0.5375475,0.5913023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1982668,0.5913023,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.7322148,0,0,-1,0,0,0,0,0.7322148,0.8054363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1982668,0.8054363,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1982668,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1982668,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.3457211,0.3457211,3.850984,0,1.216319,0.3457211,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1986176,0.3802933,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.198541,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,3.874087,3.874087,5,0,1.53,3.874087,24.23509,0,0,0,0.9388884,0,0,1.125913,1.069618,4.888595,6.225539,2.008506,0,2.008506,11.26774,80.48367,0.1991135,4.261496,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.666812,1.666812,0,-1,0,1.666812,62.45546,0,0,0,1.041015,1.754539,1.666812,0,0,2.880089,8.033194,0,0.7135239,-0.7135239,10.51562,75.11139,0.1991135,1.833493,0.8328121,0,9.074209
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.520339,0.520339,0,-1,0,0.520339,232.0816,0,0,0,1.207611,0.5477252,0.520339,0,0,3.672894,7.31967,0.6598857,0,0.6598857,11.14164,79.58297,0.1987615,0.5723729,0.9660887,0,8.527281
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,3.355165,3.33,0,-1,0,3.33,59.91479,0,0.02516533,0.3606819,1.995163,3.505263,3.33,0,0,3.013008,7.913567,0,1.5101,-1.5101,9.549852,68.2131,0.1987615,3.690682,1.59613,0,9.90873
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,2.934887,2.934887,0,-1,0,2.934887,131.303,0,0,0,3.853596,3.089355,2.934887,0,0,4.690897,6.403467,0.7642411,0,0.7642411,10.27487,73.39182,0.1983553,3.228376,3.082877,0,10.25706
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,2.153904,2.153904,0,-1,0,2.153904,115.8685,0,0,0,2.495696,2.267267,2.153904,0,0,3.926656,7.091284,0.2284284,0,0.2284284,10.49158,74.93971,0.1982342,2.369294,1.996557,0,9.58698
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,0,0,0,1.467491,0,0,0,0,3.698228,7.296869,1.467491,0,1.467491,11.88377,84.88387,0.1974599,0,1.173993,0,8.76436
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.140609,1.140609,0,-1,0,1.140609,164.9727,0,0,0,1.881693,1.200641,1.140609,0,0,2.230737,8.617611,0.6810525,0,0.6810525,12.52987,89.49888,0.1971025,1.254669,1.505355,0,10.4993
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,3.936341,3.33,0,-1,0,3.33,48.9919,0,0.6063409,0.999975,1.63143,3.505263,3.33,0,0,1.549684,9.230558,0,1.873833,-1.873833,10.55468,75.39038,0.1971025,4.329975,1.305144,0,10.86199
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,2.123695,2.123695,0,-1,0,2.123695,47.41832,0,0,0,1.00702,2.235469,2.123695,0,0,3.631721,7.356725,0,1.228448,-1.228448,9.259777,66.14113,0.1971025,2.336065,0.8056164,0,8.363746
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,-1,0,0,0,0,0,0,0.3611135,0,0,0,0,4.996663,6.128277,0.3611135,0,0.3611135,9.60236,68.58814,0.1969136,0,0.2888908,0,6.489391
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,3.446446,3.33,0,-1,0,3.33,0,0,0.1164461,0.4610907,0,3.505263,3.33,0,0,4.63555,6.453279,0,3.505263,-3.505263,5.907487,42.19625,0.1969136,3.791091,0,0,6.453279
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,4.29326,2.800615,0,-1,0,2.800615,0,0,1.492645,1.921971,0,2.948016,2.800615,0,0,8.530287,2.948016,0,2.948016,-2.948016,2.800006,20,0.1969136,4.722586,0,0,2.948016
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,2.123031,0,0,-1,0,0,0,0,2.123031,2.335334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,2.335334,0,0,0
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.4314843,0,0,-1,0,0,0,0,0.4314843,0.4746327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,0.4746327,0,0,0
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.9048566,0,0,-1,0,0,0,0,0.9048566,0.9953423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,0.9953423,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.08655221,0,0,-1,0,0,0,0,0.08655221,0.09520744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,0.09520744,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1948192,0,0,-1,0,0,0,0,0.1948192,0.2143011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,0.2143011,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.2981442,0,0,-1,0,0,0,0,0.2981442,0.3279586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,0.3279586,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1969136,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.3312162,0.3312162,3.836479,0,1.212359,0.3312162,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1972526,0.3643379,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,1.573333,1.573333,4.806666,0,1.47722,1.573333,48.62844,0,0,0,0.7650875,0,0,3.233333,3.071666,8.475861,2.997,3.836754,0,3.836754,9.598986,68.56404,0.1980915,1.730667,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,3.154998,3.154998,5,0,1.53,3.154998,39.92774,0,0,0,1.259719,0,0,1.845003,1.752752,4.639106,6.450078,3.012472,0,3.012472,12.45687,88.97744,0.1989339,3.470497,1.007775,5,7.709798
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,1.553379,1.553379,0,-1,0,1.553379,104.5062,0,0,0,1.623378,1.635136,1.553379,0,0,1.626635,9.161303,0,0.01175811,-0.01175811,12.44447,88.88892,0.1989339,1.708717,1.298702,0,10.78468
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.5085552,0.5085552,0,-1,0,0.5085552,525.4842,0.4973567,0,0,2.672377,0.5353212,0.5085552,0,0,1.639699,9.149545,1.639699,0,1.639699,14.00003,100,0.1980944,0.5594107,2.137902,0,11.82192
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.9605797,0.9605797,0,-1,0,0.9605797,331.705,2.175155,0,0,3.186291,1.011137,0.9605797,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,1.056638,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.3855812,0.3855812,0,-1,0,0.3855812,834.4421,2.811577,0,0,3.217452,0.405875,0.3855812,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,0.4241394,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.9066423,0.9066423,0,-1,0,0.9066423,331.3364,2.049675,0,0,3.004036,0.9543604,0.9066423,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,0.9973066,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.654803,0.654803,0,-1,0,0.654803,352.0709,1.616104,0,0,2.305371,0.6892663,0.654803,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,0.7202833,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,-1,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,-1,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,-1,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,-1,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1980944,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.5390851,0.5390851,0,-1,0,0.5390851,0,0,0,0,0,0.5674581,0.5390851,0,0,0,10.62527,0,0.5674581,-0.5674581,13.40187,95.72749,0.1980944,0.5929937,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.6752675,0.6752675,0,-1,0,0.6752675,0,0,1.110223E-16,0,0,0.7108079,0.6752675,0,0,0.630509,10.05782,0,0.7108079,-0.7108079,12.65262,90.37566,0.1980944,0.7427943,0,0,10.05782
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.4987852,0.4987852,0,-1,0,0.4987852,0,0,0,0,0,0.5250371,0.4987852,0,0,1.420295,9.347008,0,0.5250371,-0.5250371,12.09918,86.42254,0.1980944,0.5486637,0,0,9.347008
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01900848,0.01900848,0,-1,0,0.01900848,0,0,3.469447E-18,0,0,0.02000892,0.01900848,0,0,2.00367,8.821971,0,0.02000892,-0.02000892,12.07809,86.27189,0.1980944,0.02090932,0,0,8.821971
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.025902,8.801962,0,0,0,12.07809,86.27189,0.1980944,0,0,0,8.801962
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.3995742,0.3995742,0,-1,0,0.3995742,0,0,5.551115E-17,0,0,0.4206044,0.3995742,0,0,2.025902,8.801962,0,0.4206044,-0.4206044,11.63473,83.10506,0.1980944,0.4395316,0,0,8.801962
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.3065119,0.3065119,0,-1,0,0.3065119,0,0,5.551115E-17,0,0,0.3226441,0.3065119,0,0,2.49324,8.381358,0,0.3226441,-0.3226441,11.29464,80.67581,0.1980944,0.3371631,0,0,8.381358
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.4317034,0.4317034,0,-1,0,0.4317034,0,0,5.551115E-17,0,0,0.4544246,0.4317034,0,0,2.851734,8.058714,0,0.4544246,-0.4544246,10.81563,77.25435,0.1980944,0.4748737,0,0,8.058714
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.2077722,0.2077722,0,-1,0,0.2077722,0,0,0,0,0,0.2187076,0.2077722,0,0,3.35665,7.604289,0,0.2187076,-0.2187076,10.58509,75.60765,0.1980944,0.2285495,0,0,7.604289
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.7501621,0.7501621,0,0,0,0.7501621,0,0,1.110223E-16,0,0,0.7896442,0.7501621,0,0,3.599658,7.385581,0,0.7896442,-0.7896442,9.752734,69.66225,0.1980944,0.8251783,0,0,7.385581
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.645112,1.645112,0,0,0,1.645112,0,0,0,0,0,1.731696,1.645112,0,0,4.477041,6.595937,0,1.731696,-1.731696,7.927366,56.62393,0.1980944,1.809623,0,0,6.595937
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,2.038921,2.038921,0,0,0,2.038921,23.96165,0,0,0,0.488559,2.146233,2.038921,0,0,6.401148,4.864241,0,1.657673,-1.657673,6.180024,44.14294,0.1980944,2.242813,0.3908472,0,5.3528
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,2.125133,2.125133,0,0,0,2.125133,69.19669,0,0,0,1.470522,2.236982,2.125133,0,0,8.243008,3.206567,0,0.7664603,-0.7664603,5.372104,38.3721,0.1980944,2.337646,1.176417,0,4.677089
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,2.725546,2.725546,0,-1,0,2.725546,79.77306,0,0,0.2668912,2.174252,2.868996,2.725546,0,0,9.09463,2.440107,0,0.6947442,-0.6947442,4.63978,33.14122,0.1980944,2.998101,1.739401,0,4.614359
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,-1,0,0,0,0,0,0,2.451167,0,0,0,0,9.866569,1.745363,2.451167,0,2.451167,6.965161,49.75105,0.1968525,0,1.960934,0,4.19653
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,1.623319,1.623319,0,-1,0,1.623319,263.6319,0,0,0,4.279587,1.708757,1.623319,0,0,7.415401,3.951413,2.57083,0,2.57083,9.404064,67.17175,0.1955666,1.785651,3.423669,0,8.231
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,-1,0,0,0,0,0,0,4.576321,0,0,0,0,4.844571,6.26516,4.576321,0,4.576321,13.74554,98.18226,0.1933186,0,3.661057,0,10.84148
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,-1,0,0,0,2.29952,0,0,2.56777,0,0,0,0,0.26825,10.38385,0.26825,0,0.26825,14.00003,100,0.1931885,0,2.054216,0,12.95162
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,5.713349,3.33,0,-1,0,3.33,86.22864,0,2.383349,2.954684,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.1931885,6.284684,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,3.355694,3.33,0,-1,0,3.33,89.60307,0,0.02569389,0.3612633,2.983782,3.505263,3.33,0,0,0.7042773,9.991425,0,0.521481,-0.521481,12.7822,91.30126,0.1931885,3.691263,2.387026,0,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.056582,1.056582,0,-1,0,1.056582,213.2837,0,0,0,2.253517,1.112191,1.056582,0,0,1.283701,9.469944,1.141325,0,1.141325,13.86496,99.03522,0.1926366,1.16224,1.802813,0,11.72346
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,2.724432,2.724432,0,-1,0,2.724432,46.46111,0,0,0,1.265801,2.867823,2.724432,0,0,0.1423754,10.49714,0,1.602022,-1.602022,12.17628,86.97325,0.1926366,2.996875,1.012641,0,11.76294
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,2.923834,2.923834,0,-1,0,2.923834,5.014167,0,4.440892E-16,0,0.1466059,3.07772,2.923834,0,0,1.9224,8.895115,0,2.931114,-2.931114,9.086615,64.90426,0.1926366,3.216217,0.1172847,0,9.04172
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,2.98615,2.98615,0,-1,0,2.98615,0,0,4.440892E-16,0,0,3.143316,2.98615,0,0,5.179193,5.964001,0,3.143316,-3.143316,5.773269,41.23755,0.1926366,3.284765,0,0,5.964001
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,5.409743,2.679651,0,-1,0,2.679651,0,0,2.730092,3.271066,0,2.820685,2.679651,0,0,8.671765,2.820685,0,2.820685,-2.820685,2.800006,20,0.1926366,5.950717,0,0,2.820685
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,8.510516,0,0,-1,0,0,0,0,8.510516,9.361567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926366,9.361567,0,0,0
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.05651951,0,0,-1,0,0,0,0,0.05651951,0.06217146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926366,0.06217146,0,0,0
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926366,0,0,0,0
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.3503744,0,0,-1,0,0,0,0,0.3503744,0.3854118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926366,0.3854118,0,0,0
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.0353226,0,0,-1,0,0,0,0,0.0353226,0.03885486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926366,0.03885486,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926366,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926366,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1926366,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.06364661,0.06364661,3.56891,0,1.139312,0.06364661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1927903,0.07001128,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.4285018,0.4285018,3.933765,0,1.238918,0.4285018,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.193214,0.471352,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.1931806,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,4.936662,4.936662,5,0,1.53,4.936662,26.99165,0,0,0,1.332487,0,0,0.06333759,0.06017072,1.534522,9.244205,1.392658,0,1.392658,13.86544,99.03869,0.1935069,5.430329,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,1.400535,1.400535,0,-1,0,1.400535,106.9586,0,0,0,1.497993,1.474248,1.400535,0,0,0.1418643,10.4976,0.02374531,0,0.02374531,13.88797,99.19959,0.1934957,1.540589,1.198394,0,11.99559
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.4798334,0.4798334,0,-1,0,0.4798334,449.6193,1.534217,0,0,2.157424,0.5050878,0.4798334,0,0,0.118119,10.51897,0.118119,0,0.118119,14.00003,100,0.1934401,0.5278168,1.725939,0,12.67639
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,2.64221,2.64221,0,-1,0,2.64221,151.3587,1.217942,0,0,3.999216,2.781274,2.64221,0,0,0,10.62527,0,0,0,14.00003,100,0.1934401,2.906431,3.199373,0,14.62449
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.9951823,0.9951823,0,-1,0,0.9951823,457.059,3.501009,0,0,4.54857,1.04756,0.9951823,0,0,0,10.62527,0,0,0,14.00003,100,0.1934401,1.094701,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,2.874166,2.874166,0,-1,0,2.874166,129.461,0.6954846,0,0,3.720922,3.025437,2.874166,0,0,0,10.62527,0,0,0,14.00003,100,0.1934401,3.161582,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.4144666,0.4144666,0,-1,0,0.4144666,444.6916,1.406817,0,0,1.843098,0.4362806,0.4144666,0,0,0,10.62527,0,0,0,14.00003,100,0.1934401,0.4559132,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.4791759,0.4791759,0,-1,0,0.4791759,311.2414,0.9869979,0,0,1.491394,0.5043957,0.4791759,0,0,0,10.62527,0,0,0,14.00003,100,0.1934401,0.5270935,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.2859766,0.2859766,0,-1,0,0.2859766,377.4862,0.7784942,0,0,1.079522,0.301028,0.2859766,0,0,0,10.62527,0,0,0,14.00003,100,0.1934401,0.3145743,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,2.213776,2.213776,0,-1,0,2.213776,10.43481,0,0,0,0.2310034,2.330291,2.213776,0,0,0,10.62527,0,2.099288,-2.099288,11.78718,84.19401,0.1934401,2.435154,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,6.962607,3.33,0,-1,0,3.33,3.060191,0,3.632607,4.328868,0.1019044,3.505263,3.33,0,0,2.332542,8.525987,0,3.403359,-3.403359,8.19973,58.56938,0.1934401,7.658868,0.0815235,0,8.627891
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,5.088273,3.33,0,-1,0,3.33,0,0,1.758273,2.267101,0,3.505263,3.33,0,0,6.114051,5.122628,0,3.505263,-3.505263,4.504858,32.17749,0.1934401,5.597101,0,0,5.122628
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,6.341862,1.536497,0,-1,0,1.536497,0,0,4.805366,5.439552,0,1.617365,1.536497,0,0,10.00879,1.617365,0,1.617365,-1.617365,2.800006,20,0.1934401,6.976048,0,0,1.617365
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,6.230237,0,0,-1,0,0,0,0,6.230237,6.853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1934401,6.853261,0,0,0
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.8370747,0,0,-1,0,0,0,0,0.8370747,0.9207821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1934401,0.9207821,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.2168353,0,0,-1,0,0,0,0,0.2168353,0.2385188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1934401,0.2385188,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.3040676,0,0,-1,0,0,0,0,0.3040676,0.3344743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1934401,0.3344743,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.5805388,0,0,-1,0,0,0,0,0.5805388,0.6385927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1934401,0.6385927,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.7341163,0,0,-1,0,0,0,0,0.7341163,0.8075278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1934401,0.8075278,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.07190385,0,0,-1,0,0,0,0,0.07190385,0.07909424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1934401,0.07909424,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1692715,0,0,-1,0,0,0,0,0.1692715,0.1861987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1934401,0.1861987,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.7231039,0.7231039,4.228367,0,1.319344,0.7231039,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1940654,0.7954143,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.7524683,0.7524683,4.257731,0,1.327361,0.7524683,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.194702,0.8277151,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,3.701013,3.701013,5,0,1.53,3.701013,19.35726,0,0,0,0.7164146,0,0,1.298987,1.234038,5.14586,5.994,1.950452,0,1.950452,10.9686,78.34697,0.1952276,4.071115,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,1.47085,1.47085,2.602681,0,0.8755319,1.47085,136.2482,0,0,0,2.004007,0,0,1.131831,1.07524,3.195408,7.749407,3.079246,0,3.079246,13.88983,99.21285,0.1947764,1.617935,1.603205,5,9.753414
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,1.499201,1.499201,0,-1,0,1.499201,215.2702,1.533064,0,0,3.227332,1.578106,1.499201,0,0,0.1161616,10.52073,0.1161616,0,0.1161616,14.00003,100,0.194723,1.649121,2.581866,0,13.74806
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,-1,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.194723,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,3.607043,3.33,0,-1,0,3.33,148.1867,1.429354,0.2770433,0.6377476,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.194723,3.967747,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.6212212,0.6212212,0,-1,0,0.6212212,797.3463,4.299367,0,0,4.953285,0.6539171,0.6212212,0,0,0,10.62527,0,0,0,14.00003,100,0.194723,0.6833434,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,-1,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.194723,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.06454992,0.06454992,0,-1,0,0.06454992,6258.923,3.972182,0,0,4.040129,0.06794728,0.06454992,0,0,0,10.62527,0,0,0,14.00003,100,0.194723,0.0710049,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,1.531932,1.531932,0,-1,0,1.531932,214.8019,1.67806,0,0,3.29062,1.61256,1.531932,0,0,0,10.62527,0,0,0,14.00003,100,0.194723,1.685125,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,1.320186,1.320186,0,-1,0,1.320186,173.5383,0.901359,0,0,2.291028,1.389669,1.320186,0,0,0,10.62527,0,0,0,14.00003,100,0.194723,1.452204,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,5.889606,3.33,0,-1,0,3.33,31.84245,0,2.559606,3.148567,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.194723,6.478567,0.848283,0,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.995629,1.995629,0,-1,0,1.995629,17.88188,0,0,0,0.3568559,2.100662,1.995629,0,0,2.716566,8.180365,0,1.743806,-1.743806,9.584734,68.46225,0.194723,2.195192,0.2854847,0,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,2.361163,2.361163,0,-1,0,2.361163,0,0,0,0,0,2.485434,2.361163,0,0,4.654129,6.436559,0,2.485434,-2.485434,6.964856,49.74887,0.194723,2.597279,0,0,6.436559
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,4.457203,3.33,0,-1,0,3.33,0,0,1.127203,1.572923,0,3.505263,3.33,0,0,7.415722,3.951124,0,3.505263,-3.505263,3.269984,23.35699,0.194723,4.902923,0,0,3.951124
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,1.381153,0.423568,0,-1,0,0.423568,0,0,0.9575849,1.0957,0,0.445861,0.423568,0,0,11.31046,0.445861,0,0.445861,-0.445861,2.800006,20,0.194723,1.519268,0,0,0.445861
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.2361025,0,0,-1,0,0,0,0,0.2361025,0.2597127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194723,0.2597127,0,0,0
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.4715329,0,0,-1,0,0,0,0,0.4715329,0.5186862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194723,0.5186862,0,0,0
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.2381821,0,0,-1,0,0,0,0,0.2381821,0.2620003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194723,0.2620003,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.3808834,0,0,-1,0,0,0,0,0.3808834,0.4189717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194723,0.4189717,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194723,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.2610349,0,0,-1,0,0,0,0,0.2610349,0.2871384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194723,0.2871384,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.347124,0,0,-1,0,0,0,0,0.347124,0.3818364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194723,0.3818364,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194723,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.1997169,0.1997169,3.70498,0,1.17646,0.1997169,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1949487,0.2196886,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.1947821,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,2.411055,2.411055,4.733164,0,1.457154,2.411055,59.75681,0,0,0,1.440769,0,0,2.322109,2.206004,4.598973,6.486199,3.646773,0,3.646773,13.09669,93.54762,0.1955798,2.65216,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,4.33497,3.33,0,-1,0,3.33,98.23499,0,1.00497,1.438467,3.271225,3.505263,3.33,0,0,0.9521998,9.768294,0,0.2340378,-0.2340378,12.84999,91.78549,0.1955798,4.768467,2.61698,0,13.03952
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,2.067811,2.067811,0,-1,0,2.067811,200.1473,0.7497831,0,0,4.138669,2.176644,2.067811,0,0,1.212242,9.534257,1.212242,0,1.212242,14.00003,100,0.1950351,2.274593,3.310935,0,13.67292
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,1.916692,1.916692,0,-1,0,1.916692,247.5213,2.726652,0,0,4.744223,2.017571,1.916692,0,0,0,10.62527,0,0,0,14.00003,100,0.1950351,2.108362,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,3.562828,3.33,0,-1,0,3.33,153.1464,1.594511,0.2328275,0.5891103,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1950351,3.91911,4.07982,0,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,1.78617,1.78617,0,-1,0,1.78617,257.693,2.722655,0,0,4.602834,1.880179,1.78617,0,0,0,10.62527,0,0,0,14.00003,100,0.1950351,1.964787,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,4.648579,3.33,0,-1,0,3.33,104.9478,0,1.318579,1.783437,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.1950351,5.113437,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,2.343002,2.343002,0,-1,0,2.343002,137.2666,0.7381719,0,0,3.216159,2.466317,2.343002,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.1950298,2.577302,2.572927,0,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,-1,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1950298,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,3.005238,3.005238,0,-1,0,3.005238,44.54976,0,4.440892E-16,0,1.338826,3.163408,3.005238,0,0,0,10.62527,0,1.824582,-1.824582,12.07675,86.26233,0.1950298,3.305761,1.071061,0,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,2.84734,2.84734,0,-1,0,2.84734,5.064548,0,4.440892E-16,0,0.1442049,2.9972,2.84734,0,0,2.027313,8.800693,0,2.852995,-2.852995,9.069429,64.78151,0.1950298,3.132074,0.1153639,0,8.944897
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,1.334859,1.334859,0,-1,0,1.334859,0,0,2.220446E-16,0,0,1.405115,1.334859,0,0,5.197308,5.947697,0,1.405115,-1.405115,7.588308,54.20209,0.1950298,1.468345,0,0,5.947697
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,5.220601,3.33,0,-1,0,3.33,0,0,1.890601,2.412661,0,3.505263,3.33,0,0,6.758546,4.542583,0,3.505263,-3.505263,3.893436,27.8102,0.1950298,5.742661,0,0,4.542583
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,4.160732,0.9854533,0,-1,0,0.9854533,0,0,3.175278,3.591352,0,1.037319,0.9854533,0,0,10.65328,1.037319,0,1.037319,-1.037319,2.800006,20,0.1950298,4.576805,0,0,1.037319
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.572671,0,0,-1,0,0,0,0,0.572671,0.6299381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1950298,0.6299381,0,0,0
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1950298,0,0,0,0
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1950298,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1950298,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1950298,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.580119,0,0,-1,0,0,0,0,0.580119,0.6381308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1950298,0.6381308,0,0,0
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.0660232,0,0,-1,0,0,0,0,0.0660232,0.07262553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1950298,0.07262553,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.7282723,0.7282723,4.233535,0,1.320755,0.7282723,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1956125,0.8010995,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1956866,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,1.560754,1.560754,4.827582,0,1.48293,1.560754,20.02975,0,0,0,0.3126151,0,0,3.266828,3.103487,5.14586,5.994,3.416102,0,3.416102,12.35904,88.27865,0.196613,1.71683,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,2.250075,2.250075,0,0,0,2.250075,23.20658,0,0,0,0.5221654,2.3685,2.250075,0,0,1.729758,9.068492,0,1.846334,-1.846334,10.41283,74.3772,0.196613,2.475082,0.4177323,0,9.590657
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,3.781241,7.222157,0.4011046,0,0.4011046,10.79335,77.0952,0.196436,0,0.3208837,0,7.623262
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,3.611115,3.33,0,-1,0,3.33,13.9472,0,0.2811155,0.642227,0.4644416,3.505263,3.33,0,0,3.380136,7.583151,0,3.040822,-3.040822,7.588042,54.20019,0.196436,3.972227,0.3715533,0,8.047593
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,-1,0,0,0,0,0,0,0.7426248,0,0,0,0,6.758827,4.54233,0.7426248,0,0.7426248,8.292558,59.23244,0.1961093,0,0.5940998,0,5.284955
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,-1,0,0,0,0,0,0,0.70173,0,0,0,0,6.016202,5.210692,0.70173,0,0.70173,8.958277,63.98756,0.1958015,0,0.561384,0,5.912422
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.110649,1.110649,0,-1,0,1.110649,125.3889,0,0,0,1.39263,1.169104,1.110649,0,0,5.314472,5.842249,0.2235259,0,0.2235259,9.170332,65.50224,0.1957037,1.221714,1.114104,0,7.234879
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.4125715,0.4125715,0,-1,0,0.4125715,253.477,0,0,0,1.045774,0.4342858,0.4125715,0,0,5.090946,6.043423,0.6114881,0,0.6114881,9.750441,69.64587,0.1954366,0.4538286,0.8366191,0,7.089196
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,1.388826,1.388826,0,-1,0,1.388826,61.22244,0,2.220446E-16,0,0.8502734,1.461923,1.388826,0,0,4.479458,6.593762,0,0.6116492,-0.6116492,9.105706,65.04063,0.1954366,1.527709,0.6802187,0,7.444035
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,-1,0,0,0,0,0,0,0.2040009,0,0,0,0,5.159068,5.982113,0.2040009,0,0.2040009,9.299238,66.423,0.1953476,0,0.1632007,0,6.186114
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,-1,0,0,0,0,0,0,0.2602541,0,0,0,0,4.955068,6.165713,0.2602541,0,0.2602541,9.546137,68.18655,0.1952342,0,0.2082033,0,6.425968
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,1.832663,1.832663,0,-1,0,1.832663,9.731508,0,2.220446E-16,0,0.1783458,1.929119,1.832663,0,0,4.694813,6.399942,0,1.750774,-1.750774,7.70066,55.0046,0.1952342,2.01593,0.1426766,0,6.578288
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,3.944346,3.33,0,-1,0,3.33,0,0,0.6143465,1.008781,0,3.505263,3.33,0,0,6.640117,4.649168,0,3.505263,-3.505263,4.005788,28.61271,0.1952342,4.338781,0,0,4.649168
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,1.931693,1.08671,0,-1,0,1.08671,0,0,0.8449832,1.038153,0,1.143906,1.08671,0,0,10.53485,1.143906,0,1.143906,-1.143906,2.800006,20,0.1952342,2.124863,0,0,1.143906
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,2.032269,0,0,-1,0,0,0,0,2.032269,2.235496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1952342,2.235496,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.04566731,0,0,-1,0,0,0,0,0.04566731,0.05023404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1952342,0.05023404,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.3503829,0,0,-1,0,0,0,0,0.3503829,0.3854212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1952342,0.3854212,0,0,0
