Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.5167276,0,0,-1,0,0,0,0,0.5167276,0.5684004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1952342,0.5684004,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.5505398,0,0,-1,0,0,0,0,0.5505398,0.6055938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1952342,0.6055938,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.04341407,0,0,-1,0,0,0,0,0.04341407,0.04775548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1952342,0.04775548,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.4278516,0,0,-1,0,0,0,0,0.4278516,0.4706368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1952342,0.4706368,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.3806571,0,0,-1,0,0,0,0,0.3806571,0.4187228,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1952342,0.4187228,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.4584382,0.4584382,3.963701,0,1.24709,0.4584382,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1956172,0.5042821,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.084543,1.084543,4.589806,0,1.418017,1.084543,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1964119,1.192997,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,3.104155,3.104155,5,0,1.53,3.104155,18.32469,0,0,0,0.5688267,0,0,1.895846,1.801053,5.14586,5.994,2.36988,0,2.36988,11.3665,81.18914,0.1970098,3.41457,0.4550614,5,6.562827
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,0.8369434,0.8369434,0,0,0,0.8369434,127.0474,0,0,0,1.063315,0.880993,0.8369434,0,0,2.77598,8.126892,0.1823218,0,0.1823218,11.53947,82.42461,0.1969313,0.9206377,0.8506519,0,9.190207
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,0.9912634,0.9912634,0,-1,0,0.9912634,147.4903,0,0,0,1.462017,1.043435,0.9912634,0,0,2.593658,8.290981,0.418582,0,0.418582,11.93657,85.26104,0.1967514,1.09039,1.169614,0,9.752998
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,0.7648805,0.7648805,0,-1,0,0.7648805,215.1788,0,0,0,1.645861,0.8051374,0.7648805,0,0,2.175076,8.667706,0.8407233,0,0.8407233,12.73415,90.95803,0.1963909,0.8413686,1.316689,0,10.31357
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,-1,0,0,0,0.004716753,0,0,1.33907,0,0,0,0,1.334353,9.424356,1.334353,0,1.334353,14.00003,100,0.1958216,0,1.071256,0,10.76343
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,4.698192,3.33,0,-1,0,3.33,56.94197,0,1.368191,1.838011,1.896168,3.505263,3.33,0,0,0,10.62527,0,1.609096,-1.609096,12.30389,87.88477,0.1958216,5.168011,1.516934,0,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.087931,1.087931,0,-1,0,1.087931,224.6559,0,0,0,2.444103,1.145191,1.087931,0,0,1.787884,9.016179,1.298911,0,1.298911,13.53615,96.68658,0.1952705,1.196725,1.955282,0,11.46028
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,0.662832,0.662832,0,-1,0,0.662832,409.4143,1.527039,0,0,2.713729,0.6977179,0.662832,0,0,0.4889725,10.1852,0.4889725,0,0.4889725,14.00003,100,0.1950638,0.7291152,2.170983,0,12.89893
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,-1,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1950638,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,3.348378,3.33,0,-1,0,3.33,27.31396,0,0.01837839,0.3532162,0.909555,3.505263,3.33,0,0,0,10.62527,0,2.595708,-2.595708,11.26391,80.45635,0.1950638,3.683216,0.727644,0,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,-1,0,0,0,0,0,0,0.2199421,0,0,0,0,2.88412,8.029566,0.2199421,0,0.2199421,11.47257,81.94674,0.194971,0,0.1759537,0,8.249508
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,-1,0,0,0,0,0,0,0.1093418,0,0,0,0,2.664178,8.227514,0.1093418,0,0.1093418,11.5763,82.68768,0.1949249,0,0.08747341,0,8.336856
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.554836,8.325921,0,0,0,11.5763,82.68768,0.1949249,0,0,0,8.325921
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,2.12054,2.12054,0,-1,0,2.12054,0,0,0,0,0,2.232147,2.12054,0,0,2.554836,8.325921,0,2.232147,-2.232147,9.223408,65.88135,0.1949249,2.332594,0,0,8.325921
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.4057297,0.4057297,0,-1,0,0.4057297,0,0,0,0,0,0.4270839,0.4057297,0,0,5.035,6.093774,0,0.4270839,-0.4270839,8.773222,62.66574,0.1949249,0.4463027,0,0,6.093774
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.8111538,0.8111538,0,-1,0,0.8111538,0,0,1.110223E-16,0,0,0.8538461,0.8111538,0,0,5.509538,5.66669,0,0.8538461,-0.8538461,7.873189,56.23695,0.1949249,0.8922691,0,0,5.66669
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.7539025,0.7539025,0,-1,0,0.7539025,0,0,1.110223E-16,0,0,0.7935816,0.7539025,0,0,6.458256,4.812844,0,0.7935816,-0.7935816,7.03668,50.2619,0.1949249,0.8292928,0,0,4.812844
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.3158659,0.3158659,0,-1,0,0.3158659,0,0,0,0,0,0.3324904,0.3158659,0,0,7.340013,4.019263,0,0.3324904,-0.3324904,6.686204,47.75851,0.1949249,0.3474525,0,0,4.019263
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.297869,0.297869,0,-1,0,0.297869,0,0,0,0,0,0.3135464,0.297869,0,0,7.709447,3.686772,0,0.3135464,-0.3135464,6.355698,45.39775,0.1949249,0.3276559,0,0,3.686772
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1069268,0.1069268,0,-1,0,0.1069268,0,0,1.387779E-17,0,0,0.1125546,0.1069268,0,0,8.057832,3.373226,0,0.1125546,-0.1125546,6.237055,44.5503,0.1949249,0.1176195,0,0,3.373226
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.182892,3.260671,0,0,0,6.237055,44.5503,0.1949249,0,0,0,3.260671
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.8237522,0.8237522,0,-1,0,0.8237522,0,0,0,0,0,0.8671076,0.8237522,0,0,8.182892,3.260671,0,0.8671076,-0.8671076,5.323043,38.02166,0.1949249,0.9061275,0,0,3.260671
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.146345,2.393564,0,0,0,5.323043,38.02166,0.1949249,0,0,0,2.393564
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.3122992,0.3122992,0,0,0,0.3122992,0,0,5.551115E-17,0,0,0.328736,0.3122992,0,0,9.146345,2.393564,0,0.328736,-0.328736,4.976525,35.54654,0.1949249,0.3435292,0,0,2.393564
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,9.511607,2.064828,0.6293008,0,0.6293008,5.573532,39.81086,0.19466,0,0.5034406,0,2.694128
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,8.882306,2.631198,1.711286,0,1.711286,7.197001,51.40704,0.1939431,0,1.369029,0,4.342484
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,2.380347,2.380347,0,-1,0,2.380347,119.8753,0,0,0,2.853448,2.505628,2.380347,0,0,7.171021,4.171356,0.34782,0,0.34782,7.526971,53.76397,0.1937981,2.618381,2.282758,0,7.024804
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,4.756901,3.33,0,-1,0,3.33,112.8638,0,1.426901,1.902591,3.758365,3.505263,3.33,0,0,6.823201,4.484394,0.2531016,0,0.2531016,7.767085,55.47906,0.1936927,5.232591,3.006692,0,8.242759
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,1.459337,1.459337,0,-1,0,1.459337,300.4008,0,0,0,4.38386,1.536144,1.459337,0,0,6.570099,4.712185,2.847716,0,2.847716,10.46867,74.77603,0.1925145,1.605271,3.507088,0,9.096045
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,-1,0,0,0,1.275862,0,0,4.998245,0,0,0,0,3.722383,7.275129,3.722383,0,3.722383,14.00003,100,0.1909959,0,3.998596,0,12.27337
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.4492693,0.4492693,0,-1,0,0.4492693,1114.699,4.535084,0,0,5.007999,0.4729151,0.4492693,0,0,0,10.62527,0,0,0,14.00003,100,0.1909959,0.4941963,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909959,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.09865507,0.09865507,0,-1,0,0.09865507,3457.624,3.307275,0,0,3.411122,0.1038475,0.09865507,0,0,0,10.62527,0,0,0,14.00003,100,0.1909959,0.1085206,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,2.072368,2.072368,0,-1,0,2.072368,92.28775,0,0,0,1.912542,2.18144,2.072368,0,0,0,10.62527,0,0.2688983,-0.2688983,13.71658,97.9754,0.1909959,2.279605,1.530034,0,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.112683,1.112683,0,-1,0,1.112683,115.2023,0,0,0,1.281837,1.171246,1.112683,0,0,0.2987759,10.35638,0.110591,0,0.110591,13.8215,98.7248,0.1909511,1.223952,1.025469,0,11.63821
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,4.271888,3.33,0,-1,0,3.33,5.301333,0,0.9418882,1.369077,0.1765344,3.505263,3.33,0,0,0.1881848,10.45591,0,3.328729,-3.328729,10.31271,73.66208,0.1909511,4.699077,0.1412275,0,10.63244
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.9437165,0.9437165,0,-1,0,0.9437165,0,0,1.110223E-16,0,0,0.9933859,0.9437165,0,0,3.886772,7.127179,0,0.9933859,-0.9933859,9.265592,66.18266,0.1909511,1.038088,0,0,7.127179
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.990534,6.133793,0,0,0,9.265592,66.18266,0.1909511,0,0,0,6.133793
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,1.663762,1.663762,0,-1,0,1.663762,0,0,2.220446E-16,0,0,1.751328,1.663762,0,0,4.990534,6.133793,0,1.751328,-1.751328,7.419529,52.99653,0.1909511,1.830138,0,0,6.133793
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.936454,4.382465,0,0,0,7.419529,52.99653,0.1909511,0,0,0,4.382465
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.1826266,0.1826266,0,-1,0,0.1826266,0,0,2.775558E-17,0,0,0.1922385,0.1826266,0,0,6.936454,4.382465,0,0.1922385,-0.1922385,7.216892,51.54913,0.1909511,0.2008893,0,0,4.382465
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.04970391,0.04970391,0,-1,0,0.04970391,0,0,0,0,0,0.0523199,0.04970391,0,0,7.150053,4.190227,0,0.0523199,-0.0523199,7.161742,51.1552,0.1909511,0.0546743,0,0,4.190227
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.5327164,0.5327164,0,-1,0,0.5327164,0,0,0,0,0,0.5607541,0.5327164,0,0,7.208186,4.137907,0,0.5607541,-0.5607541,6.570656,46.93316,0.1909511,0.585988,0,0,4.137907
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.5534045,0.5534045,0,-1,0,0.5534045,0,0,1.110223E-16,0,0,0.5825311,0.5534045,0,0,7.831246,3.577153,0,0.5825311,-0.5825311,5.956614,42.54716,0.1909511,0.608745,0,0,3.577153
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.07918897,0.07918897,0,-1,0,0.07918897,0,0,0,0,0,0.08335682,0.07918897,0,0,8.478503,2.994622,0,0.08335682,-0.08335682,5.868748,41.91954,0.1909511,0.08710787,0,0,2.994622
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.5386937,0.5386937,0,-1,0,0.5386937,0,0,0,0,0,0.567046,0.5386937,0,0,8.571121,2.911265,0,0.567046,-0.567046,5.271029,37.65014,0.1909511,0.592563,0,0,2.911265
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.6625065,0.6625065,0,0,0,0.6625065,0,0,1.110223E-16,0,0,0.6973753,0.6625065,0,0,9.201173,2.344219,0,0.6973753,-0.6973753,4.535931,32.39944,0.1909511,0.7287572,0,0,2.344219
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.3615506,0.3615506,0,0,0,0.3615506,0,0,0,0,0,0.3805796,0.3615506,0,0,9.976034,1.646844,0,0.3805796,-0.3805796,4.134765,29.53398,0.1909511,0.3977057,0,0,1.646844
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,0,0,0,0,0,0,0,0,0.3232105,0,0,0,0,10.3989,1.266264,0.3232105,0,0.3232105,4.44139,31.72415,0.1908205,0,0.2585684,0,1.589474
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,1.928424,1.928424,4.64212,0,1.432299,1.928424,64.85834,0,0,0,1.250744,0,0,2.713696,2.578011,10.07569,1.557153,3.828755,0,3.828755,8.073666,57.66892,0.191447,2.121266,1.000595,5,2.807897
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,2.397852,2.397852,0,-1,0,2.397852,123.6508,0,0,0,2.964963,2.524055,2.397852,0,0,6.246935,5.003033,0.4409086,0,0.4409086,8.491948,60.65665,0.1912699,2.637637,2.371971,0,7.967997
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,2.068453,2.068453,0,-1,0,2.068453,189.5333,0,0,0,3.920407,2.177319,2.068453,0,0,5.806026,5.39985,1.743088,0,1.743088,10.14559,72.46833,0.1905729,2.275298,3.136325,0,9.320257
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1014414,0.1014414,0,-1,0,0.1014414,4470.848,0.3655737,0,0,4.535292,0.1067804,0.1014414,0,0,4.062938,6.96863,4.062938,0,4.062938,14.00003,100,0.1889678,0.1115856,3.628234,0,11.50392
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,1.309095,1.309095,0,-1,0,1.309095,358.3643,3.313334,0,0,4.691329,1.377995,1.309095,0,0,0,10.62527,0,0,0,14.00003,100,0.1889678,1.440004,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,0.6708487,0.6708487,0,-1,0,0.6708487,674.625,3.819556,0,0,4.525713,0.7061566,0.6708487,0,0,0,10.62527,0,0,0,14.00003,100,0.1889678,0.7379336,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,2.412421,2.412421,0,-1,0,2.412421,198.5669,2.250878,0,0,4.790268,2.539391,2.412421,0,0,0,10.62527,0,0,0,14.00003,100,0.1889678,2.653663,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,2.637798,2.637798,0,-1,0,2.637798,107.4475,0.0576185,0,0,2.834248,2.776629,2.637798,0,0,0,10.62527,0,0,0,14.00003,100,0.1889678,2.901578,2.267398,0,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,1.998209,1.998209,0,-1,0,1.998209,104.6817,0,0,0,2.091759,2.103378,1.998209,0,0,0,10.62527,0,0.01161818,-0.01161818,13.98778,99.91252,0.1889678,2.19803,1.673407,0,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.001699948,0.001699948,0,-1,0,0.001699948,30471.21,0.5032963,0,0,0.5179948,0.001789419,0.001699948,0,0,0.01290909,10.61366,0.01290909,0,0.01290909,14.00003,100,0.1889628,0.001869943,0.4143958,0,11.13165
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,-1,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1889628,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.2779187,0.2779187,0,-1,0,0.2779187,0,0,0,0,0,0.292546,0.2779187,0,0,0,10.62527,0,0.292546,-0.292546,13.69166,97.79736,0.1889628,0.3057106,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,2.802402,2.802402,0,-1,0,2.802402,0,0,4.440892E-16,0,0,2.949898,2.802402,0,0,0.3250511,10.33273,0,2.949898,-2.949898,10.58219,75.58694,0.1889628,3.082643,0,0,10.33273
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,1.814035,1.814035,0,-1,0,1.814035,0,0,2.220446E-16,0,0,1.90951,1.814035,0,0,3.602715,7.382831,0,1.90951,-1.90951,8.569392,61.20982,0.1889628,1.995438,0,0,7.382831
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.214718,0.214718,0,-1,0,0.214718,0,0,2.775558E-17,0,0,0.226019,0.214718,0,0,5.724393,5.47332,0,0.226019,-0.226019,8.331147,59.50808,0.1889628,0.2361898,0,0,5.47332
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.6210364,0.6210364,0,-1,0,0.6210364,0,0,1.110223E-16,0,0,0.6537225,0.6210364,0,0,5.975525,5.247302,0,0.6537225,-0.6537225,7.642063,54.58606,0.1889628,0.68314,0,0,5.247302
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.4526967,0.4526967,0,-1,0,0.4526967,0,0,5.551115E-17,0,0,0.4765228,0.4526967,0,0,6.701883,4.593579,0,0.4765228,-0.4765228,7.139764,50.99821,0.1889628,0.4979663,0,0,4.593579
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.2358788,0.2358788,0,-1,0,0.2358788,0,0,0,0,0,0.2482935,0.2358788,0,0,7.231353,4.117056,0,0.2482935,-0.2482935,6.87804,49.12876,0.1889628,0.2594667,0,0,4.117056
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.6202455,0.6202455,0,-1,0,0.6202455,0,0,1.110223E-16,0,0,0.65289,0.6202455,0,0,7.507235,3.868763,0,0.65289,-0.65289,6.189833,44.21301,0.1889628,0.68227,0,0,3.868763
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.7460275,0.7460275,0,-1,0,0.7460275,0,0,0,0,0,0.785292,0.7460275,0,0,8.232668,3.215873,0,0.785292,-0.785292,5.362063,38.30037,0.1889628,0.8206302,0,0,3.215873
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.5008329,0.5008329,0,-1,0,0.5008329,0,0,0,0,0,0.5271925,0.5008329,0,0,9.105215,2.430581,0,0.5271925,-0.5271925,4.806353,34.33102,0.1889628,0.5509163,0,0,2.430581
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.8704456,0.8704456,0,0,0,0.8704456,0,0,0,0,0,0.9162585,0.8704456,0,0,9.690985,1.903388,0,0.9162585,-0.9162585,3.840532,27.43231,0.1889628,0.9574901,0,0,1.903388
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.70905,0.9871297,0,0,0,3.840532,27.43231,0.1889628,0,0,0,0.9871297
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,2.019316,2.019316,5,0,1.53,2.019316,10.18291,0,0,0,0.2056252,0,0,2.980684,2.83165,10.70905,0.9871297,3.037275,0,3.037275,6.721944,48.01379,0.1897651,2.221248,0.1645002,5,1.192755
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9971289,0,0,3.505263,3.33,7.671774,3.720677,4.327129,0,4.327129,10.82702,77.33569,0.1894852,0,0.7977031,5,4.717806
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,0,0,0,1.638784,0,0,0,0,3.344646,7.615093,1.638784,0,1.638784,12.38171,88.44058,0.1888533,0,1.311028,0,9.253878
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,0.8029664,0.8029664,0,-1,0,0.8029664,345.5887,0.2238719,0,0,2.774961,0.8452278,0.8029664,0,0,1.705861,9.089999,1.705861,0,1.705861,14.00003,100,0.1882,0.883263,2.219969,0,11.86496
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.2744378,0.2744378,0,-1,0,0.2744378,1389.256,3.523762,0,0,3.812644,0.2888819,0.2744378,0,0,0,10.62527,0,0,0,14.00003,100,0.1882,0.3018816,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,1.821237,1.821237,0,-1,0,1.821237,229.6744,2.265823,0,0,4.182914,1.917091,1.821237,0,0,0,10.62527,0,0,0,14.00003,100,0.1882,2.00336,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,-1,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1882,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,3.743963,3.33,0,-1,0,3.33,103.8292,0,0.4139635,0.7883598,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.1882,4.11836,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,0.9230931,0.9230931,0,-1,0,0.9230931,215.2547,0.9622682,0,0,1.987001,0.9716769,0.9230931,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.1881798,1.015402,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,1.876457,1.876457,0,-1,0,1.876457,73.1618,2.220446E-16,0,0,1.37285,1.975218,1.876457,0,0,0,10.62527,0,0.6023682,-0.6023682,13.36508,95.46464,0.1881798,2.064103,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,3.880272,3.33,0,-1,0,3.33,16.39594,0,0.5502716,0.9382988,0.5459847,3.505263,3.33,0,0,0.6692979,10.02291,0,2.959278,-2.959278,10.24572,73.18359,0.1881798,4.268299,0.4367878,0,10.56889
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,-1,0,0,0,0,0,0,0.2509806,0,0,0,0,3.957385,7.063628,0.2509806,0,0.2509806,10.48382,74.88431,0.1880841,0,0.2007845,0,7.314608
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.706404,7.28951,0,0,0,10.48382,74.88431,0.1880841,0,0,0,7.28951
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,2.382985,2.382985,0,-1,0,2.382985,0,0,0,0,0,2.508406,2.382985,0,0,3.706404,7.28951,0,2.508406,-2.508406,7.839732,55.99797,0.1880841,2.621284,0,0,7.28951
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,4.54956,3.33,0,-1,0,3.33,0,0,1.21956,1.674516,0,3.505263,3.33,0,0,6.493522,4.781105,0,3.505263,-3.505263,4.144861,29.60609,0.1880841,5.004516,0,0,4.781105
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.9888534,0.9888534,0,-1,0,0.9888534,0,0,1.110223E-16,0,0,1.040898,0.9888534,0,0,10.38826,1.275841,0,1.040898,-1.040898,3.047657,21.76894,0.1880841,1.087739,0,0,1.275841
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.523482,0.223196,0,-1,0,0.223196,0,0,0.300286,0.3526342,0,0.2349431,0.223196,0,0,11.54481,0.2349431,0,0.2349431,-0.2349431,2.800006,20,0.1880841,0.5758302,0,0,0.2349431
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.2814172,0,0,-1,0,0,0,0,0.2814172,0.309559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880841,0.309559,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880841,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.2393659,0,0,-1,0,0,0,0,0.2393659,0.2633024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880841,0.2633024,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.1972451,0,0,-1,0,0,0,0,0.1972451,0.2169696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880841,0.2169696,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.4681807,0,0,-1,0,0,0,0,0.4681807,0.5149987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1880841,0.5149987,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.2352613,0.2352613,3.740525,0,1.186163,0.2352613,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.188344,0.2587875,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01163572,0.01163572,3.516899,0,1.125113,0.01163572,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1884649,0.01279929,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,3.204946,3.204946,5,0,1.53,3.204946,13.85992,0,0,0,0.4442029,0,0,1.795054,1.705301,5.14586,5.994,2.149504,0,2.149504,11.15744,79.69581,0.1889973,3.525441,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,0.6841978,0.6841978,3.23068,0,1.046976,0.6841978,84.36124,0,0,0,0.5771977,0,0,2.546483,2.419158,2.996356,7.928554,2.996356,0,2.996356,14.00003,100,0.1890656,0.7526176,0.4617582,5,8.505752
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.049124,1.049124,0,-1,0,1.049124,146.2032,0.4295121,0,0,1.533853,1.104341,1.049124,0,0,0,10.62527,0,0,0,14.00003,100,0.1890656,1.154036,1.227082,0,12.15913
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,1.81581,1.81581,0,-1,0,1.81581,104.2153,0,0,0,1.892352,1.911379,1.81581,0,0,0,10.62527,0,0.0190272,-0.0190272,13.97997,99.85674,0.1890656,1.997391,1.513882,0,12.51763
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,-1,0,0,0,2.467847,0,0,2.488988,0,0,0,0,0.02114133,10.60625,0.02114133,0,0.02114133,14.00003,100,0.1890577,0,1.99119,0,13.09523
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,1.717771,1.717771,0,-1,0,1.717771,162.7756,0.9879314,0,0,2.796111,1.80818,1.717771,0,0,0,10.62527,0,0,0,14.00003,100,0.1890577,1.889548,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,0.8691541,0.8691541,0,-1,0,0.8691541,328.1514,1.937242,0,0,2.852141,0.9148991,0.8691541,0,0,0,10.62527,0,0,0,14.00003,100,0.1890577,0.9560695,2.281713,0,13.47742
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1890577,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.3879839,0.3879839,0,-1,0,0.3879839,582.8788,1.853072,0,0,2.261476,0.4084041,0.3879839,0,0,0,10.62527,0,0,0,14.00003,100,0.1890577,0.4267823,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,2.032863,2.032863,0,-1,0,2.032863,47.21035,0,0,0,0.9597214,2.139855,2.032863,0,0,0,10.62527,0,1.180134,-1.180134,12.75606,91.11452,0.1890577,2.236149,0.7677772,0,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,-1,0,0,0,0,0,0,0.366004,0,0,0,0,1.31126,9.44514,0.366004,0,0.366004,13.10328,93.59467,0.1889208,0,0.2928032,0,9.811144
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,6.30169,3.33,0,-1,0,3.33,6.754162,0,2.97169,3.601859,0.2249136,3.505263,3.33,0,0,0.9452559,9.774544,0,3.280349,-3.280349,9.645488,68.8962,0.1889208,6.931859,0.1799309,0,9.999457
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,3.961725,3.33,0,-1,0,3.33,0,0,0.631725,1.027897,0,3.505263,3.33,0,0,4.590089,6.494195,0,3.505263,-3.505263,5.950616,42.50431,0.1889208,4.357897,0,0,6.494195
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.024213,1.024213,0,-1,0,1.024213,0,0,0,0,0,1.078119,1.024213,0,0,8.484825,2.988931,0,1.078119,-1.078119,4.814178,34.38692,0.1889208,1.126634,0,0,2.988931
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.682735,1.910812,0,0,0,4.814178,34.38692,0.1889208,0,0,0,1.910812
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.682735,1.910812,0,0,0,4.814178,34.38692,0.1889208,0,0,0,1.910812
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.682735,1.910812,0,0,0,4.814178,34.38692,0.1889208,0,0,0,1.910812
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.4449071,0.4449071,0,-1,0,0.4449071,0,0,5.551115E-17,0,0,0.4683233,0.4449071,0,0,9.682735,1.910812,0,0.4683233,-0.4683233,4.320522,30.86081,0.1889208,0.4893978,0,0,1.910812
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.3277884,0.3277884,0,-1,0,0.3277884,0,0,0,0,0,0.3450404,0.3277884,0,0,10.20309,1.442489,0,0.3450404,-0.3450404,3.956818,28.26293,0.1889208,0.3605672,0,0,1.442489
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.6506328,0.6506328,0,-1,0,0.6506328,0,0,1.110223E-16,0,0,0.6848766,0.6506328,0,0,10.58647,1.097448,0,0.6848766,-0.6848766,3.234895,23.10634,0.1889208,0.7156961,0,0,1.097448
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.5524963,0.3919432,0,-1,0,0.3919432,0,0,0.160553,0.2158027,0,0.4125718,0.3919432,0,0,11.34745,0.4125718,0,0.4125718,-0.4125718,2.800006,20,0.1889208,0.6077459,0,0,0.4125718
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.9873943,0,0,-1,0,0,0,0,0.9873943,1.086134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1889208,1.086134,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.4358627,0.4358627,3.941126,0,1.240927,0.4358627,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1892887,0.4794489,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.5076948,0.5076948,4.012958,0,1.260538,0.5076948,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1896942,0.5584643,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,2.112207,2.112207,5,0,1.53,2.112207,24.49947,0,0,0,0.5174796,0,0,2.887793,2.743403,5.14586,5.994,3.260883,0,3.260883,12.21178,87.22684,0.1904828,2.323428,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,2.279409,2.279409,0,0,0,2.279409,57.94908,0,4.440892E-16,0,1.320896,2.399378,2.279409,0,0,1.884977,8.928795,0,1.078481,-1.078481,11.07496,79.10671,0.1904828,2.50735,1.056717,0,10.24969
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,1.994055,1.994055,0,-1,0,1.994055,138.9446,0,0,0,2.770632,2.099005,1.994055,0,0,3.08329,7.850313,0.6716272,0,0.6716272,11.71212,83.65786,0.1902349,2.19346,2.216506,0,10.62095
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,2.703527,2.703527,0,-1,0,2.703527,125.5581,0,0,0,3.394497,2.845818,2.703527,0,0,2.411663,8.454778,0.5486795,0,0.5486795,12.23265,87.37588,0.1900329,2.97388,2.715598,0,11.84927
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.047027,1.047027,0,-1,0,1.047027,443.2759,1.676101,0,0,4.641218,1.102134,1.047027,0,0,1.862983,8.948589,1.862983,0,1.862983,14.00003,100,0.1893503,1.15173,3.712975,0,13.58981
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,2.59359,2.59359,0,-1,0,2.59359,196.2272,2.359234,0,0,5.089328,2.730094,2.59359,0,0,0,10.62527,0,0,0,14.00003,100,0.1893503,2.852949,4.071463,0,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,2.88689,2.88689,0,-1,0,2.88689,166.4251,1.765678,0,0,4.804509,3.038832,2.88689,0,0,0,10.62527,0,0,0,14.00003,100,0.1893503,3.175579,3.843607,0,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,1.391574,1.391574,0,-1,0,1.391574,327.2789,3.089513,0,0,4.554327,1.464814,1.391574,0,0,0,10.62527,0,0,0,14.00003,100,0.1893503,1.530731,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,-1,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893503,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,-1,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893503,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,-1,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893503,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,2.867551,2.867551,0,-1,0,2.867551,3.144848,0,0,0,0.09018012,3.018475,2.867551,0,0,0,10.62527,0,2.928295,-2.928295,10.91333,77.95223,0.1893503,3.154306,0.0721441,0,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,2.359897,2.359897,0,-1,0,2.359897,0,0,4.440892E-16,0,0,2.484102,2.359897,0,0,3.253661,7.69698,0,2.484102,-2.484102,8.29486,59.24888,0.1893503,2.595887,0,0,7.69698
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,2.646014,2.646014,0,-1,0,2.646014,0,0,4.440892E-16,0,0,2.785278,2.646014,0,0,6.013775,5.212877,0,2.785278,-2.785278,5.358919,38.27792,0.1893503,2.910616,0,0,5.212877
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,2.104866,2.104866,0,-1,0,2.104866,0,0,0,0.009133924,0,2.215648,2.104866,0,0,9.108528,2.427599,0,2.215648,-2.215648,3.023421,21.59582,0.1893503,2.315353,0,0,2.427599
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.4292559,0.2013527,0,-1,0,0.2013527,0,0,0.2279032,0.2708288,0,0.2119502,0.2013527,0,0,11.57036,0.2119502,0,0.2119502,-0.2119502,2.800006,20,0.1893503,0.4721815,0,0,0.2119502
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893503,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.6352751,0,0,-1,0,0,0,0,0.6352751,0.6988026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893503,0.6988026,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.5359026,0,0,-1,0,0,0,0,0.5359026,0.5894929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893503,0.5894929,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.2852004,0,0,-1,0,0,0,0,0.2852004,0.3137204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893503,0.3137204,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.202351,0,0,-1,0,0,0,0,0.202351,0.2225861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893503,0.2225861,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.4530481,0,0,-1,0,0,0,0,0.4530481,0.4983529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1893503,0.4983529,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,1.374058,1.374058,4.879321,0,1.497055,1.374058,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1901794,1.511464,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.4744536,0.4744536,3.979717,0,1.251463,0.4744536,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1905501,0.5218989,0,5,2.997
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.1443452,0.1443452,3.649608,0,1.161343,0.1443452,585.8143,0,0,0,0.8455951,0,0,3.505263,3.33,5.14586,5.994,4.175595,0,4.175595,13.07955,93.42519,0.190422,0.1587798,0.6764761,5,6.839595
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.2259573,0.2259573,0,0,0,0.2259573,816.0341,0.6357735,0,0,1.843888,0.2378498,0.2259573,0,0,0.9702651,9.752035,0.9702651,0,0.9702651,14.00003,100,0.1900737,0.248553,1.475111,0,11.59592
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,3.050336,0,0,3.050336,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,0,2.440269,0,13.67561
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,-1,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,1.998339,1.998339,0,-1,0,1.998339,191.0734,1.714778,0,0,3.818293,2.103514,1.998339,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,2.198173,3.054634,0,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,3.24237,3.24237,0,-1,0,3.24237,146.5775,1.339565,0,0.2366073,4.752586,3.413021,3.24237,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,3.566607,3.802069,0,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,2.617206,2.617206,0,-1,0,2.617206,188.2276,2.17135,0,0,4.926303,2.754954,2.617206,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,2.878927,3.941042,0,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,6.343215,3.33,0,-1,0,3.33,128.2722,0.7662024,3.013215,3.647537,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,6.977537,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,-1,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.043948,1.043948,0,-1,0,1.043948,222.9482,1.228571,0,0,2.327463,1.098893,1.043948,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,1.148343,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,-1,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900737,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,0.8267094,0.8267094,0,-1,0,0.8267094,23.72815,0,1.110223E-16,0,0.1961629,0.8702205,0.8267094,0,0,0,10.62527,0,0.6740576,-0.6740576,13.28951,94.92487,0.1900737,0.9093804,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,3.3137,3.3137,0,-1,0,3.3137,0,0,4.440892E-16,0.3150703,0,3.488106,3.3137,0,0,0.7489529,9.951217,0,3.488106,-3.488106,9.612722,68.66217,0.1900737,3.64507,0,0,9.951217
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.238368,1.238368,0,-1,0,1.238368,0,0,2.220446E-16,0,0,1.303545,1.238368,0,0,4.624626,6.463111,0,1.303545,-1.303545,8.238666,58.84749,0.1900737,1.362205,0,0,6.463111
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,1.883215,1.883215,0,-1,0,1.883215,0,0,2.220446E-16,0,0,1.982331,1.883215,0,0,6.073009,5.159566,0,1.982331,-1.982331,6.149105,43.92209,0.1900737,2.071536,0,0,5.159566
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.7278253,0.7278253,0,-1,0,0.7278253,0,0,0,0,0,0.766132,0.7278253,0,0,8.275599,3.177235,0,0.766132,-0.766132,5.341531,38.15372,0.1900737,0.8006079,0,0,3.177235
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.2358983,0.2358983,0,-1,0,0.2358983,0,0,0,0,0,0.248314,0.2358983,0,0,9.126858,2.411103,0,0.248314,-0.248314,5.079785,36.28411,0.1900737,0.2594881,0,0,2.411103
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.5177813,0.5177813,0,-1,0,0.5177813,0,0,1.110223E-16,0,0,0.545033,0.5177813,0,0,9.402761,2.162789,0,0.545033,-0.545033,4.50527,32.18044,0.1900737,0.5695595,0,0,2.162789
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.05342226,0.05342226,0,-1,0,0.05342226,0,0,6.938894E-18,0,0,0.05623396,0.05342226,0,0,10.00835,1.617756,0,0.05623396,-0.05623396,4.445994,31.75704,0.1900737,0.05876449,0,0,1.617756
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.5848753,0.5848753,0,-1,0,0.5848753,0,0,1.110223E-16,0,0,0.6156582,0.5848753,0,0,10.07084,1.561522,0,0.6156582,-0.6156582,3.797033,27.12161,0.1900737,0.6433628,0,0,1.561522
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.7549,0.9458635,0,0,0,3.797033,27.12161,0.1900737,0,0,0,0.9458635
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.6641784,0.6641784,0,-1,0,0.6641784,0,0,1.110223E-16,0,0,0.6991351,0.6641784,0,0,10.7549,0.9458635,0,0.6991351,-0.6991351,3.06008,21.85767,0.1900737,0.7305962,0,0,0.9458635
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.5995311,0.5995311,4.104794,0,1.285609,0.5995311,0,0,0,0,0,0,0,3.505263,3.33,11.53172,0.2467284,3.33,0,3.33,6.219195,44.42274,0.1905103,0.6594842,0,5,0.2467284
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.9570522,0.9570522,4.462315,0,1.383212,0.9570522,0,0,0,0,0,0,0,3.505263,3.33,8.201717,3.243728,3.33,0,3.33,9.378311,66.9878,0.1911433,1.052757,0,5,3.243728
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.1454256,0.1454256,3.650689,0,1.161638,0.1454256,534.6396,0,0,0,0.7775025,0,0,3.505263,3.33,4.871717,6.240728,4.107502,0,4.107502,13.27503,94.82146,0.1910382,0.1599681,0.6220021,5,7.018231
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,2.786817,2.786817,0,0,0,2.786817,75.65198,0,0,0,2.108282,2.933492,2.786817,0,0,0.764215,9.937481,0,0.8252093,-0.8252093,12.40518,88.60827,0.1910382,3.065499,1.686626,0,12.04576
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,1.766839,1.766839,0,-1,0,1.766839,186.0638,0,0,0,3.287447,1.85983,1.766839,0,0,1.681114,9.112271,1.427616,0,1.427616,13.75954,98.28223,0.1905355,1.943523,2.629957,0,12.39972
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,2.523465,2.523465,0,-1,0,2.523465,163.6961,1.221036,0,0,4.130813,2.656279,2.523465,0,0,0.2534978,10.39713,0.2534978,0,0.2534978,14.00003,100,0.1904466,2.775811,3.30465,0,14.52794
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,6.530769,3.33,0,-1,0,3.33,148.279,1.432427,3.200769,3.853846,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1904466,7.183846,3.950152,0,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,2.004456,2.004456,0,-1,0,2.004456,261.9832,3.141384,0,0,5.251338,2.109954,2.004456,0,0,0,10.62527,0,0,0,14.00003,100,0.1904466,2.204902,4.20107,0,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,6.208943,3.33,0,-1,0,3.33,134.2504,0.9652737,2.878944,3.499838,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1904466,6.829838,3.576429,0,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,1.387079,1.387079,0,-1,0,1.387079,306.3499,2.789232,0,0,4.249315,1.460083,1.387079,0,0,0,10.62527,0,0,0,14.00003,100,0.1904466,1.525787,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.5420036,0.5420036,0,-1,0,0.5420036,672.068,3.072102,0,0,3.642632,0.5705301,0.5420036,0,0,0,10.62527,0,0,0,14.00003,100,0.1904466,0.5962039,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.00933,1.00933,0,-1,0,1.00933,235.2199,1.311692,0,0,2.374144,1.062452,1.00933,0,0,0,10.62527,0,0,0,14.00003,100,0.1904466,1.110263,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.081846,1.081846,0,-1,0,1.081846,97.70875,0,0,0,1.057058,1.138785,1.081846,0,0,0,10.62527,0,0.08172709,-0.08172709,13.91388,99.38466,0.1904466,1.190031,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,3.558508,3.33,0,-1,0,3.33,3.721531,0,0.2285085,0.5843593,0.123927,3.505263,3.33,0,0,0.09080787,10.54355,0,3.381336,-3.381336,10.34964,73.92584,0.1904466,3.914359,0.09914158,0,10.66747
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,2.264093,2.264093,0,-1,0,2.264093,0,0,4.440892E-16,0,0,2.383255,2.264093,0,0,3.847848,7.162211,0,2.383255,-2.383255,7.837467,55.9818,0.1904466,2.490502,0,0,7.162211
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,3.649539,3.33,0,-1,0,3.33,0,0,0.3195388,0.6844926,0,3.505263,3.33,0,0,6.49591,4.778955,0,3.505263,-3.505263,4.142595,29.58991,0.1904466,4.014493,0,0,4.778955
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,1.939451,1.210008,0,-1,0,1.210008,0,0,0.7294435,0.9233886,0,1.273692,1.210008,0,0,10.39065,1.273692,0,1.273692,-1.273692,2.800006,20,0.1904466,2.133396,0,0,1.273692
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.2402993,0,0,-1,0,0,0,0,0.2402993,0.2643292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904466,0.2643292,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.155456,0,0,-1,0,0,0,0,1.155456,1.271002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904466,1.271002,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.4182849,0,0,-1,0,0,0,0,0.4182849,0.4601134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904466,0.4601134,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.444182,0,0,-1,0,0,0,0,0.444182,0.4886002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904466,0.4886002,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.7828835,0,0,-1,0,0,0,0,0.7828835,0.8611718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904466,0.8611718,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.2737424,0,0,-1,0,0,0,0,0.2737424,0.3011166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904466,0.3011166,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.7459617,0,0,-1,0,0,0,0,0.7459617,0.820558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904466,0.820558,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.1391034,0.1391034,3.644367,0,1.159912,0.1391034,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1906152,0.1530138,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.4374452,0.4374452,3.942708,0,1.241359,0.4374452,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1909465,0.4811898,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,3.07979,3.07979,5,0,1.53,3.07979,26.5135,0,0,0,0.8165601,0,0,1.92021,1.8242,5.14586,5.994,2.64076,0,2.64076,11.62348,83.0247,0.1915143,3.387769,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,0,0,0,0,0,0,0,0,1.847453,0,0,0,0,2.5051,8.370684,1.847453,0,1.847453,13.37613,95.54359,0.1908756,0,1.477962,0,10.21814
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,1.75008,1.75008,0,-1,0,1.75008,182.3692,0.6917692,0,0,3.191606,1.842189,1.75008,0,0,0.6576474,10.03339,0.6576474,0,0.6576474,14.00003,100,0.1906493,1.925088,2.553285,0,13.225
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,1.338278,1.338278,0,-1,0,1.338278,310.1809,2.742369,0,0,4.151082,1.408713,1.338278,0,0,0,10.62527,0,0,0,14.00003,100,0.1906493,1.472106,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,0.7927827,0.7927827,0,-1,0,0.7927827,629.4113,4.155355,0,0,4.989864,0.8345081,0.7927827,0,0,0,10.62527,0,0,0,14.00003,100,0.1906493,0.872061,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,2.06564,2.06564,0,-1,0,2.06564,246.8535,2.924748,0,0,5.099106,2.174358,2.06564,0,0,0,10.62527,0,0,0,14.00003,100,0.1906493,2.272204,4.079285,0,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,2.905646,2.905646,0,-1,0,2.905646,163.5265,1.692926,0,0,4.751501,3.058575,2.905646,0,0,0,10.62527,0,0,0,14.00003,100,0.1906493,3.196211,3.801201,0,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.266611,1.266611,0,-1,0,1.266611,344.7616,3.033514,0,0,4.366788,1.333275,1.266611,0,0,0,10.62527,0,0,0,14.00003,100,0.1906493,1.393272,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.048831,1.048831,0,-1,0,1.048831,334.1292,2.400419,0,0,3.504452,1.104033,1.048831,0,0,0,10.62527,0,0,0,14.00003,100,0.1906493,1.153715,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,2.117235,2.117235,0,-1,0,2.117235,119.9364,0.310668,0,0,2.539336,2.228668,2.117235,0,0,0,10.62527,0,0,0,14.00003,100,0.1906493,2.328959,2.031469,0,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,-1,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906493,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,2.929177,2.929177,0,-1,0,2.929177,10.42572,0,4.440892E-16,0,0.3053877,3.083344,2.929177,0,0,0,10.62527,0,2.777956,-2.777956,11.07181,79.08417,0.1906493,3.222094,0.2443102,0,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,3.38298,3.33,0,-1,0,3.33,0,0,0.0529796,0.3912776,0,3.505263,3.33,0,0,3.086618,7.847318,0,3.505263,-3.505263,7.376933,52.69228,0.1906493,3.721277,0,0,7.847318
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,2.544442,2.544442,0,-1,0,2.544442,0,0,0,0,0,2.67836,2.544442,0,0,6.981355,4.342055,0,2.67836,-2.67836,4.553694,32.52632,0.1906493,2.798887,0,0,4.342055
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,3.610203,1.58051,0,-1,0,1.58051,0,0,2.029693,2.390713,0,1.663695,1.58051,0,0,9.957311,1.663695,0,1.663695,-1.663695,2.800006,20,0.1906493,3.971223,0,0,1.663695
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.6103876,0,0,-1,0,0,0,0,0.6103876,0.6714264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906493,0.6714264,0,0,0
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.2407927,0,0,-1,0,0,0,0,0.2407927,0.264872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906493,0.264872,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.3775581,0,0,-1,0,0,0,0,0.3775581,0.4153139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906493,0.4153139,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.2705851,0,0,-1,0,0,0,0,0.2705851,0.2976436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906493,0.2976436,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.2611336,0,0,-1,0,0,0,0,0.2611336,0.287247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906493,0.287247,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.9228834,0,0,-1,0,0,0,0,0.9228834,1.015172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906493,1.015172,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.02047621,0,0,-1,0,0,0,0,0.02047621,0.02252383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906493,0.02252383,0,0,0
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1014393,0.1014393,3.606702,0,1.14963,0.1014393,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1907927,0.1115832,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.4695782,0.4695782,3.974841,0,1.250132,0.4695782,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1911333,0.516536,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.2702747,0.2702747,3.775538,0,1.195722,0.2702747,194.857,0,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.1911845,0.2973021,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,1.571337,1.571337,0,0,0,1.571337,109.5248,0,0,0,1.721004,1.654039,1.571337,0,0,1.289211,9.464984,0.06696526,0,0.06696526,12.8405,91.7177,0.1911619,1.728471,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,1.762703,0,0,2.984949,0,0,0,0,1.222246,9.525253,1.222246,0,1.222246,14.00003,100,0.1907494,0,2.387959,0,12.5102
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,1.614906,1.614906,0,-1,0,1.614906,202.0281,1.562663,0,0,3.262564,1.699901,1.614906,0,0,0,10.62527,0,0,0,14.00003,100,0.1907494,1.776397,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.59027,0.59027,0,-1,0,0.59027,789.8328,4.04081,0,0,4.662147,0.6213369,0.59027,0,0,0,10.62527,0,0,0,14.00003,100,0.1907494,0.6492971,3.729717,0,15.28742
