Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.005701,1.005701,0,-1,0,1.005701,473.8048,3.706428,0,0,4.76506,1.058633,1.005701,0,0,0,10.62527,0,0,0,14.00003,100,0.1907494,1.106271,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,-1,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907494,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,1.69919,1.69919,0,-1,0,1.69919,254.3757,2.533705,0,0,4.322327,1.788622,1.69919,0,0,0,10.62527,0,0,0,14.00003,100,0.1907494,1.86911,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,3.534825,3.33,0,-1,0,3.33,99.7878,0,0.2048247,0.5583071,3.322934,3.505263,3.33,0,0,0,10.62527,0,0.1823294,-0.1823294,13.80784,98.6272,0.1907494,3.888307,2.658347,0,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.4608589,0.4608589,0,-1,0,0.4608589,422.3173,1.258584,0,0,1.946287,0.4851146,0.4608589,0,0,0.2025882,10.44294,0.2025882,0,0.2025882,14.00003,100,0.1906812,0.5069447,1.557029,0,12.38923
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.226382,1.226382,0,-1,0,1.226382,103.8295,0,0,0,1.273346,1.290928,1.226382,0,0,0,10.62527,0,0.01758241,-0.01758241,13.98149,99.86761,0.1906812,1.34902,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,3.045892,3.045892,0,-1,0,3.045892,5.599019,0,0,0.02048071,0.17054,3.206202,3.045892,0,0,0.01953602,10.60769,0,3.035662,-3.035662,10.78163,77.01146,0.1906812,3.350481,0.136432,0,10.77823
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,1.940474,1.940474,0,-1,0,1.940474,0,0,2.220446E-16,0,0,2.042604,1.940474,0,0,3.392493,7.57203,0,2.042604,-2.042604,8.628532,61.63225,0.1906812,2.134521,0,0,7.57203
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.662054,5.529426,0,0,0,8.628532,61.63225,0.1906812,0,0,0,5.529426
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,3.4743,3.33,0,-1,0,3.33,0,0,0.1442998,0.4917298,0,3.505263,3.33,0,0,5.662054,5.529426,0,3.505263,-3.505263,4.933661,35.24036,0.1906812,3.82173,0,0,5.529426
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.0133937,0.0133937,0,-1,0,0.0133937,0,0,1.734723E-18,0,0,0.01409863,0.0133937,0,0,9.55679,2.024163,0,0.01409863,-0.01409863,4.918799,35.13421,0.1906812,0.01473307,0,0,2.024163
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.1434871,0.1434871,0,-1,0,0.1434871,0,0,2.775558E-17,0,0,0.151039,0.1434871,0,0,9.572455,2.010064,0,0.151039,-0.151039,4.75959,33.997,0.1906812,0.1578358,0,0,2.010064
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.272113,0.272113,0,-1,0,0.272113,0,0,5.551115E-17,0,0,0.2864348,0.272113,0,0,9.740277,1.859025,0,0.2864348,-0.2864348,4.457661,31.84037,0.1906812,0.2993243,0,0,1.859025
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.7879871,0.7879871,0,-1,0,0.7879871,0,0,1.110223E-16,0,0,0.8294601,0.7879871,0,0,10.05854,1.57259,0,0.8294601,-0.8294601,3.583333,25.59519,0.1906812,0.8667858,0,0,1.57259
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.6223143,0.6223143,0,-1,0,0.6223143,0,0,0,0,0,0.6550676,0.6223143,0,0,10.98016,0.7431301,0,0.6550676,-0.6550676,2.892832,20.66304,0.1906812,0.6845457,0,0,0.7431301
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,1.434559,0.08365931,0,-1,0,0.08365931,0,0,1.3509,1.494356,0,0.08806244,0.08365931,0,0,11.70801,0.08806244,0,0.08806244,-0.08806244,2.800006,20,0.1906812,1.578015,0,0,0.08806244
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.7913161,0,0,-1,0,0,0,0,0.7913161,0.8704477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906812,0.8704477,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906812,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.8735396,0.8735396,4.378803,0,1.360413,0.8735396,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1912323,0.9608935,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,1.834783,1.834783,4.758696,0,1.464124,1.834783,47.2233,0,0,0,0.866445,0,0,2.923913,2.777718,8.475861,2.997,3.644163,0,3.644163,9.416277,67.25899,0.1918727,2.018261,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,1.895905,1.895905,4.427125,0,1.373605,1.895905,114.3125,0,0,0,2.167255,0,0,2.53122,2.404659,4.831697,6.276746,4.571915,0,4.571915,13.75358,98.23963,0.1920224,2.085495,1.733804,5,8.444002
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,2.257191,2.257191,0,-1,0,2.257191,138.0072,0.4793116,0,0,3.115085,2.375991,2.257191,0,0,0.2597831,10.39147,0.2597831,0,0.2597831,14.00003,100,0.1919361,2.48291,2.492068,0,13.50655
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,2.204652,2.204652,0,-1,0,2.204652,193.9761,1.955812,0,0,4.276498,2.320686,2.204652,0,0,0,10.62527,0,0,0,14.00003,100,0.1919361,2.425117,3.421198,0,14.90177
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,2.362893,2.362893,0,-1,0,2.362893,205.8298,2.376281,0,0,4.863536,2.487255,2.362893,0,0,0,10.62527,0,0,0,14.00003,100,0.1919361,2.599182,3.890829,0,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,-1,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919361,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,1.415325,1.415325,0,-1,0,1.415325,288.7386,2.596774,0,0,4.086589,1.489815,1.415325,0,0,0,10.62527,0,0,0,14.00003,100,0.1919361,1.556857,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.222081,1.222081,0,-1,0,1.222081,309.0054,2.489894,0,0,3.776295,1.286401,1.222081,0,0,0,10.62527,0,0,0,14.00003,100,0.1919361,1.344289,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,1.509212,1.509212,0,-1,0,1.509212,218.086,1.702736,0,0,3.29138,1.588644,1.509212,0,0,0,10.62527,0,0,0,14.00003,100,0.1919361,1.660133,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,3.792236,3.33,0,-1,0,3.33,70.58521,0,0.4622359,0.8414595,2.350487,3.505263,3.33,0,0,0,10.62527,0,1.154776,-1.154776,12.78279,91.30544,0.1919361,4.17146,1.88039,0,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,-1,0,0,0,0,0,0,1.155234,0,0,0,0,1.283084,9.470498,1.155234,0,1.155234,13.87874,99.13365,0.1915536,0,0.9241874,0,10.62573
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,2.243797,2.243797,0,-1,0,2.243797,9.730634,0,4.440892E-16,0,0.2183357,2.361892,2.243797,0,0,0.1278502,10.51021,0,2.143556,-2.143556,11.61923,82.99435,0.1915536,2.468177,0.1746685,0,10.72854
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.509579,8.366653,0,0,0,11.61923,82.99435,0.1915536,0,0,0,8.366653
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.509579,8.366653,0,0,0,11.61923,82.99435,0.1915536,0,0,0,8.366653
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,2.001641,2.001641,0,-1,0,2.001641,0,0,0,0,0,2.106991,2.001641,0,0,2.509579,8.366653,0,2.106991,-2.106991,9.39827,67.13036,0.1915536,2.201805,0,0,8.366653
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.07652648,0.07652648,0,-1,0,0.07652648,0,0,1.387779E-17,0,0,0.08055419,0.07652648,0,0,4.85068,6.259663,0,0.08055419,-0.08055419,9.313357,66.52385,0.1915536,0.08417913,0,0,6.259663
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.198675,1.198675,0,-1,0,1.198675,0,0,2.220446E-16,0,0,1.261764,1.198675,0,0,4.940184,6.179108,0,1.261764,-1.261764,7.983342,57.02376,0.1915536,1.318543,0,0,6.179108
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.342144,4.917345,0,0,0,7.983342,57.02376,0.1915536,0,0,0,4.917345
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.2252754,0.2252754,0,-1,0,0.2252754,0,0,2.775558E-17,0,0,0.237132,0.2252754,0,0,6.342144,4.917345,0,0.237132,-0.237132,7.733383,55.23834,0.1915536,0.2478029,0,0,4.917345
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.372623,0.372623,0,-1,0,0.372623,0,0,5.551115E-17,0,0,0.3922347,0.372623,0,0,6.605624,4.680212,0,0.3922347,-0.3922347,7.319931,52.28512,0.1915536,0.4098853,0,0,4.680212
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.2025034,0.2025034,0,-1,0,0.2025034,0,0,2.775558E-17,0,0,0.2131615,0.2025034,0,0,7.04144,4.287978,0,0.2131615,-0.2131615,7.095239,50.68018,0.1915536,0.2227537,0,0,4.287978
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.278286,4.074817,0,0,0,7.095239,50.68018,0.1915536,0,0,0,4.074817
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.7925499,0.7925499,0,0,0,0.7925499,0,0,1.110223E-16,0,0,0.8342631,0.7925499,0,0,7.278286,4.074817,0,0.8342631,-0.8342631,6.215849,44.39883,0.1915536,0.8718049,0,0,4.074817
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.5848823,0.5848823,0,0,0,0.5848823,0,0,1.110223E-16,0,0,0.6156655,0.5848823,0,0,8.205245,3.240553,0,0.6156655,-0.6156655,5.56688,39.76335,0.1915536,0.6433704,0,0,3.240553
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,2.330713,2.330713,0,0,0,2.330713,23.89216,0,0,0,0.5568578,2.453382,2.330713,0,0,8.889318,2.624888,0,1.896525,-1.896525,3.567768,25.484,0.1915536,2.563785,0.4454863,0,3.181746
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,1.859712,1.859712,4.908272,0,1.504958,1.859712,87.2686,0,0,0,1.622945,0,0,3.04856,2.896132,10.99657,0.7283633,4.519076,0,4.519076,7.85494,56.1066,0.1919713,2.045683,1.298356,5,2.351308
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,3.581675,3.33,0,-1,0,3.33,78.73131,4.440892E-16,0.2516749,0.6098424,2.621753,3.505263,3.33,0,0,6.477491,4.795532,0,0.8835105,-0.8835105,6.923638,49.45446,0.1919713,3.939842,2.097402,0,7.417284
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,-1,0,0,0,0,0,0,3.357635,0,0,0,0,7.45917,3.912021,3.357635,0,3.357635,10.10897,72.20679,0.1908742,0,2.686108,0,7.269657
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.150209,1.150209,0,-1,0,1.150209,370.6805,0,0,0,4.263602,1.210747,1.150209,0,0,4.101535,6.933893,3.052855,0,3.052855,13.00516,92.89384,0.1898876,1.26523,3.410882,0,11.1975
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,0.8953587,0.8953587,0,-1,0,0.8953587,551.627,2.947878,0,0,4.939041,0.9424829,0.8953587,0,0,1.048679,9.681463,1.048679,0,1.048679,14.00003,100,0.189551,0.9848946,3.951232,0,14.6205
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,2.365862,2.365862,0,-1,0,2.365862,198.8007,2.21297,0,0,4.703351,2.490381,2.365862,0,0,0,10.62527,0,0,0,14.00003,100,0.189551,2.602448,3.762681,0,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,2.062453,2.062453,0,-1,0,2.062453,207.2289,2.102996,0,0,4.273999,2.171003,2.062453,0,0,0,10.62527,0,0,0,14.00003,100,0.189551,2.268698,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,3.362828,3.33,0,-1,0,3.33,84.04865,0,0.03282808,0.3691109,2.79882,3.505263,3.33,0,0,0,10.62527,0,0.7064431,-0.7064431,13.25537,94.68104,0.189551,3.699111,2.239056,0,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,1.933492,1.933492,0,-1,0,1.933492,111.33,0,0,0,2.152557,2.035255,1.933492,0,0,0.7849368,9.918831,0.1173017,0,0.1173017,13.36665,95.47591,0.1895134,2.126842,1.722045,0,12.07139
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,1.814804,1.814804,0,-1,0,1.814804,44.72026,0,2.220446E-16,0,0.8115852,1.91032,1.814804,0,0,0.6676351,10.0244,0,1.098735,-1.098735,12.20849,87.20329,0.1895134,1.996284,0.6492682,0,10.83599
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,4.324491,3.33,0,-1,0,3.33,4.762717,4.440892E-16,0.9944907,1.42694,0.1585985,3.505263,3.33,0,0,1.888452,8.925668,0,3.346665,-3.346665,8.680791,62.00553,0.1895134,4.75694,0.1268788,0,9.084266
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.606968,5.579003,0,0,0,8.680791,62.00553,0.1895134,0,0,0,5.579003
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.606968,5.579003,0,0,0,8.680791,62.00553,0.1895134,0,0,0,5.579003
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.1953463,0.1953463,0,-1,0,0.1953463,0,0,2.775558E-17,0,0,0.2056277,0.1953463,0,0,5.606968,5.579003,0,0.2056277,-0.2056277,8.464041,60.45731,0.1895134,0.214881,0,0,5.579003
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.1877231,0.1877231,0,-1,0,0.1877231,0,0,2.775558E-17,0,0,0.1976032,0.1877231,0,0,5.835443,5.373375,0,0.1976032,-0.1976032,8.255749,58.96951,0.1895134,0.2064954,0,0,5.373375
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.2183355,0.2183355,0,-1,0,0.2183355,0,0,2.775558E-17,0,0,0.2298269,0.2183355,0,0,6.055002,5.175772,0,0.2298269,-0.2298269,8.01349,57.2391,0.1895134,0.2401691,0,0,5.175772
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1138502,0.1138502,0,-1,0,0.1138502,0,0,0,0,0,0.1198423,0.1138502,0,0,6.310366,4.945945,0,0.1198423,-0.1198423,7.887165,56.33678,0.1895134,0.1252352,0,0,4.945945
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.7013576,0.7013576,0,-1,0,0.7013576,0,0,1.110223E-16,0,0,0.7382711,0.7013576,0,0,6.443524,4.826103,0,0.7382711,-0.7382711,7.108959,50.77818,0.1895134,0.7714933,0,0,4.826103
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.08547354,0.08547354,0,-1,0,0.08547354,0,0,0,0,0,0.08997214,0.08547354,0,0,7.263825,4.087831,0,0.08997214,-0.08997214,7.01412,50.10075,0.1895134,0.09402089,0,0,4.087831
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.6705865,0.6705865,0,-1,0,0.6705865,0,0,1.110223E-16,0,0,0.7058806,0.6705865,0,0,7.363794,3.997859,0,0.7058806,-0.7058806,6.270056,44.78603,0.1895134,0.7376452,0,0,3.997859
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.5020247,0.5020247,0,-1,0,0.5020247,0,0,1.110223E-16,0,0,0.528447,0.5020247,0,0,8.148106,3.291979,0,0.528447,-0.528447,5.713024,40.80723,0.1895134,0.5522271,0,0,3.291979
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.4145997,0.4145997,0,0,0,0.4145997,0,0,5.551115E-17,0,0,0.4364207,0.4145997,0,0,8.73527,2.763532,0,0.4364207,-0.4364207,5.252996,37.52133,0.1895134,0.4560596,0,0,2.763532
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.2802655,0.2802655,0,0,0,0.2802655,0,0,5.551115E-17,0,0,0.2950163,0.2802655,0,0,9.220181,2.327111,0,0.2950163,-0.2950163,4.942022,35.30008,0.1895134,0.308292,0,0,2.327111
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,4.598827,4.598827,5,0,1.53,4.598827,7.825789,0,0,0,0.3598945,0,0,0.4011731,0.3811145,9.547976,2.032095,0.7410089,0,0.7410089,5.645005,40.32138,0.1896568,5.05871,0.2879156,5,2.391989
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,1.642477,1.642477,4.782296,0,1.470567,1.642477,98.5202,0,0,0,1.618172,0,0,3.139819,2.982828,8.806968,2.699003,4.601,0,4.601,10.0099,71.49911,0.1899898,1.806725,1.294538,5,4.317175
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.220747,1.220747,0,-1,0,1.220747,155.6993,0,0,0,1.900695,1.284997,1.220747,0,0,4.205968,6.839903,0.6156981,0,0.6156981,10.594,75.67127,0.1897941,1.342822,1.520556,0,8.740599
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,4.745231,3.33,0,-1,0,3.33,114.4791,0,1.415231,1.889754,3.812155,3.505263,3.33,0,0,3.59027,7.394032,0.3068918,0,0.3068918,10.88514,77.75086,0.1896967,5.219754,3.049724,0,11.20619
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,3.520501,3.33,0,-1,0,3.33,107.6072,0,0.1905007,0.5425507,3.583319,3.505263,3.33,0,0,3.283378,7.670234,0.07805566,0,0.07805566,10.95919,78.27979,0.189672,3.872551,2.866655,0,11.25355
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,1.583524,1.583524,0,-1,0,1.583524,188.2898,0,0,0,2.981615,1.666868,1.583524,0,0,3.205322,7.740484,1.314747,0,1.314747,12.20647,87.1889,0.1892559,1.741877,2.385292,0,10.7221
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,1.308152,1.308152,0,-1,0,1.308152,241.7318,0,0,0,3.162219,1.377002,1.308152,0,0,1.890575,8.923757,1.785217,0,1.785217,13.90008,99.28606,0.188694,1.438967,2.529775,0,12.08598
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1184268,0.1184268,0,-1,0,0.1184268,3064.094,3.39869,0,0,3.628708,0.1246598,0.1184268,0,0,0.1053578,10.53045,0.1053578,0,0.1053578,14.00003,100,0.1886609,0.1302695,2.902966,0,14.15916
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.3315899,0.3315899,0,-1,0,0.3315899,344.6005,0.7936184,0,0,1.14266,0.3490421,0.3315899,0,0,0,10.62527,0,0,0,14.00003,100,0.1886609,0.364749,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.170626,1.170626,0,-1,0,1.170626,71.3763,0,0,0,0.8355499,1.232238,1.170626,0,0,0,10.62527,0,0.3966884,-0.3966884,13.58188,97.01324,0.1886609,1.287689,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.125273,1.125273,0,-1,0,1.125273,88.44132,0,0,0,0.9952061,1.184498,1.125273,0,0,0.4407649,10.22859,0,0.1892916,-0.1892916,13.38235,95.58803,0.1886609,1.2378,0.7961649,0,11.22379
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,2.60178,2.60178,0,-1,0,2.60178,9.085991,0,0,0,0.2363975,2.738716,2.60178,0,0,0.6510889,10.03929,0,2.502319,-2.502319,10.74468,76.74753,0.1886609,2.861958,0.189118,0,10.27569
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,3.280943,3.280943,0,-1,0,3.280943,0,0,0,0.279037,0,3.453624,3.280943,0,0,3.431443,7.536975,0,3.453624,-3.453624,7.104236,50.74444,0.1886609,3.609037,0,0,7.536975
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.268803,4.083352,0,0,0,7.104236,50.74444,0.1886609,0,0,0,4.083352
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.268803,4.083352,0,0,0,7.104236,50.74444,0.1886609,0,0,0,4.083352
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.2914584,0.2914584,0,-1,0,0.2914584,0,0,0,0,0,0.3067983,0.2914584,0,0,7.268803,4.083352,0,0.3067983,-0.3067983,6.780842,48.43449,0.1886609,0.3206042,0,0,4.083352
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.60969,3.776553,0,0,0,6.780842,48.43449,0.1886609,0,0,0,3.776553
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.8335986,0.8335986,0,-1,0,0.8335986,0,0,1.110223E-16,0,0,0.8774722,0.8335986,0,0,7.60969,3.776553,0,0.8774722,-0.8774722,5.855906,41.82781,0.1886609,0.9169585,0,0,3.776553
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.2919962,0.2919962,0,-1,0,0.2919962,0,0,0,0,0,0.3073643,0.2919962,0,0,8.584659,2.899081,0,0.3073643,-0.3073643,5.531915,39.5136,0.1886609,0.3211958,0,0,2.899081
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.6701876,0.6701876,0,-1,0,0.6701876,0,0,1.110223E-16,0,0,0.7054606,0.6701876,0,0,8.926175,2.591717,0,0.7054606,-0.7054606,4.788294,34.20203,0.1886609,0.7372063,0,0,2.591717
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.7423676,0.7423676,0,-1,0,0.7423676,0,0,1.110223E-16,0,0,0.7814395,0.7423676,0,0,9.71002,1.886256,0,0.7814395,-0.7814395,3.964585,28.31841,0.1886609,0.8166043,0,0,1.886256
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.6240768,0.6240768,0,-1,0,0.6240768,0,0,1.110223E-16,0,0,0.6569229,0.6240768,0,0,10.57829,1.104817,0,0.6569229,-0.6569229,3.272127,23.37229,0.1886609,0.6864845,0,0,1.104817
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3082,0.4478937,0,0,0,3.272127,23.37229,0.1886609,0,0,0,0.4478937
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.7757267,0.7757267,4.28099,0,1.33371,0.7757267,0,0,0,0,0,0,0,3.505263,3.33,11.3082,0.4478937,3.33,0,3.33,6.431242,45.93736,0.1891425,0.8532994,0,5,0.4478937
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,2.476427,2.476427,5,0,1.53,2.476427,23.8815,0,0,0,0.5914078,0,0,2.523573,2.397394,7.9782,3.444894,2.988802,0,2.988802,9.266669,66.19036,0.1897524,2.72407,0.4731262,5,4.036302
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,4.989398,6.134816,4.71222,0,4.71222,13.73707,98.12176,0.1894093,0,1.105776,5,7.517036
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,1.667959,1.667959,0,-1,0,1.667959,160.8683,0.6502931,0,0,2.683217,1.755746,1.667959,0,0,0.277178,10.37581,0.277178,0,0.277178,14.00003,100,0.1893236,1.834755,2.146574,0,13.05903
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,-1,0,0,0,3.948247,0,0,3.948247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893236,0,3.158598,0,14.57352
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,-1,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893236,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,-1,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1893236,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,1.73242,1.73242,0,-1,0,1.73242,195.3161,1.560096,0,0,3.383697,1.8236,1.73242,0,0,0,10.62527,0,0,0,14.00003,100,0.1893236,1.905662,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,4.187471,3.33,0,-1,0,3.33,101.1194,0,0.8574712,1.276218,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.1893236,4.606218,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,-1,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.1892762,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,-1,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1892762,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,1.289295,1.289295,0,-1,0,1.289295,68.06283,0,0,0,0.8775309,1.357153,1.289295,0,0,0,10.62527,0,0.4796221,-0.4796221,13.49446,96.38882,0.1892762,1.418225,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,0.9741315,0.9741315,0,-1,0,0.9741315,23.26019,0,2.220446E-16,0,0.2265848,1.025401,0.9741315,0,0,0.5329134,10.14565,0,0.7988167,-0.7988167,12.65244,90.37436,0.1892762,1.071545,0.1812679,0,10.37224
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,4.294728,3.33,0,-1,0,3.33,0,0,0.9647277,1.3942,0,3.505263,3.33,0,0,1.420488,9.346835,0,3.505263,-3.505263,8.957563,63.98247,0.1892762,4.7242,0,0,9.346835
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,3.713326,3.33,0,-1,0,3.33,0,0,0.3833257,0.7546583,0,3.505263,3.33,0,0,5.315224,5.841572,0,3.505263,-3.505263,5.262691,37.59058,0.1892762,4.084658,0,0,5.841572
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,2.09233,2.09233,0,-1,0,2.09233,0,0,4.440892E-16,0.08206972,0,2.202453,2.09233,0,0,9.209961,2.336309,0,2.202453,-2.202453,2.941102,21.00783,0.1892762,2.301563,0,0,2.336309
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.1959053,0.1271633,0,-1,0,0.1271633,0,0,0.06874195,0.08833248,0,0.1338561,0.1271633,0,0,11.65713,0.1338561,0,0.1338561,-0.1338561,2.800006,20,0.1892762,0.2154958,0,0,0.1338561
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.8943739,0,0,-1,0,0,0,0,0.8943739,0.9838113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892762,0.9838113,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892762,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.165772,0,0,-1,0,0,0,0,1.165772,1.28235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892762,1.28235,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.48473,0,0,-1,0,0,0,0,0.48473,0.533203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892762,0.533203,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.2356084,0,0,-1,0,0,0,0,0.2356084,0.2591693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892762,0.2591693,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.2496736,0,0,-1,0,0,0,0,0.2496736,0.2746409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892762,0.2746409,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1892762,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.634029,0.634029,4.139292,0,1.295027,0.634029,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1896757,0.697432,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.1895095,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,2.473973,2.473973,4.757301,0,1.463743,2.473973,77.69627,0,0,0,1.922185,0,0,2.283329,2.169162,4.325688,6.732155,4.091347,0,4.091347,13.77771,98.41203,0.1899717,2.72137,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,1.423518,1.423518,0,-1,0,1.423518,203.6458,1.166153,0,0,2.898934,1.49844,1.423518,0,0,0.2343416,10.41437,0.2343416,0,0.2343416,14.00003,100,0.1899004,1.565869,2.319147,0,13.3133
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.6078555,0.6078555,0,-1,0,0.6078555,509.5005,2.457179,0,0,3.097027,0.6398479,0.6078555,0,0,0,10.62527,0,0,0,14.00003,100,0.1899004,0.668641,2.477621,0,13.7223
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,-1,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899004,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,1.609788,1.609788,0,-1,0,1.609788,204.8695,1.603452,0,0,3.297966,1.694514,1.609788,0,0,0,10.62527,0,0,0,14.00003,100,0.1899004,1.770767,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,-1,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899004,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,1.848655,1.848655,0,-1,0,1.848655,205.375,1.850723,0,0,3.796676,1.945953,1.848655,0,0,0,10.62527,0,0,0,14.00003,100,0.1899004,2.033521,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,-1,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1899004,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,2.623446,2.623446,0,-1,0,2.623446,91.13662,0,0,0,2.39092,2.761523,2.623446,0,0,0,10.62527,0,0.3706023,-0.3706023,13.60938,97.20966,0.1899004,2.885791,1.912736,0,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,4.246466,3.33,0,-1,0,3.33,32.21616,0,0.9164655,1.341112,1.072798,3.505263,3.33,0,0,0.4117803,10.25467,0,2.432465,-2.432465,11.04534,78.8951,0.1899004,4.671112,0.8582384,0,11.32747
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,1.996554,1.996554,0,-1,0,1.996554,6.853249,0,4.440892E-16,0,0.1368288,2.101635,1.996554,0,0,3.114519,7.822207,0,1.964807,-1.964807,8.974248,64.10164,0.1899004,2.196209,0.109463,0,7.959035
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.523796,0.523796,0,-1,0,0.523796,0,0,1.110223E-16,0,0,0.5513642,0.523796,0,0,5.297637,5.8574,0,0.5513642,-0.5513642,8.393059,59.9503,0.1899004,0.5761756,0,0,5.8574
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,1.910134,1.910134,0,-1,0,1.910134,0,0,0,0,0,2.010668,1.910134,0,0,5.910264,5.306036,0,2.010668,-2.010668,6.273629,44.81154,0.1899004,2.101148,0,0,5.306036
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,1.89254,1.89254,0,-1,0,1.89254,0,0,2.220446E-16,0,0,1.992147,1.89254,0,0,8.14434,3.295368,0,1.992147,-1.992147,4.173721,29.81223,0.1899004,2.081794,0,0,3.295368
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.6500653,0.6500653,0,-1,0,0.6500653,0,0,0,0,0,0.6842793,0.6500653,0,0,10.35784,1.303221,0,0.6842793,-0.6842793,3.452427,24.66014,0.1899004,0.7150719,0,0,1.303221
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11815,0.6189414,0,0,0,3.452427,24.66014,0.1899004,0,0,0,0.6189414
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.3419744,0.3419744,0,-1,0,0.3419744,0,0,0,0,0,0.359973,0.3419744,0,0,11.11815,0.6189414,0,0.359973,-0.359973,3.072982,21.94983,0.1899004,0.3761718,0,0,0.6189414
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.4967408,0.24602,0,-1,0,0.24602,0,0,0.2507209,0.3003949,0,0.2589684,0.24602,0,0,11.51812,0.2589684,0,0.2589684,-0.2589684,2.800006,20,0.1899004,0.5464149,0,0,0.2589684
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899004,0,0,0,0
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899004,0,0,0,0
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.5145819,0,0,-1,0,0,0,0,0.5145819,0.56604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899004,0.56604,0,0,0
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1899004,0,0,0,0
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.6210123,0.6210123,4.126276,0,1.291473,0.6210123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1902828,0.6831135,0,5,0
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.2738495,0.2738495,3.779113,0,1.196698,0.2738495,269.3483,0,0,0,0.7376091,0,0,3.505263,3.33,8.475861,2.997,4.067609,0,4.067609,9.817994,70.12839,0.190272,0.3012345,0.5900873,5,3.734609
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,3.096876,3.096876,5,0,1.53,3.096876,50.35112,0,0,0,1.559312,0,0,1.903124,1.807968,4.408251,6.657848,3.367279,0,3.367279,13.01248,92.94607,0.1908794,3.406564,1.247449,5,8.21716
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,2.039294,2.039294,0,-1,0,2.039294,115.5643,0,0,0,2.356696,2.146625,2.039294,0,0,1.040972,9.688399,0.2100705,0,0.2100705,13.21177,94.36957,0.1908163,2.243223,1.885357,0,12.0451
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,1.341341,1.341341,0,-1,0,1.341341,262.5472,1.278814,0,0,3.521653,1.411938,1.341341,0,0,0.8309013,9.877463,0.8309013,0,0.8309013,14.00003,100,0.1905672,1.475475,2.817322,0,13.39912
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,1.850576,1.850576,0,-1,0,1.850576,249.8867,2.676368,0,0,4.624343,1.947975,1.850576,0,0,0,10.62527,0,0,0,14.00003,100,0.1905672,2.035634,3.699475,0,15.24962
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,-1,0,0,0,3.735364,0,0,3.735364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905672,0,2.988291,0,14.36064
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,2.850514,2.850514,0,-1,0,2.850514,141.4372,1.031147,0,0,4.031687,3.000541,2.850514,0,0,0,10.62527,0,0,0,14.00003,100,0.1905672,3.135565,3.22535,0,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905672,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,2.170502,2.170502,0,-1,0,2.170502,130.709,0.5523031,0,0,2.837042,2.284739,2.170502,0,0,0,10.62527,0,0,0,14.00003,100,0.1905672,2.387552,2.269633,0,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,2.015589,2.015589,0,-1,0,2.015589,87.33499,0,0,0,1.760314,2.121672,2.015589,0,0,0,10.62527,0,0.3613581,-0.3613581,13.61912,97.27926,0.1905672,2.217147,1.408251,0,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,3.454298,3.33,0,-1,0,3.33,35.61666,0,0.1242985,0.4697283,1.186035,3.505263,3.33,0,0,0.401509,10.26392,0,2.319228,-2.319228,11.17444,79.81728,0.1905672,3.799728,0.9488279,0,11.44995
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.5790453,0.5790453,0,-1,0,0.5790453,47.81177,0,0,0,0.2768518,0.6095214,0.5790453,0,0,2.978429,7.944688,0,0.3326696,-0.3326696,10.82378,77.31254,0.1905672,0.6369498,0.2214815,0,8.221539
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,6.568775,3.33,0,-1,0,3.33,0,0,3.238775,3.895653,0,3.505263,3.33,0,0,3.348062,7.612018,0,3.505263,-3.505263,7.128905,50.92065,0.1905672,7.225653,0,0,7.612018
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,4.917962,3.33,0,-1,0,3.33,0,0,1.587962,2.079758,0,3.505263,3.33,0,0,7.242799,4.106755,0,3.505263,-3.505263,3.434034,24.52876,0.1905672,5.409759,0,0,4.106755
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,3.363407,0.5714173,0,-1,0,0.5714173,0,0,2.79199,3.128331,0,0.6014919,0.5714173,0,0,11.13754,0.6014919,0,0.6014919,-0.6014919,2.800006,20,0.1905672,3.699748,0,0,0.6014919
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.4893515,0,0,-1,0,0,0,0,0.4893515,0.5382867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905672,0.5382867,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.038716,0,0,-1,0,0,0,0,1.038716,1.142588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905672,1.142588,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.3714394,0,0,-1,0,0,0,0,0.3714394,0.4085834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905672,0.4085834,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905672,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905672,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.4055586,0,0,-1,0,0,0,0,0.4055586,0.4461144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905672,0.4461144,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.1436946,0,0,-1,0,0,0,0,0.1436946,0.158064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905672,0.158064,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.5519053,0.5519053,4.057168,0,1.272607,0.5519053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909063,0.6070959,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.294963,0.294963,3.800226,0,1.202462,0.294963,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1911207,0.3244593,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,1.36315,1.36315,4.6445,0,1.432948,1.36315,33.6926,0,0,0,0.4592808,0,0,3.28135,3.117282,5.14586,5.994,3.576563,0,3.576563,12.51126,89.36597,0.1916559,1.499465,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.569297,9.212907,1.492481,0,1.492481,13.92715,99.47947,0.1912146,0,1.193985,0,10.70539
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.648891,0,0,1.725708,0,0,0,0,0.07681667,10.55614,0.07681667,0,0.07681667,14.00003,100,0.1911919,0,1.380566,0,12.28185
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.02720649,0.02720649,0,-1,0,0.02720649,9209.848,2.477038,0,0,2.505676,0.02863841,0.02720649,0,0,0,10.62527,0,0,0,14.00003,100,0.1911919,0.02992714,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.3450863,0.3450863,0,-1,0,0.3450863,596.2718,1.694404,0,0,2.057652,0.3632488,0.3450863,0,0,0,10.62527,0,0,0,14.00003,100,0.1911919,0.379595,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,4.324012,3.33,0,-1,0,3.33,119.9952,0.4905787,0.9940125,1.426414,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1911919,4.756414,3.196673,0,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,-1,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911919,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,1.395178,1.395178,0,-1,0,1.395178,311.003,2.870436,0,0,4.339045,1.468608,1.395178,0,0,0,10.62527,0,0,0,14.00003,100,0.1911919,1.534696,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,-1,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911919,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,3.353373,3.33,0,-1,0,3.33,49.89072,0,0.02337257,0.3587098,1.661361,3.505263,3.33,0,0,0,10.62527,0,1.843902,-1.843902,12.05638,86.11686,0.1911919,3.68871,1.329089,0,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,1.451298,1.451298,0,-1,0,1.451298,50.79444,0,0,0,0.7371787,1.527682,1.451298,0,0,2.04878,8.781372,0,0.7905034,-0.7905034,11.22312,80.16499,0.1911919,1.596428,0.589743,0,9.518551
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,-1,0,0,0,0,0,0,0.2132304,0,0,0,0,2.927117,7.990869,0.2132304,0,0.2132304,11.42541,81.6099,0.1911291,0,0.1705843,0,8.204099
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,4.098234,3.33,0,-1,0,3.33,0,0,0.7682338,1.178057,0,3.505263,3.33,0,0,2.713887,8.182775,0,3.505263,-3.505263,7.730537,55.21801,0.1911291,4.508057,0,0,8.182775
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,2.919137,2.919137,0,-1,0,2.919137,0,0,0,0,0,3.072775,2.919137,0,0,6.608624,4.677513,0,3.072775,-3.072775,4.491547,32.08242,0.1911291,3.21105,0,0,4.677513
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,4.540326,1.5245,0,-1,0,1.5245,0,0,3.015826,3.469858,0,1.604737,1.5245,0,0,10.02282,1.604737,0,1.604737,-1.604737,2.800006,20,0.1911291,4.994359,0,0,1.604737
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911291,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.6413004,0,0,-1,0,0,0,0,0.6413004,0.7054304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911291,0.7054304,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.06296021,0,0,-1,0,0,0,0,0.06296021,0.06925624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911291,0.06925624,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911291,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911291,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.3088165,0,0,-1,0,0,0,0,0.3088165,0.3396981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911291,0.3396981,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.129021,0,0,-1,0,0,0,0,1.129021,1.241923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911291,1.241923,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.2875918,0.2875918,3.792855,0,1.200449,0.2875918,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191336,0.316351,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.6073799,0.6073799,4.112643,0,1.287752,0.6073799,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1916889,0.6681179,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.889845,1.889845,5,0,1.53,1.889845,38.41846,0,0,0,0.7260494,0,0,3.110155,2.954648,5.14586,5.994,3.680697,0,3.680697,12.61005,90.07162,0.1923447,2.078829,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,2.091072,2.091072,0,0,0,2.091072,99.94865,0,0,0,2.089998,2.201128,2.091072,0,0,1.465163,9.306627,0,0.1111303,-0.1111303,12.49291,89.23489,0.1923447,2.300179,1.671998,0,11.39662
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,2.508468,2.508468,0,-1,0,2.508468,123.9857,0,0,0,3.11014,2.640492,2.508468,0,0,1.588642,9.195497,0.469648,0,0.469648,12.93846,92.41737,0.1922076,2.759314,2.488112,0,12.30564
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,2.04773,2.04773,0,-1,0,2.04773,199.4797,0.8103074,0,0,4.084806,2.155506,2.04773,0,0,1.118994,9.61818,1.118994,0,1.118994,14.00003,100,0.1918819,2.252503,3.267845,0,13.70299
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,3.04748,3.04748,0,-1,0,3.04748,153.4904,1.469716,0,0.02222751,4.677589,3.207873,3.04748,0,0,0,10.62527,0,0,0,14.00003,100,0.1918819,3.352227,3.742071,0,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.5142311,0.5142311,0,-1,0,0.5142311,1024.012,4.724491,0,0,5.265787,0.5412959,0.5142311,0,0,0,10.62527,0,0,0,14.00003,100,0.1918819,0.5656543,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,-1,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918819,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918819,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.4243119,0.4243119,0,-1,0,0.4243119,804.4572,2.966763,0,0,3.413407,0.4466441,0.4243119,0,0,0,10.62527,0,0,0,14.00003,100,0.1918819,0.4667431,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,1.633767,1.633767,0,-1,0,1.633767,174.1497,1.125445,0,0,2.845199,1.719754,1.633767,0,0,0,10.62527,0,0,0,14.00003,100,0.1918819,1.797143,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,2.860442,2.860442,0,-1,0,2.860442,50.97941,0,0,0,1.458236,3.010991,2.860442,0,0,0,10.62527,0,1.552755,-1.552755,12.36328,88.30897,0.1918819,3.146486,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,2.963399,2.963399,0,-1,0,2.963399,11.71455,0,4.440892E-16,0,0.3471488,3.119367,2.963399,0,0,1.725283,9.072519,0,2.772219,-2.772219,9.441106,67.43633,0.1918819,3.259739,0.2777191,0,9.419668
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,1.630989,1.630989,0,-1,0,1.630989,0,0,0,0,0,1.71683,1.630989,0,0,4.805526,6.300301,0,1.71683,-1.71683,7.631408,54.50994,0.1918819,1.794087,0,0,6.300301
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,5.997949,3.33,0,-1,0,3.33,0,0,2.667949,3.267744,0,3.505263,3.33,0,0,6.713115,4.58347,0,3.505263,-3.505263,3.936536,28.11806,0.1918819,6.597744,0,0,4.58347
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.722518,1.024297,0,-1,0,1.024297,0,0,0.6982211,0.870473,0,1.078207,1.024297,0,0,10.60785,1.078207,0,1.078207,-1.078207,2.800006,20,0.1918819,1.89477,0,0,1.078207
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.1376877,0,0,-1,0,0,0,0,0.1376877,0.1514565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918819,0.1514565,0,0,0
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.4961541,0,0,-1,0,0,0,0,0.4961541,0.5457695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918819,0.5457695,0,0,0
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.7351223,0,0,-1,0,0,0,0,0.7351223,0.8086346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918819,0.8086346,0,0,0
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.9543526,0,0,-1,0,0,0,0,0.9543526,1.049788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918819,1.049788,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.4803595,0,0,-1,0,0,0,0,0.4803595,0.5283955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918819,0.5283955,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918819,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.6585184,0,0,-1,0,0,0,0,0.6585184,0.7243703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918819,0.7243703,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.8815081,0.8815081,4.386771,0,1.362589,0.8815081,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923528,0.969659,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1924181,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.1922778,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.191978,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,3.946223,3.33,0,-1,0,3.33,82.31658,0,0.6162236,1.010846,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.191978,4.340846,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,-1,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.1917206,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.148337,1.148337,0,-1,0,1.148337,294.7137,2.17553,0,0,3.384306,1.208775,1.148337,0,0,0,10.62527,0,0,0,14.00003,100,0.1917206,1.26317,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,2.374241,2.374241,0,-1,0,2.374241,124.987,0.468292,0,0,2.967493,2.499201,2.374241,0,0,0,10.62527,0,0,0,14.00003,100,0.1917206,2.611665,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.259558,1.259558,0,-1,0,1.259558,308.8029,2.563701,0,0,3.889552,1.325851,1.259558,0,0,0,10.62527,0,0,0,14.00003,100,0.1917206,1.385514,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.70953,1.70953,0,-1,0,1.70953,215.8591,1.89067,0,0,3.690175,1.799505,1.70953,0,0,0,10.62527,0,0,0,14.00003,100,0.1917206,1.880483,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,-1,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917206,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,1.440658,1.440658,0,-1,0,1.440658,152.2923,0.6775284,0,0,2.19401,1.516482,1.440658,0,0,0,10.62527,0,0,0,14.00003,100,0.1917206,1.584724,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,4.347572,3.33,0,-1,0,3.33,47.54137,0,1.017572,1.452329,1.583127,3.505263,3.33,0,0,0,10.62527,0,1.922136,-1.922136,11.97392,85.52782,0.1917206,4.782329,1.266502,0,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.7361983,0.7361983,0,-1,0,0.7361983,56.31137,0,1.110223E-16,0,0.4145634,0.7749456,0.7361983,0,0,2.135706,8.703138,0,0.3603822,-0.3603822,11.59404,82.81443,0.1917206,0.8098181,0.3316507,0,9.117702
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,4.657637,3.33,0,-1,0,3.33,0,0,1.327637,1.793401,0,3.505263,3.33,0,0,2.536131,8.342756,0,3.505263,-3.505263,7.899171,56.42254,0.1917206,5.123401,0,0,8.342756
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.2222718,0.2222718,0,-1,0,0.2222718,0,0,2.775558E-17,0,0,0.2339704,0.2222718,0,0,6.430868,4.837493,0,0.2339704,-0.2339704,7.652545,54.66092,0.1917206,0.244499,0,0,4.837493
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,2.77391,2.77391,0,-1,0,2.77391,0,0,0,0,0,2.919905,2.77391,0,0,6.690835,4.603523,0,2.919905,-2.919905,4.574695,32.67633,0.1917206,3.051301,0,0,4.603523
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.818869,0.818869,0,-1,0,0.818869,0,0,0,0,0,0.8619674,0.818869,0,0,9.935174,1.683618,0,0.8619674,-0.8619674,3.666101,26.18639,0.1917206,0.9007559,0,0,1.683618
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89291,0.8216505,0,0,0,3.666101,26.18639,0.1917206,0,0,0,0.8216505
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.4722313,0.4722313,0,-1,0,0.4722313,0,0,0,0,0,0.4970856,0.4722313,0,0,10.89291,0.8216505,0,0.4970856,-0.4970856,3.142127,22.44372,0.1917206,0.5194545,0,0,0.8216505
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.205634,0.205634,0,-1,0,0.205634,0,0,2.775558E-17,0,0,0.2164568,0.205634,0,0,11.44523,0.3245649,0,0.2164568,-0.2164568,2.913961,20.81397,0.1917206,0.2261974,0,0,0.3245649
