Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.6512449,0.1027026,0,-1,0,0.1027026,0,0,0.5485423,0.6136668,0,0.108108,0.1027026,0,0,11.68574,0.108108,0,0.108108,-0.108108,2.800006,20,0.1917206,0.7163694,0,0,0.108108
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.08408421,0,0,-1,0,0,0,0,0.08408421,0.09249263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917206,0.09249263,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.6870042,0,0,-1,0,0,0,0,0.6870042,0.7557046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917206,0.7557046,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.956747,0.956747,4.46201,0,1.383129,0.956747,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1922172,1.052422,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1951251,0.1951251,3.700388,0,1.175206,0.1951251,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1923691,0.2146376,0,5,2.997
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.1450443,0.1450443,3.650307,0,1.161534,0.1450443,309.5527,0,0,0,0.4489886,0,0,3.505263,3.33,5.14586,5.994,3.778989,0,3.778989,12.7033,90.73767,0.1923707,0.1595487,0.3591909,5,6.442988
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,2.911824,2.911824,0,0,0,2.911824,24.30623,0,0,0,0.7077547,3.065078,2.911824,0,0,1.366872,9.39509,0,2.357323,-2.357323,10.21846,72.98888,0.1923707,3.203007,0.5662038,0,10.10284
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,0,0,0,1.327939,0,0,0,0,3.98612,7.037766,1.327939,0,1.327939,11.47826,81.98738,0.1919977,0,1.062351,0,8.365705
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,-1,0,0,0,0,0,0,2.506079,0,0,0,0,2.658181,8.232911,2.506079,0,2.506079,13.85573,98.96931,0.1912975,0,2.004863,0,10.73899
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,1.517909,1.517909,0,-1,0,1.517909,125.6176,0.1568605,0,0,1.906761,1.597799,1.517909,0,0,0.1521015,10.48838,0.1521015,0,0.1521015,14.00003,100,0.1912552,1.6697,1.525409,0,12.39514
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.696318,1.696318,0,-1,0,1.696318,122.4671,0.2918328,0,0,2.07743,1.785597,1.696318,0,0,0,10.62527,0,0,0,14.00003,100,0.1912552,1.865949,1.661944,0,12.7027
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,3.413431,3.33,0,-1,0,3.33,59.9392,0,0.0834306,0.4247737,1.995975,3.505263,3.33,0,0,0,10.62527,0,1.509288,-1.509288,12.4091,88.63625,0.1912552,3.754774,1.59678,0,12.62125
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,1.123334,0,0,2.800321,0,0,0,0,1.676986,9.115987,1.676986,0,1.676986,14.00003,100,0.1907898,0,2.240257,0,11.91631
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,2.058785,2.058785,0,-1,0,2.058785,101.8352,0,0,0,2.096568,2.167142,2.058785,0,0,0,10.62527,0,0.07057331,-0.07057331,13.92564,99.46864,0.1907898,2.264663,1.677255,0,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,2.195995,2.195995,0,-1,0,2.195995,45.74184,4.440892E-16,0,0,1.004489,2.311574,2.195995,0,0,0.07841478,10.5547,0,1.307085,-1.307085,12.54785,89.62731,0.1907898,2.415595,0.803591,0,11.55919
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,2.904914,2.904914,0,-1,0,2.904914,20.70888,0,8.881784E-16,0,0.6015753,3.057804,2.904914,0,0,1.530732,9.247616,0,2.456229,-2.456229,9.958755,71.13383,0.1907898,3.195405,0.4812602,0,9.849191
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,4.328946,3.33,0,-1,0,3.33,7.704532,4.440892E-16,0.998946,1.431841,0.2565609,3.505263,3.33,0,0,4.259875,6.791387,0,3.248702,-3.248702,6.534323,46.67364,0.1907898,4.76184,0.2052487,0,7.047947
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.869544,3.542685,0,0,0,6.534323,46.67364,0.1907898,0,0,0,3.542685
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.664763,1.664763,0,-1,0,1.664763,0,0,0,0,0,1.752382,1.664763,0,0,7.869544,3.542685,0,1.752382,-1.752382,4.68715,33.47958,0.1907898,1.831239,0,0,3.542685
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,2.32938,1.700788,0,-1,0,1.700788,0,0,0.6285921,0.8615301,0,1.790303,1.700788,0,0,9.816635,1.790303,0,1.790303,-1.790303,2.800006,20,0.1907898,2.562318,0,0,1.790303
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.7242725,0,0,-1,0,0,0,0,0.7242725,0.7966998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,0.7966998,0,0,0
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.4553051,0,0,-1,0,0,0,0,0.4553051,0.5008356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,0.5008356,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.07271377,0,0,-1,0,0,0,0,0.07271377,0.07998515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,0.07998515,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.040243,0,0,-1,0,0,0,0,1.040243,1.144267,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,1.144267,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.3321805,0,0,-1,0,0,0,0,0.3321805,0.3653985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,0.3653985,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907898,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,2.138328,2.138328,5,0,1.53,2.138328,14.37194,0,0,0,0.3073192,0,0,2.861672,2.718589,11.80586,0,3.025908,0,3.025908,5.670634,40.50445,0.1913378,2.35216,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.6356295,0.6356295,4.140893,0,1.295464,0.6356295,112.056,4.440892E-16,0,0,0.7122612,0,0,3.505263,3.33,8.779952,2.723317,4.042261,0,4.042261,9.50546,67.896,0.1914864,0.6991924,0.569809,5,3.435578
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.7029126,0.7029126,0,-1,0,0.7029126,322.884,0,0,0,2.269593,0.739908,0.7029126,0,0,4.737691,6.361352,1.529685,0,1.529685,10.95665,78.2616,0.1910666,0.7732038,1.815674,0,8.630945
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.731713,1.731713,0,-1,0,1.731713,158.8606,0,0,0,2.75101,1.822855,1.731713,0,0,3.208006,7.738069,0.9281545,0,0.9281545,11.83717,84.55105,0.1908127,1.904884,2.200808,0,10.48908
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.7266643,0.7266643,0,-1,0,0.7266643,513.921,0.6897186,0,0,3.73448,0.7649098,0.7266643,0,0,2.279852,8.573407,2.279852,0,2.279852,14.00003,100,0.190192,0.7993308,2.987584,0,12.30789
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.120682,1.120682,0,-1,0,1.120682,351.371,2.758086,0,0,3.937751,1.179665,1.120682,0,0,0,10.62527,0,0,0,14.00003,100,0.190192,1.23275,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,-1,0,0,0,4.117045,0,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190192,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.78968,1.78968,0,-1,0,1.78968,221.7784,2.085249,0,0,3.969123,1.883874,1.78968,0,0,0,10.62527,0,0,0,14.00003,100,0.190192,1.968648,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.349118,0.349118,0,-1,0,0.349118,881.791,2.710998,0,0,3.078491,0.3674926,0.349118,0,0,0,10.62527,0,0,0,14.00003,100,0.190192,0.3840298,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,3.345691,3.33,0,-1,0,3.33,63.94576,4.440892E-16,0.0156913,0.3502604,2.129394,3.505263,3.33,0,0,0,10.62527,0,1.375869,-1.375869,12.54973,89.64079,0.190192,3.68026,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.691689,1.691689,0,-1,0,1.691689,74.79576,0,0,0,1.265312,1.780725,1.691689,0,0,1.528744,9.249405,0,0.5154137,-0.5154137,12.00644,85.76012,0.190192,1.860858,1.012249,0,10.51472
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,2.621687,2.621687,0,-1,0,2.621687,10.02483,0,0,0,0.2628196,2.759671,2.621687,0,0,2.101425,8.733992,0,2.496851,-2.496851,9.374529,66.96078,0.190192,2.883856,0.2102557,0,8.996811
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,5.182069,3.33,0,-1,0,3.33,0,0,1.852069,2.370276,0,3.505263,3.33,0,0,4.875705,6.23714,0,3.505263,-3.505263,5.679657,40.5689,0.190192,5.700276,0,0,6.23714
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.770441,2.731877,0,0,0,5.679657,40.5689,0.190192,0,0,0,2.731877
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,4.383408,2.595283,0,-1,0,2.595283,0,0,1.788125,2.226466,0,2.731877,2.595283,0,0,8.770441,2.731877,0,2.731877,-2.731877,2.800006,20,0.190192,4.821749,0,0,2.731877
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.2478693,0,0,-1,0,0,0,0,0.2478693,0.2726563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190192,0.2726563,0,0,0
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.5840383,0,0,-1,0,0,0,0,0.5840383,0.6424421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190192,0.6424421,0,0,0
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.3465943,0,0,-1,0,0,0,0,0.3465943,0.3812537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190192,0.3812537,0,0,0
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.4742148,0,0,-1,0,0,0,0,0.4742148,0.5216363,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190192,0.5216363,0,0,0
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.3560361,0,0,-1,0,0,0,0,0.3560361,0.3916397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190192,0.3916397,0,0,0
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.128542,0,0,-1,0,0,0,0,1.128542,1.241396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190192,1.241396,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190192,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.4645182,0.4645182,3.969781,0,1.24875,0.4645182,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1904642,0.5109701,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.2809129,0.2809129,3.786176,0,1.198626,0.2809129,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1906551,0.3090042,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.2364294,0.2364294,3.741693,0,1.186482,0.2364294,144.6179,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.1907335,0.2600724,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,3.41293,3.41293,4.072407,0,1.276767,3.41293,22.84706,0,0,0,0.7797542,0,0,0.6594774,0.6265035,1.473941,9.298727,1.406258,0,1.406258,13.93582,99.54136,0.1909531,3.754223,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,2.775538,2.775538,0,-1,0,2.775538,71.54287,0,0,0,1.985699,2.921619,2.775538,0,0,0.0676832,10.56436,0,0.9359194,-0.9359194,12.94927,92.49462,0.1909531,3.053092,1.58856,0,12.55006
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.216046,1.216046,0,-1,0,1.216046,208.3965,0.1465553,0,0,2.534198,1.280049,1.216046,0,0,1.107594,9.62844,1.107594,0,1.107594,14.00003,100,0.1906568,1.337651,2.027358,0,12.16264
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,-1,0,0,0,1.410429,0,0,1.410429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906568,0,1.128343,0,12.0357
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.6659725,0.6659725,0,-1,0,0.6659725,344.291,1.59186,0,0,2.292884,0.7010237,0.6659725,0,0,0,10.62527,0,0,0,14.00003,100,0.1906568,0.7325698,1.834307,0,12.91816
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,3.085407,3.085407,0,-1,0,3.085407,56.15216,0,0,0.06394757,1.732523,3.247797,3.085407,0,0,0,10.62527,0,1.515274,-1.515274,12.40279,88.59117,0.1906568,3.393948,1.386018,0,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0,0,0,0.9255656,0,0,0,0,1.683638,9.110001,0.9255656,0,0.9255656,13.28086,94.86308,0.1904098,0,0.7404525,0,10.03557
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.830467,1.830467,0,-1,0,1.830467,39.16824,0,2.220446E-16,0,0.7169616,1.926807,1.830467,0,0,0.7580722,9.943009,0,1.209845,-1.209845,12.00557,85.75389,0.1904098,2.013513,0.5735692,0,10.65997
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,-1,0,0,0,0,0,0,0.5497258,0,0,0,0,2.102345,8.733164,0.5497258,0,0.5497258,12.52708,89.479,0.1902635,0,0.4397806,0,9.282889
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.94687,1.94687,0,-1,0,1.94687,8.742178,0,2.220446E-16,0,0.1701989,2.049337,1.94687,0,0,1.552619,9.227917,0,1.879138,-1.879138,10.5463,75.33055,0.1902635,2.141557,0.1361591,0,9.398116
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,-1,0,0,0,0,0,0,0.1370576,0,0,0,0,3.640551,7.348779,0.1370576,0,0.1370576,10.67632,76.25929,0.190227,0,0.1096461,0,7.485836
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,3.568563,3.33,0,-1,0,3.33,0,0,0.2385634,0.5954198,0,3.505263,3.33,0,0,3.503493,7.47213,0,3.505263,-3.505263,6.981451,49.8674,0.190227,3.92542,0,0,7.47213
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.9723781,0.9723781,0,-1,0,0.9723781,0,0,1.110223E-16,0,0,1.023556,0.9723781,0,0,7.39823,3.966867,0,1.023556,-1.023556,5.902528,42.16083,0.190227,1.069616,0,0,3.966867
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.9688637,0.9688637,0,-1,0,0.9688637,0,0,1.110223E-16,0,0,1.019856,0.9688637,0,0,8.535514,2.943311,0,1.019856,-1.019856,4.827505,34.48211,0.190227,1.06575,0,0,2.943311
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.668688,1.923455,0,0,0,4.827505,34.48211,0.190227,0,0,0,1.923455
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.8741844,0.8741844,0,-1,0,0.8741844,0,0,1.110223E-16,0,0,0.9201941,0.8741844,0,0,9.668688,1.923455,0,0.9201941,-0.9201941,3.857535,27.55377,0.190227,0.9616029,0,0,1.923455
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.3079086,0.3079086,0,-1,0,0.3079086,0,0,0,0,0,0.3241143,0.3079086,0,0,10.69113,1.003261,0,0.3241143,-0.3241143,3.515889,25.11344,0.190227,0.3386994,0,0,1.003261
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,1.413928,0.6451892,0,-1,0,0.6451892,0,0,0.7687388,0.9101316,0,0.6791465,0.6451892,0,0,11.05125,0.6791465,0,0.6791465,-0.6791465,2.800006,20,0.190227,1.555321,0,0,0.6791465
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.3629105,0,0,-1,0,0,0,0,0.3629105,0.3992015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190227,0.3992015,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.7342864,0,0,-1,0,0,0,0,0.7342864,0.807715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190227,0.807715,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.6450866,0,0,-1,0,0,0,0,0.6450866,0.7095953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190227,0.7095953,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.4302278,0.4302278,3.935491,0,1.239389,0.4302278,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1904791,0.4732505,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,1.373539,1.373539,4.878803,0,1.496913,1.373539,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1910732,1.510893,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,1.577109,1.577109,4.848202,0,1.488559,1.577109,50.52947,0,0,0,0.7969049,0,0,3.271093,3.107538,5.14586,5.994,3.904443,0,3.904443,12.82232,91.58779,0.1915491,1.73482,0.6375239,5,6.790905
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.9204335,0.9204335,0,0,0,0.9204335,217.6692,0,0,0,2.0035,0.9688774,0.9204335,0,0,1.241417,9.507998,1.034622,0,1.034622,13.80385,98.59869,0.1912765,1.012477,1.6028,0,11.5115
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,2.083045,2.083045,0,-1,0,2.083045,141.6707,0.5515898,0,0,2.951063,2.192679,2.083045,0,0,0.2067949,10.43916,0.2067949,0,0.2067949,14.00003,100,0.1912221,2.291349,2.360851,0,13.39022
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,2.241726,2.241726,0,-1,0,2.241726,151.2879,1.031749,0,0,3.39146,2.359711,2.241726,0,0,0,10.62527,0,0,0,14.00003,100,0.1912221,2.465898,2.713168,0,14.01673
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.9853257,0.9853257,0,-1,0,0.9853257,419.2489,3.093782,0,0,4.130967,1.037185,0.9853257,0,0,0,10.62527,0,0,0,14.00003,100,0.1912221,1.083858,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,2.21999,2.21999,0,-1,0,2.21999,189.7304,1.875164,0,0,4.211996,2.336832,2.21999,0,0,0,10.62527,0,0,0,14.00003,100,0.1912221,2.441989,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,3.593056,3.33,0,-1,0,3.33,129.7229,0.8145087,0.2630565,0.6223622,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1912221,3.952362,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,4.190768,3.33,0,-1,0,3.33,127.9419,0.7552012,0.8607681,1.279845,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1912221,4.609845,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.564229,0.564229,0,-1,0,0.564229,676.6747,3.22407,0,0,3.817995,0.5939252,0.564229,0,0,0,10.62527,0,0,0,14.00003,100,0.1912221,0.6206518,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,3.200309,3.200309,0,-1,0,3.200309,81.73338,0,0,0.1903402,2.615721,3.368747,3.200309,0,0,0,10.62527,0,0.7530257,-0.7530257,13.20627,94.33031,0.1912221,3.52034,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,1.317583,1.317583,0,-1,0,1.317583,97.28558,0,0,0,1.281819,1.38693,1.317583,0,0,0.8366952,9.872249,0,0.1051112,-0.1051112,13.09547,93.5389,0.1912221,1.449342,1.025455,0,11.15407
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.754804,1.754804,0,-1,0,1.754804,18.92109,0,0,0,0.332028,1.847162,1.754804,0,0,0.9534854,9.767138,0,1.515134,-1.515134,11.49838,82.13113,0.1912221,1.930284,0.2656224,0,10.09916
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,3.742664,3.33,0,-1,0,3.33,0,0,0.4126639,0.7869303,0,3.505263,3.33,0,0,2.636967,8.252004,0,3.505263,-3.505263,7.803509,55.73924,0.1912221,4.11693,0,0,8.252004
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,2.289308,2.289308,0,-1,0,2.289308,0,0,4.440892E-16,0,0,2.409798,2.289308,0,0,6.531704,4.74674,0,2.409798,-2.409798,5.263359,37.59534,0.1912221,2.518239,0,0,4.74674
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,4.611424,2.220095,0,-1,0,2.220095,0,0,2.391329,2.852472,0,2.336942,2.220095,0,0,9.209258,2.336942,0,2.336942,-2.336942,2.800006,20,0.1912221,5.072567,0,0,2.336942
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.6143289,0,0,-1,0,0,0,0,0.6143289,0.6757618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912221,0.6757618,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912221,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.274233,0,0,-1,0,0,0,0,0.274233,0.3016563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912221,0.3016563,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.201272,0,0,-1,0,0,0,0,1.201272,1.321399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912221,1.321399,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.8518138,0,0,-1,0,0,0,0,0.8518138,0.9369952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912221,0.9369952,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.63122,0,0,-1,0,0,0,0,0.63122,0.694342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912221,0.694342,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.4351093,0,0,-1,0,0,0,0,0.4351093,0.4786202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912221,0.4786202,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.4867214,0.4867214,3.991985,0,1.254812,0.4867214,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191489,0.5353935,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1123092,0.1123092,3.617572,0,1.152597,0.1123092,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915987,0.1235402,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.2412688,0.2412688,3.746532,0,1.187803,0.2412688,279.5439,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.1915852,0.2653956,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.267088,1.267088,0,0,0,1.267088,127.1934,0,0,0,1.611652,1.333776,1.267088,0,0,1.141408,9.598007,0.2778752,0,0.2778752,13.18081,94.14845,0.191513,1.393796,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.871149,0,0,2.734682,0,0,0,0,0.8635329,9.848095,0.8635329,0,0.8635329,14.00003,100,0.1912892,0,2.187746,0,12.58278
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,2.779346,2.779346,0,-1,0,2.779346,148.3232,1.196786,0,0,4.122414,2.925627,2.779346,0,0,0,10.62527,0,0,0,14.00003,100,0.1912892,3.057281,3.297931,0,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,-1,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912892,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.931506,1.931506,0,-1,0,1.931506,198.2647,1.796331,0,0,3.829495,2.033164,1.931506,0,0,0,10.62527,0,0,0,14.00003,100,0.1912892,2.124656,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,3.827648,3.33,0,-1,0,3.33,140.7476,1.18163,0.4976482,0.8804131,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1912892,4.210413,3.749515,0,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,2.661309,2.661309,0,-1,0,2.661309,143.7653,1.024661,0,0,3.826039,2.801378,2.661309,0,0,0,10.62527,0,0,0,14.00003,100,0.1912892,2.92744,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,2.163734,2.163734,0,-1,0,2.163734,127.7678,0.4869413,0,0,2.764556,2.277615,2.163734,0,0,0,10.62527,0,0,0,14.00003,100,0.1912892,2.380107,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,1.484939,1.484939,0,-1,0,1.484939,130.1652,0.3697806,0,0,1.932874,1.563094,1.484939,0,0,0,10.62527,0,0,0,14.00003,100,0.1912892,1.633433,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,3.200933,3.200933,0,-1,0,3.200933,39.08322,0,0,0.1910269,1.251028,3.369404,3.200933,0,0,0,10.62527,0,2.118376,-2.118376,11.76706,84.05029,0.1912892,3.521027,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,5.487086,3.33,0,-1,0,3.33,5.596964,4.440892E-16,2.157086,2.705794,0.1863789,3.505263,3.33,0,0,2.353751,8.506898,0,3.318884,-3.318884,8.268653,59.06169,0.1912892,6.035794,0.1491031,0,8.693277
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,2.466991,2.466991,0,-1,0,2.466991,0,0,0,0,0,2.596833,2.466991,0,0,6.0414,5.188014,0,2.596833,-2.596833,5.53135,39.50956,0.1912892,2.713691,0,0,5.188014
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.4456666,0.4456666,0,-1,0,0.4456666,0,0,5.551115E-17,0,0,0.4691227,0.4456666,0,0,8.92677,2.591181,0,0.4691227,-0.4691227,5.036851,35.97744,0.1912892,0.4902332,0,0,2.591181
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.01462295,0.01462295,0,-1,0,0.01462295,0,0,1.734723E-18,0,0,0.01539258,0.01462295,0,0,9.448018,2.122058,0,0.01539258,-0.01539258,5.020626,35.86155,0.1912892,0.01608525,0,0,2.122058
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.2605456,0.2605456,0,-1,0,0.2605456,0,0,0,0,0,0.2742585,0.2605456,0,0,9.46512,2.106666,0,0.2742585,-0.2742585,4.731533,33.79659,0.1912892,0.2866001,0,0,2.106666
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.5405743,0.5405743,0,-1,0,0.5405743,0,0,1.110223E-16,0,0,0.5690256,0.5405743,0,0,9.769852,1.832407,0,0.5690256,-0.5690256,4.131727,29.51228,0.1912892,0.5946317,0,0,1.832407
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.4901595,0.4901595,0,-1,0,0.4901595,0,0,1.110223E-16,0,0,0.5159573,0.4901595,0,0,10.4021,1.263382,0,0.5159573,-0.5159573,3.58786,25.62752,0.1912892,0.5391754,0,0,1.263382
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.04218979,0.04218979,0,-1,0,0.04218979,0,0,0,0,0,0.04441031,0.04218979,0,0,10.97539,0.7474243,0,0.04441031,-0.04441031,3.541047,25.29315,0.1912892,0.04640877,0,0,0.7474243
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.02473,0.703014,0,0,0,3.541047,25.29315,0.1912892,0,0,0,0.703014
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.9143212,0.6678633,0,-1,0,0.6678633,0,0,0.2464579,0.33789,0,0.703014,0.6678633,0,0,11.02473,0.703014,0,0.703014,-0.703014,2.800006,20,0.1912892,1.005753,0,0,0.703014
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912892,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.098248,1.098248,4.603511,0,1.421759,1.098248,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918015,1.208073,0,5,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1918624,0,0,5,2.997
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.104544,1.104544,4.609807,0,1.423478,1.104544,60.05547,0,0,0,0.6633394,0,0,3.505263,3.33,5.14586,5.994,3.993339,0,3.993339,12.90665,92.19018,0.1921999,1.214999,0.5306715,5,6.65734
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,1.489119,1.489119,0,0,0,1.489119,106.2253,0,0,0,1.581822,1.567494,1.489119,0,0,1.152521,9.588005,0.01432796,0,0.01432796,12.92024,92.28727,0.1921962,1.638031,1.265458,0,11.16983
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,3.319601,3.319601,0,-1,0,3.319601,93.02335,0,0,0.321561,3.088004,3.494317,3.319601,0,0,1.138193,9.600901,0,0.4063128,-0.4063128,12.49195,89.22805,0.1921962,3.651561,2.470403,0,12.6889
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,4.170361,3.33,0,-1,0,3.33,105.0266,0,0.8403608,1.257397,3.497385,3.505263,3.33,0,0,1.589651,9.194588,0,0.0078783,-0.0078783,12.48365,89.16873,0.1921962,4.587397,2.797908,0,12.69197
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,4.309839,3.33,0,-1,0,3.33,109.6643,0,0.9798388,1.410823,3.651821,3.505263,3.33,0,0,1.598405,9.186709,0.1465581,0,0.1465581,12.62268,90.16186,0.1921586,4.740823,2.921457,0,12.83853
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,3.735448,3.33,0,-1,0,3.33,130.6887,0,0.4054481,0.7789929,4.351934,3.505263,3.33,0,0,1.451847,9.318612,0.8466713,0,0.8466713,13.42591,95.89915,0.1919419,4.108993,3.481548,0,13.67055
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,-1,0,0,0,4.07519,0,0,4.680366,0,0,0,0,0.6051758,10.08062,0.6051758,0,0.6051758,14.00003,100,0.1917872,0,3.744293,0,14.76098
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.8670438,0.8670438,0,-1,0,0.8670438,439.1033,2.894541,0,0,3.807218,0.9126777,0.8670438,0,0,0,10.62527,0,0,0,14.00003,100,0.1917872,0.9537482,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,-1,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1917872,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.7823268,0.7823268,0,-1,0,0.7823268,320.4781,1.683684,0,0,2.507186,0.8235019,0.7823268,0,0,0,10.62527,0,0,0,14.00003,100,0.1917872,0.8605595,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.857384,0.857384,0,-1,0,0.857384,133.3389,0.2407166,0,0,1.143226,0.9025095,0.857384,0,0,0,10.62527,0,0,0,14.00003,100,0.1917872,0.9431224,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,2.708516,2.708516,0,-1,0,2.708516,7.064372,0,0,0,0.1913397,2.85107,2.708516,0,0,0,10.62527,0,2.65973,-2.65973,11.19643,79.97431,0.1917872,2.979368,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.3950584,0.3950584,0,-1,0,0.3950584,0,0,5.551115E-17,0,0,0.4158509,0.3950584,0,0,2.955256,7.965544,0,0.4158509,-0.4158509,10.75808,76.84328,0.1917872,0.4345642,0,0,7.965544
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,5.901887,3.33,0,-1,0,3.33,0,0,2.571887,3.162076,0,3.505263,3.33,0,0,3.417312,7.549693,0,3.505263,-3.505263,7.063209,50.45139,0.1917872,6.492076,0,0,7.549693
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.2220059,0.2220059,0,-1,0,0.2220059,0,0,2.775558E-17,0,0,0.2336904,0.2220059,0,0,7.312049,4.04443,0,0.2336904,-0.2336904,6.816878,48.69189,0.1917872,0.2442065,0,0,4.04443
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.6490381,0.6490381,0,-1,0,0.6490381,0,0,1.110223E-16,0,0,0.683198,0.6490381,0,0,7.571705,3.81074,0,0.683198,-0.683198,6.096724,43.54794,0.1917872,0.7139419,0,0,3.81074
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.4656298,0.4656298,0,-1,0,0.4656298,0,0,5.551115E-17,0,0,0.4901367,0.4656298,0,0,8.330814,3.127542,0,0.4901367,-0.4901367,5.580074,39.8576,0.1917872,0.5121928,0,0,3.127542
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.6244311,0.6244311,0,-1,0,0.6244311,0,0,1.110223E-16,0,0,0.6572958,0.6244311,0,0,8.87541,2.637405,0,0.6572958,-0.6572958,4.887224,34.90867,0.1917872,0.6868742,0,0,2.637405
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.605739,1.980109,0,0,0,4.887224,34.90867,0.1917872,0,0,0,1.980109
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.0502085,0.0502085,0,-1,0,0.0502085,0,0,6.938894E-18,0,0,0.05285105,0.0502085,0,0,9.605739,1.980109,0,0.05285105,-0.05285105,4.831514,34.51075,0.1917872,0.05522935,0,0,1.980109
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.664462,1.927258,0,0,0,4.831514,34.51075,0.1917872,0,0,0,1.927258
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.6363938,0.6363938,0,-1,0,0.6363938,0,0,1.110223E-16,0,0,0.6698882,0.6363938,0,0,9.664462,1.927258,0,0.6698882,-0.6698882,4.12539,29.46701,0.1917872,0.7000331,0,0,1.927258
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.5869451,0.5869451,0,0,0,0.5869451,0,0,0,0,0,0.617837,0.5869451,0,0,10.40878,1.25737,0,0.617837,-0.617837,3.474133,24.81518,0.1917872,0.6456396,0,0,1.25737
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.3919793,0.3919793,0,0,0,0.3919793,0,0,5.551115E-17,0,0,0.4126098,0.3919793,0,0,11.09527,0.6395329,0,0.4126098,-0.4126098,3.039204,21.70855,0.1917872,0.4311772,0,0,0.6395329
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.2143598,0.2143598,0,0,0,0.2143598,354.4736,0,0,0,0.7598488,0.2256419,0.2143598,0,0,11.55372,0.2269232,0.5342069,0,0.5342069,3.545997,25.3285,0.1916509,0.2357958,0.6078791,0,0.986772
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,3.167139,3.167139,5,0,1.53,3.167139,64.71972,0,0,0,2.049763,0,0,1.832861,1.741218,11.01952,0.7077094,3.790982,0,3.790982,7.142437,51.01731,0.1921949,3.483853,1.639811,5,2.757473
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.4130152,0.4130152,0,-1,0,0.4130152,776.7781,0,0,0,3.208211,0.4347528,0.4130152,0,0,7.228535,4.119593,2.773459,0,2.773459,9.773572,69.81109,0.1914919,0.4543167,2.566569,0,7.327804
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,3.086854,3.086854,0,-1,0,3.086854,128.104,0,0,0.06553935,3.954384,3.24932,3.086854,0,0,4.455076,6.615705,0.7050638,0,0.7050638,10.44245,74.58881,0.1913141,3.395539,3.163507,0,10.57009
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,1.524434,1.524434,0,-1,0,1.524434,288.3071,0,0,0,4.39505,1.604667,1.524434,0,0,3.750013,7.250263,2.790383,0,2.790383,13.08964,93.49727,0.1906133,1.676877,3.51604,0,11.64531
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,3.692618,3.33,0,-1,0,3.33,130.489,0,0.3626179,0.7318797,4.345284,3.505263,3.33,0,0,0.9596296,9.761607,0.8400211,0,0.8400211,13.88656,99.1895,0.1904033,4.06188,3.476227,0,14.10689
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,2.389402,2.389402,0,-1,0,2.389402,209.4077,2.368824,0,0,5.003592,2.51516,2.389402,0,0,0.1196085,10.51763,0.1196085,0,0.1196085,14.00003,100,0.1903735,2.628343,4.002874,0,15.52122
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,2.846571,2.846571,0,-1,0,2.846571,130.5835,0.7207622,0,0,3.717153,2.996391,2.846571,0,0,0,10.62527,0,0,0,14.00003,100,0.1903735,3.131228,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,5.621414,3.33,0,-1,0,3.33,97.39046,0,2.291414,2.853555,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.1903735,6.183556,2.594482,0,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,1.313763,1.313763,0,-1,0,1.313763,143.1358,0.2062668,0,0,1.880464,1.382908,1.313763,0,0,0.2912895,10.36311,0.2912895,0,0.2912895,14.00003,100,0.1903008,1.445139,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,2.489673,2.489673,0,-1,0,2.489673,41.45637,0,4.440892E-16,0,1.032128,2.620708,2.489673,0,0,0,10.62527,0,1.58858,-1.58858,12.32552,88.03923,0.1903008,2.738641,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,-1,0,0,0,0,0,0,0.1632217,0,0,0,0,1.765089,9.036694,0.1632217,0,0.1632217,12.48036,89.14527,0.1902601,0,0.1305773,0,9.199916
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,2.970829,2.970829,0,-1,0,2.970829,0,0,0,0,0,3.127188,2.970829,0,0,1.601868,9.183594,0,3.127188,-3.127188,9.184017,65.59999,0.1902601,3.267911,0,0,9.183594
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.076521,6.056406,0,0,0,9.184017,65.59999,0.1902601,0,0,0,6.056406
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.927124,1.927124,0,-1,0,1.927124,0,0,4.440892E-16,0,0,2.028551,1.927124,0,0,5.076521,6.056406,0,2.028551,-2.028551,7.045737,50.32659,0.1902601,2.119836,0,0,6.056406
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.027849,1.027849,0,-1,0,1.027849,0,0,0,0,0,1.081947,1.027849,0,0,7.330467,4.027854,0,1.081947,-1.081947,5.905265,42.18038,0.1902601,1.130634,0,0,4.027854
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.126769,0.126769,0,-1,0,0.126769,0,0,0,0,0,0.133441,0.126769,0,0,8.53263,2.945907,0,0.133441,-0.133441,5.764606,41.17567,0.1902601,0.1394459,0,0,2.945907
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.019446,1.019446,0,-1,0,1.019446,0,0,0,0,0,1.073101,1.019446,0,0,8.680898,2.812466,0,1.073101,-1.073101,4.633458,33.09606,0.1902601,1.12139,0,0,2.812466
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.3834327,0.3834327,0,-1,0,0.3834327,0,0,5.551115E-17,0,0,0.4036134,0.3834327,0,0,9.873232,1.739366,0,0.4036134,-0.4036134,4.208012,30.05717,0.1902601,0.421776,0,0,1.739366
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.7948715,0.7948715,0,-1,0,0.7948715,0,0,1.110223E-16,0,0,0.8367069,0.7948715,0,0,10.32169,1.335752,0,0.8367069,-0.8367069,3.326046,23.75742,0.1902601,0.8743587,0,0,1.335752
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.368829,0.368829,0,-1,0,0.368829,0,0,5.551115E-17,0,0,0.3882411,0.368829,0,0,11.25137,0.4990453,0,0.3882411,-0.3882411,2.916804,20.83427,0.1902601,0.4057119,0,0,0.4990453
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.009758,0.105264,0,-1,0,0.105264,0,0,0.9044939,1.00547,0,0.1108042,0.105264,0,0,11.68274,0.1108042,0,0.1108042,-0.1108042,2.800006,20,0.1902601,1.110734,0,0,0.1108042
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.4546328,0.4546328,3.959896,0,1.246052,0.4546328,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1905059,0.5000961,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.555119,0.555119,4.060382,0,1.273484,0.555119,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1907892,0.6106309,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,2.510583,2.510583,5,0,1.53,2.510583,36.35879,0,0,0,0.9128176,0,0,2.489417,2.364946,5.14586,5.994,3.277764,0,3.277764,12.2278,87.34122,0.1912973,2.761641,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,0,0,0,0,0,0.4910595,0,0,2.359156,0,0,0,0,1.868096,8.943988,1.868096,0,1.868096,14.00003,100,0.1908362,0,1.887325,0,11.30314
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,2.714108,2.714108,0,-1,0,2.714108,130.2531,0.6782538,0,0,3.535209,2.856955,2.714108,0,0,0,10.62527,0,0,0,14.00003,100,0.1908362,2.985518,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.160685,1.160685,0,-1,0,1.160685,352.2292,2.866497,0,0,4.08827,1.221773,1.160685,0,0,0,10.62527,0,0,0,14.00003,100,0.1908362,1.276753,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,3.549967,3.33,0,-1,0,3.33,140.2494,1.165042,0.219967,0.5749637,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1908362,3.904964,3.736244,0,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,3.252213,3.252213,0,-1,0,3.252213,150.4504,1.469585,0,0.2474349,4.892967,3.423383,3.252213,0,0,0,10.62527,0,0,0,14.00003,100,0.1908362,3.577435,3.914374,0,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,2.304553,2.304553,0,-1,0,2.304553,190.6759,1.968382,0,0,4.394227,2.425845,2.304553,0,0,0,10.62527,0,0,0,14.00003,100,0.1908362,2.535008,3.515382,0,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.4414214,0.4414214,0,-1,0,0.4414214,992.0615,3.914518,0,0,4.379172,0.4646542,0.4414214,0,0,0,10.62527,0,0,0,14.00003,100,0.1908362,0.4855636,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,1.745571,1.745571,0,-1,0,1.745571,228.9227,2.158566,0,0,3.996008,1.837443,1.745571,0,0,0,10.62527,0,0,0,14.00003,100,0.1908362,1.920128,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,3.454252,3.33,0,-1,0,3.33,76.71639,4.440892E-16,0.1242516,0.4696767,2.554656,3.505263,3.33,0,0,0,10.62527,0,0.9506074,-0.9506074,12.998,92.84267,0.1908362,3.799677,2.043725,0,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,2.580986,2.580986,0,-1,0,2.580986,57.44372,0,4.440892E-16,0,1.482614,2.716827,2.580986,0,0,1.05623,9.674666,0,1.234213,-1.234213,11.69703,83.55001,0.1908362,2.839085,1.186091,0,11.15728
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,3.890298,3.33,0,-1,0,3.33,8.67297,0,0.5602978,0.9493276,0.2888099,3.505263,3.33,0,0,2.427578,8.440454,0,3.216453,-3.216453,8.306585,59.33264,0.1908362,4.279327,0.2310479,0,8.729263
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.001415,5.224,0,0,0,8.306585,59.33264,0.1908362,0,0,0,5.224
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.116428,1.116428,0,-1,0,1.116428,0,0,0,0,0,1.175187,1.116428,0,0,6.001415,5.224,0,1.175187,-1.175187,7.06783,50.48439,0.1908362,1.228071,0,0,5.224
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.307179,4.048813,0,0,0,7.06783,50.48439,0.1908362,0,0,0,4.048813
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.307179,4.048813,0,0,0,7.06783,50.48439,0.1908362,0,0,0,4.048813
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.4279302,0.4279302,0,-1,0,0.4279302,0,0,5.551115E-17,0,0,0.4504529,0.4279302,0,0,7.307179,4.048813,0,0.4504529,-0.4504529,6.59301,47.09284,0.1908362,0.4707233,0,0,4.048813
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.4715261,0.4715261,0,-1,0,0.4715261,0,0,5.551115E-17,0,0,0.4963432,0.4715261,0,0,7.807682,3.59836,0,0.4963432,-0.4963432,6.069818,43.35576,0.1908362,0.5186787,0,0,3.59836
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.2557582,0.2557582,0,-1,0,0.2557582,0,0,5.551115E-17,0,0,0.2692192,0.2557582,0,0,8.359175,3.102017,0,0.2692192,-0.2692192,5.786036,41.32875,0.1908362,0.281334,0,0,3.102017
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.5879261,0.5879261,0,-1,0,0.5879261,0,0,0,0,0,0.6188695,0.5879261,0,0,8.658307,2.832798,0,0.6188695,-0.6188695,5.133691,36.66915,0.1908362,0.6467187,0,0,2.832798
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.34594,2.213928,0,0,0,5.133691,36.66915,0.1908362,0,0,0,2.213928
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.651773,0.651773,0,-1,0,0.651773,0,0,1.110223E-16,0,0,0.6860768,0.651773,0,0,9.34594,2.213928,0,0.6860768,-0.6860768,4.410502,31.50353,0.1908362,0.7169503,0,0,2.213928
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.2843474,0.2843474,0,0,0,0.2843474,0,0,0,0,0,0.2993131,0.2843474,0,0,10.10825,1.527851,0,0.2993131,-0.2993131,4.094999,29.24993,0.1908362,0.3127822,0,0,1.527851
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.159596,0.159596,0,0,0,0.159596,0,0,0,0,0,0.1679957,0.159596,0,0,10.44082,1.228538,0,0.1679957,-0.1679957,3.917916,27.98506,0.1908362,0.1755555,0,0,1.228538
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,1.932139,1.932139,5,0,1.53,1.932139,34.02621,0,0,0,0.6574336,0,0,3.067861,2.914468,10.62748,1.060543,3.571902,0,3.571902,7.306519,52.18932,0.1913992,2.125353,0.5259469,5,1.717976
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.002779,1.002779,4.508042,0,1.395695,1.002779,206.6984,0,0,0,2.072728,0,0,3.505263,3.33,7.055578,4.275254,5.402728,0,5.402728,12.432,88.7998,0.1913408,1.103057,1.658182,5,6.347982
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,2.468285,2.468285,0,-1,0,2.468285,113.6033,0,0,0,2.804054,2.598195,2.468285,0,0,1.65285,9.13771,0.2058588,0,0.2058588,12.62729,90.19476,0.1912906,2.715114,2.243243,0,11.94176
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,0.9212071,0.9212071,0,-1,0,0.9212071,378.4525,1.069649,0,0,3.486332,0.9696917,0.9212071,0,0,1.446991,9.322982,1.446991,0,1.446991,14.00003,100,0.1909383,1.013328,2.789065,0,12.80931
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,-1,0,0,0,4.273168,0,0,4.273168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909383,0,3.418535,0,14.89844
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,2.828307,2.828307,0,-1,0,2.828307,177.2983,2.037375,0,0,5.014541,2.977165,2.828307,0,0,0,10.62527,0,0,0,14.00003,100,0.1909383,3.111138,4.011632,0,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,2.754156,2.754156,0,-1,0,2.754156,170.9823,1.810009,0,0,4.709121,2.899112,2.754156,0,0,0,10.62527,0,0,0,14.00003,100,0.1909383,3.029572,3.767297,0,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.5707881,0.5707881,0,-1,0,0.5707881,485.739,2.171711,0,0,2.77254,0.6008296,0.5707881,0,0,0,10.62527,0,0,0,14.00003,100,0.1909383,0.627867,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.4715012,0.4715012,0,-1,0,0.4715012,236.9669,0.6209848,0,0,1.117302,0.496317,0.4715012,0,0,0,10.62527,0,0,0,14.00003,100,0.1909383,0.5186512,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,2.148618,2.148618,0,-1,0,2.148618,50.60246,0,0,0,1.087253,2.261703,2.148618,0,0,0,10.62527,0,1.174449,-1.174449,12.76205,91.15732,0.1909383,2.363479,0.8698027,0,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,3.784666,3.33,0,-1,0,3.33,19.22927,0,0.454666,0.8331326,0.6403347,3.505263,3.33,0,0,1.304944,9.450825,0,2.864928,-2.864928,9.74215,69.58665,0.1909383,4.163133,0.5122678,0,10.09116
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.09834141,0.09834141,0,-1,0,0.09834141,120.9755,0,0,0,0.118969,0.1035173,0.09834141,0,0,4.488197,6.585896,0.0154517,0,0.0154517,9.756809,69.69135,0.1909345,0.1081755,0.09517518,0,6.704865
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.472746,6.599803,0,0,0,9.756809,69.69135,0.1909345,0,0,0,6.599803
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1066898,0.1066898,0,-1,0,0.1066898,0,0,1.387779E-17,0,0,0.112305,0.1066898,0,0,4.472746,6.599803,0,0.112305,-0.112305,9.638429,68.84578,0.1909345,0.1173588,0,0,6.599803
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,4.084822,3.33,0,-1,0,3.33,0,0,0.754822,1.163304,0,3.505263,3.33,0,0,4.597529,6.487498,0,3.505263,-3.505263,5.943557,42.4539,0.1909345,4.493304,0,0,6.487498
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.492266,2.982235,0,0,0,5.943557,42.4539,0.1909345,0,0,0,2.982235
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.1751243,0.1751243,0,-1,0,0.1751243,0,0,2.775558E-17,0,0,0.1843414,0.1751243,0,0,8.492266,2.982235,0,0.1843414,-0.1843414,5.749244,41.06595,0.1909345,0.1926367,0,0,2.982235
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.2002967,0.2002967,0,-1,0,0.2002967,0,0,2.775558E-17,0,0,0.2108386,0.2002967,0,0,8.69709,2.797894,0,0.2108386,-0.2108386,5.527001,39.4785,0.1909345,0.2203263,0,0,2.797894
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.3112361,0.3112361,0,-1,0,0.3112361,0,0,5.551115E-17,0,0,0.3276169,0.3112361,0,0,8.931355,2.587055,0,0.3276169,-0.3276169,5.181662,37.0118,0.1909345,0.3423597,0,0,2.587055
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.4430939,0.4430939,0,-1,0,0.4430939,0,0,5.551115E-17,0,0,0.4664146,0.4430939,0,0,9.295374,2.259438,0,0.4664146,-0.4664146,4.690018,33.50006,0.1909345,0.4874033,0,0,2.259438
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.813612,1.793023,0,0,0,4.690018,33.50006,0.1909345,0,0,0,1.793023
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.2031082,0.2031082,0,-1,0,0.2031082,0,0,2.775558E-17,0,0,0.2137981,0.2031082,0,0,9.813612,1.793023,0,0.2137981,-0.2137981,4.464655,31.89033,0.1909345,0.223419,0,0,1.793023
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.2320952,0.2320952,0,0,0,0.2320952,0,0,2.775558E-17,0,0,0.2443107,0.2320952,0,0,10.05117,1.579225,0,0.2443107,-0.2443107,4.207129,30.05086,0.1909345,0.2553047,0,0,1.579225
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.04669005,0.04669005,0,0,0,0.04669005,0,0,6.938894E-18,0,0,0.04914742,0.04669005,0,0,10.32262,1.334915,0,0.04914742,-0.04914742,4.155323,29.68082,0.1909345,0.05135905,0,0,1.334915
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,1.419132,1.419132,4.632647,0,1.429713,1.419132,18.58019,0,0,0,0.2636775,0,0,3.213514,3.052839,10.37723,1.285767,3.316516,0,3.316516,7.301647,52.15451,0.1914324,1.561046,0.210942,5,1.549445
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,2.444873,2.444873,5,0,1.53,2.444873,29.91289,0,0,0,0.7313321,0,0,2.555127,2.427371,7.060714,4.270632,3.158703,0,3.158703,10.29825,73.55882,0.1919135,2.68936,0.5850657,5,5.001964
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,0.9615106,0.9615106,0,-1,0,0.9615106,173.0066,0,0,0,1.663477,1.012116,0.9615106,0,0,3.902011,7.113464,0.6513608,0,0.6513608,10.91619,77.97263,0.1917559,1.057662,1.330782,0,8.776941
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,2.481591,2.481591,0,-1,0,2.481591,107.1973,0,0,0,2.660197,2.612201,2.481591,0,0,3.25065,7.699689,0.04799626,0,0.04799626,10.96172,78.29787,0.1917443,2.72975,2.128158,0,10.35989
