Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.239719,1.239719,0,-1,0,1.239719,187.7293,0,0,0,2.327316,1.304967,1.239719,0,0,3.202654,7.742886,1.022348,0,1.022348,11.93161,85.2256,0.1914973,1.363691,1.861852,0,10.0702
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.196525,1.196525,0,-1,0,1.196525,260.524,0,0,0,3.117235,1.2595,1.196525,0,0,2.180306,8.662999,1.857735,0,1.857735,13.69401,97.81416,0.1910502,1.316178,2.493788,0,11.78023
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,1.530897,1.530897,0,-1,0,1.530897,201.0031,1.14311,0,0,3.077151,1.611471,1.530897,0,0,0.3225709,10.33496,0.3225709,0,0.3225709,14.00003,100,0.1909728,1.683987,2.461721,0,13.41211
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.0834924,0.0834924,0,-1,0,0.0834924,3030.265,2.442154,0,0,2.530041,0.08788674,0.0834924,0,0,0,10.62527,0,0,0,14.00003,100,0.1909728,0.09184164,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,1.934306,1.934306,0,-1,0,1.934306,151.1809,0.8881888,0,0,2.9243,2.036112,1.934306,0,0,0,10.62527,0,0,0,14.00003,100,0.1909728,2.127737,2.33944,0,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,-1,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909728,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,2.908908,2.908908,0,-1,0,2.908908,11.89023,0,0,0,0.3458759,3.062008,2.908908,0,0,0,10.62527,0,2.716132,-2.716132,11.13697,79.54964,0.1909728,3.199799,0.2767008,0,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,3.301474,3.301474,0,-1,0,3.301474,4.129503,0,0,0.3016215,0.1363345,3.475236,3.301474,0,0,3.017925,7.909142,0,3.338901,-3.338901,7.617462,54.41033,0.1909728,3.631622,0.1090676,0,8.045476
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.3151008,0.3151008,0,-1,0,0.3151008,0,0,0,0,0,0.3316851,0.3151008,0,0,6.727816,4.57024,0,0.3316851,-0.3316851,7.267835,51.913,0.1909728,0.3466109,0,0,4.57024
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,1.917977,1.917977,0,-1,0,1.917977,0,0,2.220446E-16,0,0,2.018923,1.917977,0,0,7.096354,4.238555,0,2.018923,-2.018923,5.139703,36.71209,0.1909728,2.109775,0,0,4.238555
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,6.175099,2.108651,0,-1,0,2.108651,0,0,4.066449,4.683959,0,2.219632,2.108651,0,0,9.339602,2.219632,0,2.219632,-2.219632,2.800006,20,0.1909728,6.792609,0,0,2.219632
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.8138076,0,0,-1,0,0,0,0,0.8138076,0.8951883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909728,0.8951883,0,0,0
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.7753227,0,0,-1,0,0,0,0,0.7753227,0.852855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909728,0.852855,0,0,0
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.846703,0,0,-1,0,0,0,0,0.846703,0.9313733,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909728,0.9313733,0,0,0
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.7022083,0,0,-1,0,0,0,0,0.7022083,0.7724291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909728,0.7724291,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.4293255,0,0,-1,0,0,0,0,0.4293255,0.472258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909728,0.472258,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.9764599,0,0,-1,0,0,0,0,0.9764599,1.074106,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909728,1.074106,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.7677633,0,0,-1,0,0,0,0,0.7677633,0.8445396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909728,0.8445396,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.27668,0.27668,3.781943,0,1.19747,0.27668,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911381,0.304348,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.9667457,0.9667457,4.472009,0,1.385858,0.9667457,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915627,1.06342,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,3.420445,3.420445,5,0,1.53,3.420445,25.94914,0,0,0,0.887576,0,0,1.579555,1.500577,5.14586,5.994,2.388153,0,2.388153,11.38384,81.31297,0.1919073,3.76249,0.7100608,5,6.881576
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,2.215407,2.215407,0,0,0,2.215407,102.8836,0,0,0,2.27929,2.332008,2.215407,0,0,2.757707,8.143338,0,0.05271742,-0.05271742,11.32827,80.91604,0.1919073,2.436948,1.823432,0,10.42263
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,4.550184,3.33,0,-1,0,3.33,93.03034,0,1.220184,1.675202,3.09791,3.505263,3.33,0,0,2.816282,8.09062,0,0.4073527,-0.4073527,10.89888,77.84899,0.1919073,5.005202,2.478328,0,11.18853
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,1.663327,1.663327,0,-1,0,1.663327,241.9339,0,0,0,4.024153,1.750871,1.663327,0,0,3.268896,7.683268,2.273282,0,2.273282,13.05551,93.25343,0.1913669,1.82966,3.219323,0,11.70742
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,4.116501,3.33,0,-1,0,3.33,122.2835,0,0.7865008,1.198151,4.072041,3.505263,3.33,0,0,0.9956138,9.729221,0.5667773,0,0.5667773,13.5932,97.09408,0.1912327,4.528151,3.257632,0,13.80126
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,3.000487,3.000487,0,-1,0,3.000487,167.745,1.445924,0,0,5.033168,3.158408,3.000487,0,0,0.4288365,10.23932,0.4288365,0,0.4288365,14.00003,100,0.1911312,3.300536,4.026535,0,15.27249
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,0.9557346,0.9557346,0,-1,0,0.9557346,504.3298,3.814018,0,0,4.820054,1.006036,0.9557346,0,0,0,10.62527,0,0,0,14.00003,100,0.1911312,1.051308,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,1.932813,1.932813,0,-1,0,1.932813,225.7081,2.327974,0,0,4.362514,2.03454,1.932813,0,0,0,10.62527,0,0,0,14.00003,100,0.1911312,2.126094,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,-1,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911312,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,-1,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911312,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.0298973,0.0298973,0,-1,0,0.0298973,4199.848,1.22417,0,0,1.255641,0.03147084,0.0298973,0,0,0,10.62527,0,0,0,14.00003,100,0.1911312,0.03288703,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,-1,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911312,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,1.91511,1.91511,0,-1,0,1.91511,0,0,2.220446E-16,0,0,2.015905,1.91511,0,0,0,10.62527,0,2.015905,-2.015905,11.87508,84.82181,0.1911312,2.106621,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,5.355223,3.33,0,-1,0,3.33,0,0,2.025223,2.560745,0,3.505263,3.33,0,0,2.239895,8.609369,0,3.505263,-3.505263,8.180205,58.42992,0.1911312,5.890745,0,0,8.609369
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,2.357343,2.357343,0,-1,0,2.357343,0,0,4.440892E-16,0,0,2.481413,2.357343,0,0,6.134632,5.104105,0,2.481413,-2.481413,5.564566,39.74682,0.1911312,2.593077,0,0,5.104105
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.1747656,0.1747656,0,-1,0,0.1747656,0,0,2.775558E-17,0,0,0.1839638,0.1747656,0,0,8.891758,2.622692,0,0.1839638,-0.1839638,5.370651,38.36172,0.1911312,0.1922422,0,0,2.622692
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1136167,0.1136167,0,-1,0,0.1136167,0,0,1.387779E-17,0,0,0.1195965,0.1136167,0,0,9.096162,2.438729,0,0.1195965,-0.1195965,5.244586,37.46125,0.1911312,0.1249784,0,0,2.438729
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.4381482,0.4381482,0,-1,0,0.4381482,0,0,5.551115E-17,0,0,0.4612086,0.4381482,0,0,9.229047,2.319132,0,0.4612086,-0.4612086,4.758429,33.98871,0.1911312,0.481963,0,0,2.319132
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.037763,1.037763,0,-1,0,1.037763,0,0,0,0,0,1.092382,1.037763,0,0,9.741501,1.857924,0,1.092382,-1.092382,3.606957,25.76393,0.1911312,1.141539,0,0,1.857924
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.4472663,0.4472663,0,-1,0,0.4472663,0,0,5.551115E-17,0,0,0.4708066,0.4472663,0,0,10.95526,0.7655417,0,0.4708066,-0.4708066,3.110684,22.21913,0.1911312,0.4919929,0,0,0.7655417
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.3036439,0.2799984,0,-1,0,0.2799984,0,0,0.02364548,0.05400987,0,0.2947351,0.2799984,0,0,11.47838,0.2947351,0,0.2947351,-0.2947351,2.800006,20,0.1911312,0.3340082,0,0,0.2947351
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.5445064,0,0,-1,0,0,0,0,0.5445064,0.5989571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911312,0.5989571,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.8994124,0.8994124,4.404675,0,1.367476,0.8994124,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.191526,0.9893536,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1915828,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,0.8996828,0.8996828,4.404946,0,1.36755,0.8996828,75.47849,0,0,0,0.679067,0,0,3.505263,3.33,5.14586,5.994,4.009067,0,4.009067,12.92157,92.29675,0.1918135,0.989651,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,3.433993,3.433993,2.628567,0,0.8825988,3.433993,57.79307,2.220446E-16,0,0,1.98461,0.8478169,0.8054261,0,0,1.136793,9.60216,1.136793,0,1.136793,14.00003,100,0.1919471,3.777392,1.587688,5,11.58677
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,1.98672,1.98672,0,-1,0,1.98672,171.4148,1.314248,0,0,3.405532,2.091284,1.98672,0,0,0,10.62527,0,0,0,14.00003,100,0.1919471,2.185391,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,4.087692,3.33,0,-1,0,3.33,125.598,0.6771514,0.7576921,1.166461,4.182415,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1919471,4.496461,3.345932,0,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,4.012745,3.33,0,-1,0,3.33,121.5544,0.542499,0.6827452,1.08402,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1919471,4.41402,3.23821,0,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,1.776782,1.776782,0,-1,0,1.776782,262.2669,2.789613,0,0,4.65991,1.870296,1.776782,0,0,0,10.62527,0,0,0,14.00003,100,0.1919471,1.95446,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,0.735401,0.735401,0,-1,0,0.735401,563.8628,3.372546,0,0,4.146653,0.7741063,0.735401,0,0,0,10.62527,0,0,0,14.00003,100,0.1919471,0.8089411,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,2.957552,2.957552,0,-1,0,2.957552,89.91265,0,0,0,2.659214,3.113213,2.957552,0,0,0,10.62527,0,0.4539993,-0.4539993,13.52147,96.58174,0.1919471,3.253308,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.2449608,0.2449608,0,-1,0,0.2449608,862.8958,1.351459,0,0,2.113756,0.2578534,0.2449608,0,0,0.5044436,10.17128,0.5044436,0,0.5044436,14.00003,100,0.1918291,0.2694568,1.691005,0,12.28503
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,2.008748,2.008748,0,-1,0,2.008748,74.25151,0,0,0,1.491526,2.114472,2.008748,0,0,0,10.62527,0,0.6229459,-0.6229459,13.34339,95.30971,0.1918291,2.209623,1.193221,0,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.3702338,0.3702338,0,-1,0,0.3702338,112.3193,0,0,0,0.4158439,0.3897198,0.3702338,0,0,0.6921622,10.00233,0.02612415,0,0.02612415,13.36817,95.48673,0.191823,0.4072572,0.3326752,0,10.41817
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.022318,1.022318,0,-1,0,1.022318,12.62336,0,2.220446E-16,0,0.1290509,1.076124,1.022318,0,0,0.666038,10.02584,0,0.9470735,-0.9470735,12.36987,88.35601,0.191823,1.12455,0.1032407,0,10.15489
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,1.68386,1.68386,0,-1,0,1.68386,0,0,2.220446E-16,0,0,1.772484,1.68386,0,0,1.718342,9.078767,0,1.772484,-1.772484,10.5015,75.01059,0.191823,1.852246,0,0,9.078767
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.002445,1.002445,0,-1,0,1.002445,0,0,2.220446E-16,0,0,1.055205,1.002445,0,0,3.687769,7.306283,0,1.055205,-1.055205,9.38922,67.06572,0.191823,1.102689,0,0,7.306283
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860219,6.251078,0,0,0,9.38922,67.06572,0.191823,0,0,0,6.251078
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860219,6.251078,0,0,0,9.38922,67.06572,0.191823,0,0,0,6.251078
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.6390203,0.6390203,0,-1,0,0.6390203,0,0,1.110223E-16,0,0,0.672653,0.6390203,0,0,4.860219,6.251078,0,0.672653,-0.672653,8.680182,62.00117,0.191823,0.7029223,0,0,6.251078
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.6397514,0.6397514,0,-1,0,0.6397514,0,0,1.110223E-16,0,0,0.6734225,0.6397514,0,0,5.607611,5.578424,0,0.6734225,-0.6734225,7.970332,56.93083,0.191823,0.7037265,0,0,5.578424
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.355858,4.905002,0,0,0,7.970332,56.93083,0.191823,0,0,0,4.905002
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.4617071,0.4617071,0,-1,0,0.4617071,0,0,5.551115E-17,0,0,0.4860075,0.4617071,0,0,6.355858,4.905002,0,0.4860075,-0.4860075,7.458035,53.27157,0.191823,0.5078778,0,0,4.905002
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.7279666,0.7279666,0,-1,0,0.7279666,0,0,1.110223E-16,0,0,0.7662807,0.7279666,0,0,6.895866,4.418994,0,0.7662807,-0.7662807,6.650304,47.50208,0.191823,0.8007632,0,0,4.418994
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.2776816,0.2776816,0,-1,0,0.2776816,0,0,5.551115E-17,0,0,0.2922964,0.2776816,0,0,7.747289,3.652714,0,0.2922964,-0.2922964,6.342197,45.30132,0.191823,0.3054498,0,0,3.652714
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.012996,1.012996,0,0,0,1.012996,0,0,0,0,0,1.066312,1.012996,0,0,8.072062,3.360418,0,1.066312,-1.066312,5.218205,37.27282,0.191823,1.114296,0,0,3.360418
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.118967,1.118967,0,0,0,1.118967,0,0,2.220446E-16,0,0,1.17786,1.118967,0,0,9.256853,2.294106,0,1.17786,-1.17786,3.976633,28.40446,0.191823,1.230863,0,0,2.294106
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,2.602375,2.602375,5,0,1.53,2.602375,13.3947,0,0,0,0.3485804,0,0,2.397625,2.277744,10.56559,1.116246,2.626324,0,2.626324,6.468182,46.20121,0.1922164,2.862613,0.2788643,5,1.464827
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,2.532995,2.532995,5,0,1.53,2.532995,54.40041,0,0,0,1.37796,0,0,2.467005,2.343655,7.939262,3.479938,3.721615,0,3.721615,9.998816,71.41997,0.1927269,2.786294,1.102368,5,4.857898
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,2.193232,2.193232,0,-1,0,2.193232,72.76249,0,4.440892E-16,0,1.59585,2.308666,2.193232,0,0,4.217648,6.829391,0,0.7128152,-0.7128152,9.247442,66.05303,0.1927269,2.412555,1.27668,0,8.425241
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,1.404004,1.404004,0,-1,0,1.404004,248.0238,0,0,0,3.482264,1.477899,1.404004,0,0,5.009665,6.116576,2.004365,0,2.004365,11.14895,79.6352,0.1922609,1.544404,2.785811,0,9.59884
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,2.914196,2.914196,0,-1,0,2.914196,82.77666,0,0,0,2.412274,3.067575,2.914196,0,0,3.0053,7.920504,0,0.6553007,-0.6553007,10.4582,74.70129,0.1922609,3.205615,1.929819,0,10.33278
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.277141,1.277141,0,-1,0,1.277141,259.4947,0,0,0,3.314114,1.344359,1.277141,0,0,3.733412,7.265203,1.969755,0,1.969755,12.32688,88.04893,0.1918052,1.404856,2.651291,0,10.57932
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,3.065656,3.065656,0,-1,0,3.065656,124.5051,0,0,0.04222215,3.8169,3.227007,3.065656,0,0,1.763657,9.037983,0.5898931,0,0.5898931,12.8865,92.04623,0.1916691,3.372222,3.05352,0,12.85488
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,2.108712,2.108712,0,-1,0,2.108712,112.9171,0,0,0,2.381096,2.219697,2.108712,0,0,1.173764,9.568887,0.1613993,0,0.1613993,13.03961,93.13992,0.1916319,2.319583,1.904877,0,11.94998
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,1.726529,1.726529,0,-1,0,1.726529,82.75253,0,2.220446E-16,0,1.428747,1.817399,1.726529,0,0,1.012365,9.714146,0,0.3886525,-0.3886525,12.62994,90.21367,0.1916319,1.899182,1.142998,0,11.14289
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.2581218,0.2581218,0,-1,0,0.2581218,471.713,0,0,0,1.217594,0.2717071,0.2581218,0,0,1.444201,9.325494,0.9458867,0,0.9458867,13.52729,96.62328,0.1914143,0.283934,0.9740751,0,10.54309
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,0.7958685,0.7958685,0,-1,0,0.7958685,88.9158,0,0,0,0.7076529,0.8377563,0.7958685,0,0,0.4983142,10.17679,0,0.1301034,-0.1301034,13.39014,95.6437,0.1914143,0.8754554,0.5661224,0,10.88444
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,-1,0,0,0,0,0,0,0.2456798,0,0,0,0,0.6428736,10.04669,0.2456798,0,0.2456798,13.62322,97.30849,0.1913578,0,0.1965438,0,10.29237
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,5.152562,3.33,0,-1,0,3.33,0,0,1.822562,2.337819,0,3.505263,3.33,0,0,0.3971938,10.2678,0,3.505263,-3.505263,9.928345,70.91661,0.1913578,5.667819,0,0,10.2678
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,3.998815,3.33,0,-1,0,3.33,0,0,0.6688146,1.068696,0,3.505263,3.33,0,0,4.291931,6.762537,0,3.505263,-3.505263,6.233473,44.52472,0.1913578,4.398696,0,0,6.762537
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.6982778,0.6982778,0,-1,0,0.6982778,0,0,0,0,0,0.7350293,0.6982778,0,0,8.186667,3.257273,0,0.7350293,-0.7350293,5.458684,38.99052,0.1913578,0.7681056,0,0,3.257273
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.003366,2.522244,0,0,0,5.458684,38.99052,0.1913578,0,0,0,2.522244
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.484459,0.484459,0,-1,0,0.484459,0,0,5.551115E-17,0,0,0.5099569,0.484459,0,0,9.003366,2.522244,0,0.5099569,-0.5099569,4.921143,35.15095,0.1913578,0.5329049,0,0,2.522244
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.6314423,0.6314423,0,-1,0,0.6314423,0,0,0,0,0,0.6646761,0.6314423,0,0,9.569985,2.012287,0,0.6646761,-0.6646761,4.220512,30.14646,0.1913578,0.6945866,0,0,2.012287
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.6934967,0.6934967,0,-1,0,0.6934967,0,0,1.110223E-16,0,0,0.7299966,0.6934967,0,0,10.30851,1.347611,0,0.7299966,-0.7299966,3.451029,24.65016,0.1913578,0.7628464,0,0,1.347611
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.3793371,0.3793371,0,-1,0,0.3793371,0,0,0,0,0,0.3993022,0.3793371,0,0,11.11962,0.6176147,0,0.3993022,-0.3993022,3.030127,21.64372,0.1913578,0.4172708,0,0,0.6176147
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.2141335,0.2073969,0,-1,0,0.2073969,0,0,0.00673667,0.02815002,0,0.2183125,0.2073969,0,0,11.56329,0.2183125,0,0.2183125,-0.2183125,2.800006,20,0.1913578,0.2355469,0,0,0.2183125
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913578,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913578,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0007058181,0.0007058181,3.505969,0,1.12213,0.0007058181,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914141,0.0007763999,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,1.288983,1.288983,4.602574,0,1.421503,1.288983,75.36216,0,0,0,0.9714057,0,0,3.31359,3.147911,8.475861,2.997,4.119317,0,4.119317,9.867047,70.47878,0.191686,1.417882,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,0.8394259,0.8394259,3.215606,0,1.04286,0.8394259,250.0724,0,0,0,2.099173,0,0,2.37618,2.257371,4.356544,6.704385,4.356544,0,4.356544,14.00003,100,0.1914032,0.9233685,1.679338,5,8.803557
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,3.258318,0,0,3.258318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914032,0,2.606655,0,13.88359
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,2.365775,2.365775,0,-1,0,2.365775,138.1565,0.7781827,0,0,3.268472,2.49029,2.365775,0,0,0,10.62527,0,0,0,14.00003,100,0.1914032,2.602353,2.614778,0,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,-1,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914032,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,2.016204,2.016204,0,-1,0,2.016204,186.0994,1.629823,0,0,3.752144,2.12232,2.016204,0,0,0,10.62527,0,0,0,14.00003,100,0.1914032,2.217824,3.001715,0,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,2.754248,2.754248,0,-1,0,2.754248,189.1961,2.311721,0,0,5.21093,2.899209,2.754248,0,0,0,10.62527,0,0,0,14.00003,100,0.1914032,3.029673,4.168744,0,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,1.412093,1.412093,0,-1,0,1.412093,344.3423,3.37602,0,0,4.862434,1.486414,1.412093,0,0,0,10.62527,0,0,0,14.00003,100,0.1914032,1.553303,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,0.6502542,0.6502542,0,-1,0,0.6502542,468.6817,2.363144,0,0,3.047622,0.6844781,0.6502542,0,0,0,10.62527,0,0,0,14.00003,100,0.1914032,0.7152796,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,2.391864,2.391864,0,-1,0,2.391864,94.07707,0,0,0,2.250195,2.517751,2.391864,0,0,0,10.62527,0,0.2675559,-0.2675559,13.718,97.98551,0.1914032,2.63105,1.800156,0,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,0.6837106,0.6837106,0,-1,0,0.6837106,172.2661,0.1608216,0,0,1.177801,0.7196953,0.6837106,0,0,0.2972843,10.35772,0.2972843,0,0.2972843,14.00003,100,0.1913359,0.7520816,0.942241,0,11.53552
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,0.8798375,0.8798375,0,-1,0,0.8798375,32.07801,0,0,0,0.2822343,0.9261447,0.8798375,0,0,0,10.62527,0,0.6439103,-0.6439103,13.32129,95.15186,0.1913359,0.9678212,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7154559,9.981364,0,0,0,13.32129,95.15186,0.1913359,0,0,0,9.981364
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,1.38288,1.38288,0,-1,0,1.38288,0,0,2.220446E-16,0,0,1.455663,1.38288,0,0,0.7154559,9.981364,0,1.455663,-1.455663,11.78688,84.19186,0.1913359,1.521168,0,0,9.981364
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,1.909721,1.909721,0,-1,0,1.909721,0,0,0,0,0,2.010232,1.909721,0,0,2.33286,8.525701,0,2.010232,-2.010232,9.667912,69.05638,0.1913359,2.100693,0,0,8.525701
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.076586,1.076586,0,-1,0,1.076586,0,0,0,0,0,1.133249,1.076586,0,0,4.566451,6.515469,0,1.133249,-1.133249,8.473364,60.5239,0.1913359,1.184245,0,0,6.515469
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.197951,0.197951,0,-1,0,0.197951,0,0,0,0,0,0.2083694,0.197951,0,0,5.825616,5.38222,0,0.2083694,-0.2083694,8.253723,58.95504,0.1913359,0.217746,0,0,5.38222
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.057137,5.173851,0,0,0,8.253723,58.95504,0.1913359,0,0,0,5.173851
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.5721207,0.5721207,0,-1,0,0.5721207,0,0,1.110223E-16,0,0,0.6022323,0.5721207,0,0,6.057137,5.173851,0,0.6022323,-0.6022323,7.618914,54.42071,0.1913359,0.6293327,0,0,5.173851
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.726285,4.571618,0,0,0,7.618914,54.42071,0.1913359,0,0,0,4.571618
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.9521559,0.9521559,0,-1,0,0.9521559,0,0,1.110223E-16,0,0,1.002269,0.9521559,0,0,6.726285,4.571618,0,1.002269,-1.002269,6.562429,46.8744,0.1913359,1.047372,0,0,4.571618
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.4243107,0.4243107,0,-1,0,0.4243107,0,0,5.551115E-17,0,0,0.4466429,0.4243107,0,0,7.839917,3.569349,0,0.4466429,-0.4466429,6.091627,43.51153,0.1913359,0.4667418,0,0,3.569349
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.2040479,0.2040479,0,0,0,0.2040479,0,0,2.775558E-17,0,0,0.2147873,0.2040479,0,0,8.336187,3.122706,0,0.2147873,-0.2147873,5.865221,41.89435,0.1913359,0.2244527,0,0,3.122706
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.9562357,0.9562357,0,0,0,0.9562357,0,0,0,0,0,1.006564,0.9562357,0,0,8.57484,2.907919,0,1.006564,-1.006564,4.804209,34.31571,0.1913359,1.051859,0,0,2.907919
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,0.7090657,0.7090657,0,0,0,0.7090657,44.70605,0,0,0,0.3169953,0.746385,0.7090657,0,0,9.693244,1.901355,0,0.4293897,-0.4293897,4.351593,31.08274,0.1913359,0.7799723,0.2535962,0,2.21835
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,3.774022,3.774022,5,0,1.53,3.774022,30.56177,0,0,0,1.153408,0,0,1.225978,1.164679,10.17034,1.471965,2.318087,0,2.318087,6.550724,46.79079,0.1916436,4.151424,0.9227264,5,2.625373
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.597114,0.597114,0,-1,0,0.597114,390.1734,0,0,0,2.32978,0.6285411,0.597114,0,0,7.852257,3.558243,1.701239,0,1.701239,8.16466,58.31889,0.1912596,0.6568254,1.863824,0,5.888023
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,1.891016,1.891016,0,-1,0,1.891016,120.0176,0,0,0,2.269551,1.990543,1.891016,0,0,6.151018,5.089358,0.279008,0,0.279008,8.429351,60.20953,0.1911967,2.080118,1.815641,0,7.35891
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,3.085751,3.085751,0,-1,0,3.085751,60.2784,0,0,0.06432617,1.860041,3.248159,3.085751,0,0,5.87201,5.340466,0,1.388118,-1.388118,6.966146,49.75809,0.1911967,3.394326,1.488033,0,7.200507
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.135431,1.135431,0,-1,0,1.135431,235.0635,0,0,0,2.668984,1.195191,1.135431,0,0,7.414362,3.952348,1.473794,0,1.473794,8.364309,59.74495,0.1908656,1.248974,2.135187,0,6.621332
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,0.6706182,0.6706182,0,-1,0,0.6706182,441.8017,0,0,0,2.962803,0.7059139,0.6706182,0,0,5.940569,5.278762,2.256889,0,2.256889,10.50538,75.03829,0.1903606,0.73768,2.370242,0,8.241565
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,3.475842,3.33,0,-1,0,3.33,126.0063,0,0.1458421,0.4934263,4.196009,3.505263,3.33,0,0,3.68368,7.309962,0.6907454,0,0.6907454,11.16068,79.71899,0.1902066,3.823426,3.356807,0,11.50597
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,2.698961,2.698961,0,-1,0,2.698961,129.1408,0,0,0,3.48546,2.841012,2.698961,0,0,2.992935,7.931633,0.6444484,0,0.6444484,11.77206,84.08596,0.1900631,2.968857,2.788368,0,11.41709
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,2.230309,2.230309,0,-1,0,2.230309,102.6271,0,0,0,2.2889,2.347694,2.230309,0,0,2.348486,8.511637,0,0.05879324,-0.05879324,11.71008,83.6433,0.1900631,2.45334,1.83112,0,10.80054
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,2.516141,2.516141,0,-1,0,2.516141,50.90269,0,0,0,1.280784,2.64857,2.516141,0,0,2.413812,8.452843,0,1.367786,-1.367786,10.26831,73.34493,0.1900631,2.767756,1.024627,0,9.733626
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,5.159556,3.33,0,-1,0,3.33,5.961061,4.440892E-16,1.829557,2.345512,0.1985033,3.505263,3.33,0,0,3.933575,7.085057,0,3.30676,-3.30676,6.782681,48.44762,0.1900631,5.675512,0.1588026,0,7.28356
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,3.080295,3.080295,0,-1,0,3.080295,0,0,4.440892E-16,0.05832475,0,3.242416,3.080295,0,0,7.607752,3.778297,0,3.242416,-3.242416,3.364874,24.03476,0.1900631,3.388325,0,0,3.778297
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.7493442,0.5090869,0,-1,0,0.5090869,0,0,0.2402573,0.3151917,0,0.5358809,0.5090869,0,0,11.21044,0.5358809,0,0.5358809,-0.5358809,2.800006,20,0.1900631,0.8242787,0,0,0.5358809
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,3.281552,0,0,-1,0,0,0,0,3.281552,3.609707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900631,3.609707,0,0,0
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.4324495,0,0,-1,0,0,0,0,0.4324495,0.4756944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900631,0.4756944,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.109055,0,0,-1,0,0,0,0,1.109055,1.21996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900631,1.21996,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.4561474,0,0,-1,0,0,0,0,0.4561474,0.5017622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900631,0.5017622,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.2555877,0,0,-1,0,0,0,0,0.2555877,0.2811465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900631,0.2811465,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.5847315,0,0,-1,0,0,0,0,0.5847315,0.6432046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900631,0.6432046,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900631,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900631,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.998445,0.998445,4.503708,0,1.394512,0.998445,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1904759,1.098289,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.4748563,0.4748563,3.980119,0,1.251573,0.4748563,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.190701,0.522342,0,5,2.997
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,2.756083,2.756083,5,0,1.53,2.756083,22.74661,0,0,0,0.6269155,0,0,2.243917,2.131721,5.14586,5.994,2.758637,0,2.758637,11.73531,83.82347,0.1910891,3.031691,0.5015324,5,6.620915
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.1623541,0.1623541,0,0,0,0.1623541,1153.984,0,0,0,1.87354,0.170899,0.1623541,0,0,2.387223,8.476773,1.702641,0,1.702641,13.35058,95.36107,0.1907132,0.1785895,1.498832,0,10.35031
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,3.340291,3.33,0,-1,0,3.33,93.45175,0,0.01029043,0.3443195,3.111943,3.505263,3.33,0,0,0.6845826,10.00915,0,0.3933199,-0.3933199,12.93598,92.39967,0.1907132,3.67432,2.489555,0,13.12109
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.007948,1.007948,0,-1,0,1.007948,358.0719,1.426577,0,0,3.60918,1.060998,1.007948,0,0,1.121605,9.615829,1.121605,0,1.121605,14.00003,100,0.1904664,1.108743,2.887344,0,13.22501
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,3.674482,3.33,0,-1,0,3.33,144.207,1.296831,0.3444819,0.7119302,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1904664,4.04193,3.841675,0,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,2.700133,2.700133,0,-1,0,2.700133,178.9277,1.98904,0,0,4.831286,2.842246,2.700133,0,0,0,10.62527,0,0,0,14.00003,100,0.1904664,2.970147,3.865029,0,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,1.680291,1.680291,0,-1,0,1.680291,292.8451,3.151923,0,0,4.920651,1.768728,1.680291,0,0,0,10.62527,0,0,0,14.00003,100,0.1904664,1.84832,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,2.481741,2.481741,0,-1,0,2.481741,158.8087,1.328861,0,0,3.941221,2.612359,2.481741,0,0,0,10.62527,0,0,0,14.00003,100,0.1904664,2.729915,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,1.987881,1.987881,0,-1,0,1.987881,126.9522,0.4311522,0,0,2.523658,2.092506,1.987881,0,0,0,10.62527,0,0,0,14.00003,100,0.1904664,2.186669,2.018927,0,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,1.729936,1.729936,0,-1,0,1.729936,148.2075,0.7429094,0,0,2.563895,1.820986,1.729936,0,0,0,10.62527,0,0,0,14.00003,100,0.1904664,1.90293,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,4.073944,3.33,0,-1,0,3.33,32.41069,0,0.743944,1.151338,1.079276,3.505263,3.33,0,0,0,10.62527,0,2.425987,-2.425987,11.44281,81.73421,0.1904664,4.481339,0.8634209,0,11.70455
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,2.902906,2.902906,0,-1,0,2.902906,6.237428,0,0,0,0.1810667,3.05569,2.902906,0,0,2.695541,8.199287,0,2.874624,-2.874624,8.412694,60.09055,0.1904664,3.193197,0.1448533,0,8.380354
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.889567,5.324664,0,0,0,8.412694,60.09055,0.1904664,0,0,0,5.324664
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,2.897455,2.897455,0,-1,0,2.897455,0,0,0,0,0,3.049953,2.897455,0,0,5.889567,5.324664,0,3.049953,-3.049953,5.197762,37.12679,0.1904664,3.1872,0,0,5.324664
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,2.704717,2.160975,0,-1,0,2.160975,0,0,0.5437412,0.8142129,0,2.274711,2.160975,0,0,9.278403,2.274711,0,2.274711,-2.274711,2.800006,20,0.1904664,2.975188,0,0,2.274711
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.202888,0,0,-1,0,0,0,0,1.202888,1.323177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904664,1.323177,0,0,0
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.4445048,0,0,-1,0,0,0,0,0.4445048,0.4889553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904664,0.4889553,0,0,0
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.74587,0,0,-1,0,0,0,0,0.74587,0.820457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904664,0.820457,0,0,0
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.3773651,0,0,-1,0,0,0,0,0.3773651,0.4151016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904664,0.4151016,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.3244818,0,0,-1,0,0,0,0,0.3244818,0.35693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904664,0.35693,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.006708,0,0,-1,0,0,0,0,1.006708,1.107378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904664,1.107378,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.1360863,0,0,-1,0,0,0,0,0.1360863,0.1496949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904664,0.1496949,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.764345,1.764345,5,0,1.53,1.764345,0,0,0,0,0,0,0,3.235655,3.073873,11.80586,0,3.073873,0,3.073873,5.716137,40.82947,0.1909217,1.940779,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.4738961,0.4738961,3.979159,0,1.25131,0.4738961,0,0,0,0,0,0,0,3.505263,3.33,8.731988,2.766485,3.33,0,3.33,8.875253,63.39454,0.1911417,0.5212857,0,5,2.766485
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.195664,1.195664,4.700928,0,1.448353,1.195664,48.006,0,0,0,0.5739906,0,0,3.505263,3.33,5.401988,5.763485,3.903991,0,3.903991,12.5789,89.84913,0.1914845,1.315231,0.4591925,5,6.337476
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,4.998754,4.998754,5,0,1.53,4.998754,24.36678,0,0,0,1.218035,0,0,0.001246613,0.001184282,1.497997,9.277077,1.219219,0,1.219219,13.73556,98.11092,0.1916187,5.498629,0.9744281,5,10.49511
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.3020545,0.3020545,0,-1,0,0.3020545,536.9872,1.025264,0,0,1.621994,0.3179521,0.3020545,0,0,0.2787777,10.37437,0.2787777,0,0.2787777,14.00003,100,0.1915579,0.3322599,1.297595,0,11.99637
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,2.39535,2.39535,0,-1,0,2.39535,126.3663,0.5054937,0,0,3.026915,2.521421,2.39535,0,0,0,10.62527,0,0,0,14.00003,100,0.1915579,2.634885,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,2.90469,2.90469,0,-1,0,2.90469,147.0399,1.213484,0,0,4.271052,3.057568,2.90469,0,0,0,10.62527,0,0,0,14.00003,100,0.1915579,3.195159,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,2.072089,2.072089,0,-1,0,2.072089,190.0151,1.756136,0,0,3.937282,2.181147,2.072089,0,0,0,10.62527,0,0,0,14.00003,100,0.1915579,2.279298,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,1.338446,1.338446,0,-1,0,1.338446,318.9039,2.859467,0,0,4.268357,1.408891,1.338446,0,0,0,10.62527,0,0,0,14.00003,100,0.1915579,1.472291,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.807712,1.807712,0,-1,0,1.807712,157.4389,0.9431877,0,0,2.846042,1.902854,1.807712,0,0,0,10.62527,0,0,0,14.00003,100,0.1915579,1.988483,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,1.633075,1.633075,0,-1,0,1.633075,162.3824,0.9327998,0,0,2.651826,1.719026,1.633075,0,0,0,10.62527,0,0,0,14.00003,100,0.1915579,1.796382,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,-1,0,0,0,1.32344,0,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915579,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,2.879305,2.879305,0,-1,0,2.879305,24.21714,0,4.440892E-16,0,0.6972855,3.030848,2.879305,0,0,0,10.62527,0,2.333562,-2.333562,11.54024,82.4301,0.1915579,3.167236,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,3.567326,3.33,0,-1,0,3.33,6.667283,0,0.2373261,0.5940588,0.2220205,3.505263,3.33,0,0,2.592847,8.291712,0,3.283243,-3.283243,8.079395,57.70985,0.1915579,3.924059,0.1776164,0,8.513732
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,3.928053,3.33,0,-1,0,3.33,0,0,0.5980532,0.9908585,0,3.505263,3.33,0,0,6.240894,5.008469,0,3.505263,-3.505263,4.384524,31.31797,0.1915579,4.320858,0,0,5.008469
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,2.82466,1.428046,0,-1,0,1.428046,0,0,1.396614,1.67908,0,1.503206,1.428046,0,0,10.13563,1.503206,0,1.503206,-1.503206,2.800006,20,0.1915579,3.107126,0,0,1.503206
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915579,0,0,0,0
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.7257637,0,0,-1,0,0,0,0,0.7257637,0.79834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915579,0.79834,0,0,0
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.3994174,0,0,-1,0,0,0,0,0.3994174,0.4393592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915579,0.4393592,0,0,0
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.6197194,0,0,-1,0,0,0,0,0.6197194,0.6816914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915579,0.6816914,0,0,0
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.918484,0,0,-1,0,0,0,0,0.918484,1.010332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915579,1.010332,0,0,0
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.9688596,0,0,-1,0,0,0,0,0.9688596,1.065745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915579,1.065745,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.9798814,0,0,-1,0,0,0,0,0.9798814,1.07787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915579,1.07787,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.5469643,0,0,-1,0,0,0,0,0.5469643,0.6016608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915579,0.6016608,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.2557936,0.2557936,3.761057,0,1.191769,0.2557936,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916983,0.2813729,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.022234,1.022234,4.527497,0,1.401007,1.022234,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1921003,1.124457,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.6041993,0.6041993,4.109463,0,1.286883,0.6041993,98.60378,0,0,0,0.5957634,0,0,3.505263,3.33,5.14586,5.994,3.925763,0,3.925763,12.84254,91.73226,0.1922276,0.6646193,0.4766107,5,6.589763
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.3955606,0.3955606,0,0,0,0.3955606,446.5937,0.1300722,0,0,1.766549,0.4163795,0.3955606,0,0,1.220097,9.527187,1.220097,0,1.220097,14.00003,100,0.1919642,0.4351166,1.413239,0,11.29374
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,3.090283,0,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919642,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.198348,1.198348,0,-1,0,1.198348,265.8776,1.92472,0,0,3.186139,1.261419,1.198348,0,0,0,10.62527,0,0,0,14.00003,100,0.1919642,1.318183,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,-1,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919642,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.218474,1.218474,0,-1,0,1.218474,426.0692,3.908937,0,0,5.19154,1.282604,1.218474,0,0,0,10.62527,0,0,0,14.00003,100,0.1919642,1.340321,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.728848,1.728848,0,-1,0,1.728848,294.8799,3.278186,0,0,5.098026,1.81984,1.728848,0,0,0,10.62527,0,0,0,14.00003,100,0.1919642,1.901733,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919642,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,3.330096,3.33,0,-1,0,3.33,89.05967,0,0.0000964576,0.3331061,2.965687,3.505263,3.33,0,0,0,10.62527,0,0.5395762,-0.5395762,13.43126,95.93742,0.1919642,3.663106,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,2.071284,2.071284,0,-1,0,2.071284,78.66245,0,0,0,1.629323,2.180299,2.071284,0,0,0.5995291,10.0857,0,0.5509762,-0.5509762,12.85048,91.78899,0.1919642,2.278413,1.303458,0,11.71502
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,3.664989,3.33,0,-1,0,3.33,20.05076,0,0.3349894,0.7014883,0.6676903,3.505263,3.33,0,0,1.211725,9.534721,0,2.837573,-2.837573,9.859421,70.42429,0.1919642,4.031488,0.5341523,0,10.20241
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,2.180013,2.180013,0,-1,0,2.180013,10.01799,0,4.440892E-16,0,0.2183936,2.294751,2.180013,0,0,4.364583,6.697149,0,2.076357,-2.076357,7.670748,54.79094,0.1919642,2.398015,0.1747149,0,6.915543
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,3.755067,3.33,0,-1,0,3.33,0,0,0.4250671,0.8005738,0,3.505263,3.33,0,0,6.671647,4.620791,0,3.505263,-3.505263,3.975876,28.39906,0.1919642,4.130574,0,0,4.620791
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,2.66098,1.059752,0,-1,0,1.059752,0,0,1.601228,1.867326,0,1.115528,1.059752,0,0,10.56638,1.115528,0,1.115528,-1.115528,2.800006,20,0.1919642,2.927078,0,0,1.115528
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.1021589,0,0,-1,0,0,0,0,0.1021589,0.1123748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919642,0.1123748,0,0,0
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.8429542,0,0,-1,0,0,0,0,0.8429542,0.9272497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919642,0.9272497,0,0,0
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.6049922,0,0,-1,0,0,0,0,0.6049922,0.6654914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919642,0.6654914,0,0,0
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919642,0,0,0,0
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919642,0,0,0,0
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.5915206,0,0,-1,0,0,0,0,0.5915206,0.6506726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919642,0.6506726,0,0,0
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.2504877,0,0,-1,0,0,0,0,0.2504877,0.2755365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919642,0.2755365,0,0,0
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1672592,0,0,-1,0,0,0,0,0.1672592,0.1839851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919642,0.1839851,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.1316599,0.1316599,3.636923,0,1.15788,0.1316599,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1920591,0.1448259,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1921088,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.9765174,0.9765174,4.481781,0,1.388526,0.9765174,82.75645,0,0,0,0.8081311,0,0,3.505263,3.33,5.14586,5.994,4.138131,0,4.138131,13.04401,93.17133,0.1923144,1.074169,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.732246,1.732246,0,0,0,1.732246,90.69402,0,0,0,1.571043,1.823417,1.732246,0,0,1.007729,9.718318,0,0.2523732,-0.2523732,12.77799,91.27116,0.1923144,1.90547,1.256835,0,11.28936
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,3.413508,3.33,0,-1,0,3.33,95.96989,4.440892E-16,0.08350816,0.424859,3.195797,3.505263,3.33,0,0,1.288144,9.465944,0,0.309466,-0.309466,12.45178,88.94112,0.1923144,3.754859,2.556638,0,12.66174
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.6691271,0.6691271,0,-1,0,0.6691271,491.4341,0.9519796,0,0,3.288319,0.7043443,0.6691271,0,0,1.631995,9.156479,1.631995,0,1.631995,14.00003,100,0.1919668,0.7360398,2.630655,0,12.4448
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,2.380636,2.380636,0,-1,0,2.380636,175.6289,1.675152,0,0,4.181085,2.505933,2.380636,0,0,0,10.62527,0,0,0,14.00003,100,0.1919668,2.6187,3.344868,0,14.80636
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.4528953,0.4528953,0,-1,0,0.4528953,874.0687,3.481884,0,0,3.958616,0.4767319,0.4528953,0,0,0,10.62527,0,0,0,14.00003,100,0.1919668,0.4981849,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,-1,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919668,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1663841,0.1663841,0,-1,0,0.1663841,2341.94,3.721474,0,0,3.896616,0.1751412,0.1663841,0,0,0,10.62527,0,0,0,14.00003,100,0.1919668,0.1830225,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,3.122434,3.122434,0,-1,0,3.122434,73.29381,0,0,0.1046771,2.288551,3.286772,3.122434,0,0,0,10.62527,0,0.9982217,-0.9982217,12.94781,92.48417,0.1919668,3.434677,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01955635,0.01955635,0,-1,0,0.01955635,5518.532,0,0,0,1.079223,0.02058563,0.01955635,0,0,1.109135,9.627052,1.058637,0,1.058637,13.95212,99.65781,0.1917419,0.02151198,0.8633785,0,10.70628
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,3.806925,3.33,0,-1,0,3.33,20.12033,0,0.476925,0.8576175,0.6700071,3.505263,3.33,0,0,0.05049767,10.57983,0,2.835256,-2.835256,10.9635,78.31055,0.1917419,4.187617,0.5360057,0,11.24983
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,4.610983,3.33,0,-1,0,3.33,5.030604,0,1.280983,1.742082,0.1675191,3.505263,3.33,0,0,3.200782,7.74457,0,3.337744,-3.337744,7.445208,53.17995,0.1917419,5.072082,0.1340153,0,7.912089
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.909387,4.406826,0,0,0,7.445208,53.17995,0.1917419,0,0,0,4.406826
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,2.424987,2.424987,0,-1,0,2.424987,0,0,0,0,0,2.552618,2.424987,0,0,6.909387,4.406826,0,2.552618,-2.552618,4.754513,33.96074,0.1917419,2.667485,0,0,4.406826
