Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,2.493785,1.761498,0,-1,0,1.761498,0,0,0.7322871,0.9816656,0,1.854208,1.761498,0,0,9.745628,1.854208,0,1.854208,-1.854208,2.800006,20,0.1917419,2.743164,0,0,1.854208
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.3392181,0,0,-1,0,0,0,0,0.3392181,0.3731399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917419,0.3731399,0,0,0
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917419,0,0,0,0
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.241692,0,0,-1,0,0,0,0,1.241692,1.365861,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917419,1.365861,0,0,0
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.2568145,0,0,-1,0,0,0,0,0.2568145,0.2824959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917419,0.2824959,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.3554325,0,0,-1,0,0,0,0,0.3554325,0.3909758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917419,0.3909758,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.7541772,0,0,-1,0,0,0,0,0.7541772,0.8295949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917419,0.8295949,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.780231,0,0,-1,0,0,0,0,0.780231,0.8582541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917419,0.8582541,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.4264182,0.4264182,3.931681,0,1.238349,0.4264182,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919347,0.46906,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.4756332,0.4756332,3.980896,0,1.251785,0.4756332,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1921426,0.5231966,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.8128328,0.8128328,4.318096,0,1.34384,0.8128328,121.8355,0,0,0,0.9903187,0,0,3.505263,3.33,5.14586,5.994,4.320319,0,4.320319,13.21685,94.40588,0.1922525,0.894116,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,2.024514,2.024514,0,0,0,2.024514,107.7575,0,0,0,2.181567,2.131068,2.024514,0,0,0.8255415,9.882287,0.05049895,0,0.05049895,13.26476,94.74809,0.1922419,2.226966,1.745253,0,12.06385
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.6361689,0.6361689,0,-1,0,0.6361689,533.8495,1.95149,0,0,3.396184,0.6696514,0.6361689,0,0,0.7750425,9.927736,0.7750425,0,0.7750425,14.00003,100,0.1920792,0.6997858,2.716947,0,13.32392
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.655573,1.655573,0,-1,0,1.655573,236.744,2.176761,0,0,3.91947,1.742709,1.655573,0,0,0,10.62527,0,0,0,14.00003,100,0.1920792,1.821131,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,2.981063,2.981063,0,-1,0,2.981063,172.3406,1.999621,0,0,5.137583,3.137961,2.981063,0,0,0,10.62527,0,0,0,14.00003,100,0.1920792,3.27917,4.110066,0,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,2.309433,2.309433,0,-1,0,2.309433,217.1689,2.584388,0,0,5.01537,2.430982,2.309433,0,0,0,10.62527,0,0,0,14.00003,100,0.1920792,2.540376,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.759615,1.759615,0,-1,0,1.759615,238.3379,2.341604,0,0,4.19383,1.852226,1.759615,0,0,0,10.62527,0,0,0,14.00003,100,0.1920792,1.935577,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.89968,1.89968,0,-1,0,1.89968,171.0106,1.24899,0,0,3.248653,1.999663,1.89968,0,0,0,10.62527,0,0,0,14.00003,100,0.1920792,2.089648,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.864094,1.864094,0,-1,0,1.864094,68.5769,0,2.220446E-16,0,1.278338,1.962204,1.864094,0,0,0,10.62527,0,0.6838661,-0.6838661,13.27917,94.85102,0.1920792,2.050503,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,2.395905,2.395905,0,-1,0,2.395905,68.62708,0,4.440892E-16,0,1.64424,2.522005,2.395905,0,0,0.7598513,9.941408,0,0.8777655,-0.8777655,12.35392,88.24213,0.1920792,2.635495,1.315392,0,11.58565
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.8912253,0.8912253,0,-1,0,0.8912253,78.82048,0,0,0,0.7024681,0.9381319,0.8912253,0,0,1.735146,9.063643,0,0.2356638,-0.2356638,12.10551,86.46777,0.1920792,0.9803479,0.5619745,0,9.76611
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,3.822238,3.33,0,-1,0,3.33,4.043135,0,0.4922378,0.8744616,0.1346364,3.505263,3.33,0,0,1.996995,8.827979,0,3.370627,-3.370627,8.55256,61.08959,0.1920792,4.204462,0.1077091,0,8.962615
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,2.535064,2.535064,0,-1,0,2.535064,0,0,4.440892E-16,0,0,2.668488,2.535064,0,0,5.742136,5.457352,0,2.668488,-2.668488,5.739727,40.99797,0.1920792,2.78857,0,0,5.457352
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,3.098881,2.649421,0,-1,0,2.649421,0,0,0.4494602,0.7593484,0,2.788864,2.649421,0,0,8.707122,2.788864,0,2.788864,-2.788864,2.800006,20,0.1920792,3.408769,0,0,2.788864
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,3.328893,0,0,-1,0,0,0,0,3.328893,3.661783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920792,3.661783,0,0,0
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.071522,0,0,-1,0,0,0,0,0.071522,0.0786742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920792,0.0786742,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.178342,0,0,-1,0,0,0,0,0.178342,0.1961762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920792,0.1961762,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.06146112,0,0,-1,0,0,0,0,0.06146112,0.06760723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920792,0.06760723,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.142529,0,0,-1,0,0,0,0,1.142529,1.256782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920792,1.256782,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.8522937,0,0,-1,0,0,0,0,0.8522937,0.9375231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920792,0.9375231,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.2288703,0,0,-1,0,0,0,0,0.2288703,0.2517574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920792,0.2517574,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.6587873,0,0,-1,0,0,0,0,0.6587873,0.724666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920792,0.724666,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.9540502,0.9540502,4.459313,0,1.382393,0.9540502,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1924425,1.049455,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.208066,0.208066,3.713329,0,1.178739,0.208066,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1925578,0.2288726,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.192403,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,1.33275,1.33275,0,0,0,1.33275,159.5025,0,0,0,2.125769,1.402895,1.33275,0,0,0.8482088,9.861886,0.7228742,0,0.7228742,13.88113,99.1507,0.192253,1.466025,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,3.363906,0,0,3.489241,0,0,0,0,0.1253346,10.51247,0.1253346,0,0.1253346,14.00003,100,0.192227,0,2.791393,0,14.00171
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,-1,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192227,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,-1,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192227,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,-1,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.192227,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,4.767926,3.33,0,-1,0,3.33,140.7844,1.182857,1.437926,1.914719,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.192227,5.244719,3.750496,0,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.187769,1.187769,0,-1,0,1.187769,342.2039,2.814309,0,0,4.064592,1.250283,1.187769,0,0,0,10.62527,0,0,0,14.00003,100,0.192227,1.306546,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.8485783,0.8485783,0,-1,0,0.8485783,395.7634,2.465122,0,0,3.358362,0.8932403,0.8485783,0,0,0,10.62527,0,0,0,14.00003,100,0.192227,0.9334361,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,2.033873,2.033873,0,-1,0,2.033873,108.359,0.06296558,0,0,2.203885,2.140919,2.033873,0,0,0,10.62527,0,0,0,14.00003,100,0.192227,2.237261,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.011321,1.011321,0,-1,0,1.011321,94.35432,0,0,0,0.9542248,1.064548,1.011321,0,0,0,10.62527,0,0.1103234,-0.1103234,13.88374,99.16935,0.192227,1.112453,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.2229434,0.2229434,0,-1,0,0.2229434,71.51643,0,2.775558E-17,0,0.1594412,0.2346773,0.2229434,0,0,0.1225816,10.51495,0,0.07523612,-0.07523612,13.80443,98.60288,0.192227,0.2452378,0.127553,0,10.67439
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,5.394545,3.33,0,-1,0,3.33,0,0,2.064545,2.603999,0,3.505263,3.33,0,0,0.2061772,10.43971,0,3.505263,-3.505263,10.10956,72.21099,0.192227,5.934,0,0,10.43971
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,4.159855,3.33,0,-1,0,3.33,0,0,0.8298555,1.245841,0,3.505263,3.33,0,0,4.100914,6.934452,0,3.505263,-3.505263,6.414688,45.8191,0.192227,4.575841,0,0,6.934452
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.5121647,0.5121647,0,-1,0,0.5121647,0,0,0,0,0,0.5391207,0.5121647,0,0,7.995651,3.429188,0,0.5391207,-0.5391207,5.846405,41.75995,0.192227,0.5633811,0,0,3.429188
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.6317429,0.6317429,0,-1,0,0.6317429,0,0,0,0,0,0.6649926,0.6317429,0,0,8.594674,2.890068,0,0.6649926,-0.6649926,5.145441,36.75307,0.192227,0.6949172,0,0,2.890068
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.4089507,0.4089507,0,-1,0,0.4089507,0,0,5.551115E-17,0,0,0.4304744,0.4089507,0,0,9.333554,2.225075,0,0.4304744,-0.4304744,4.691681,33.51194,0.192227,0.4498457,0,0,2.225075
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.3498741,0.3498741,0,-1,0,0.3498741,0,0,5.551115E-17,0,0,0.3682885,0.3498741,0,0,9.811859,1.794601,0,0.3682885,-0.3682885,4.303471,30.73902,0.192227,0.3848615,0,0,1.794601
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.1233547,0.1233547,0,-1,0,0.1233547,0,0,1.387779E-17,0,0,0.1298471,0.1233547,0,0,10.22107,1.426312,0,0.1298471,-0.1298471,4.1666,29.76137,0.192227,0.1356902,0,0,1.426312
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.4692778,0.4692778,0,-1,0,0.4692778,0,0,5.551115E-17,0,0,0.4939766,0.4692778,0,0,10.36534,1.296465,0,0.4939766,-0.4939766,3.645903,26.04211,0.192227,0.5162056,0,0,1.296465
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.4562425,0.4562425,0,-1,0,0.4562425,0,0,5.551115E-17,0,0,0.4802553,0.4562425,0,0,10.91421,0.8024885,0,0.4802553,-0.4802553,3.139669,22.42616,0.192227,0.5018668,0,0,0.8024885
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.2108349,0.2108349,0,-1,0,0.2108349,0,0,2.775558E-17,0,0,0.2219314,0.2108349,0,0,11.44782,0.3222332,0,0.2219314,-0.2219314,2.905733,20.75519,0.192227,0.2319183,0,0,0.3222332
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.6660596,0.6660596,4.171323,0,1.303771,0.6660596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.69441,0.1003018,3.33,0,3.33,6.064848,43.32026,0.1924914,0.7326655,0,5,0.1003018
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.2877742,0.2877742,3.793037,0,1.200499,0.2877742,0,0,0,0,0,0,0,3.505263,3.33,8.364414,3.097302,3.33,0,3.33,9.223964,65.88532,0.192631,0.3165517,0,5,3.097302
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.7394069,0.7394069,4.24467,0,1.323795,0.7394069,116.6433,0,0,0,0.8624685,0,0,3.505263,3.33,5.034414,6.094302,4.192469,0,4.192469,13.20129,94.29473,0.1927384,0.8133475,0.6899748,5,6.95677
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.914194,1.914194,0,0,0,1.914194,118.1236,0,0,0,2.261115,2.014942,1.914194,0,0,0.8419454,9.867523,0.2461735,0,0.2461735,13.43483,95.96288,0.1926878,2.105614,1.808892,0,12.12864
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.117756,1.117756,0,-1,0,1.117756,288.0834,1.447713,0,0,3.22007,1.176585,1.117756,0,0,0.5957718,10.08908,0.5957718,0,0.5957718,14.00003,100,0.1925656,1.229532,2.576056,0,13.30915
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,2.231705,2.231705,0,-1,0,2.231705,191.5415,1.925479,0,0,4.274643,2.349164,2.231705,0,0,0,10.62527,0,0,0,14.00003,100,0.1925656,2.454876,3.419714,0,14.89992
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,1.299539,1.299539,0,-1,0,1.299539,343.8207,3.100148,0,0,4.468083,1.367936,1.299539,0,0,0,10.62527,0,0,0,14.00003,100,0.1925656,1.429493,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,4.360244,3.33,0,-1,0,3.33,125.7456,0.6820669,1.030244,1.466269,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1925656,4.796268,3.349864,0,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.6324192,0.6324192,0,-1,0,0.6324192,785.8348,4.304066,0,0,4.96977,0.6657045,0.6324192,0,0,0,10.62527,0,0,0,14.00003,100,0.1925656,0.6956612,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,2.212152,2.212152,0,-1,0,2.212152,203.2469,2.16755,0,0,4.496131,2.328581,2.212152,0,0,0,10.62527,0,0,0,14.00003,100,0.1925656,2.433367,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,2.727433,2.727433,0,-1,0,2.727433,118.1069,0.3503057,0,0,3.221287,2.870982,2.727433,0,0,0,10.62527,0,0,0,14.00003,100,0.1925656,3.000176,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,2.375457,2.375457,0,-1,0,2.375457,101.3879,0,0,0,2.408427,2.500481,2.375457,0,0,0,10.62527,0,0.09205406,-0.09205406,13.90299,99.30691,0.1925656,2.613003,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,3.078872,3.078872,0,-1,0,3.078872,47.79581,0,4.440892E-16,0.05675913,1.471572,3.240918,3.078872,0,0,0.1022823,10.53322,0,1.769346,-1.769346,12.03794,85.98512,0.1925656,3.386759,1.177258,0,12.00479
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,3.179611,3.179611,0,-1,0,3.179611,5.815844,0,4.440892E-16,0.167572,0.1849212,3.346959,3.179611,0,0,2.068222,8.763874,0,3.162038,-3.162038,8.70486,62.17744,0.1925656,3.497572,0.147937,0,8.948795
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,8.331382,3.33,0,-1,0,3.33,0,0,5.001382,5.83452,0,3.505263,3.33,0,0,5.581597,5.601837,0,3.505263,-3.505263,5.009988,35.78556,0.1925656,9.16452,0,0,5.601837
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,6.465748,1.991745,0,-1,0,1.991745,0,0,4.474003,5.120578,0,2.096573,1.991745,0,0,9.476335,2.096573,0,2.096573,-2.096573,2.800006,20,0.1925656,7.112322,0,0,2.096573
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,3.5581,0,0,-1,0,0,0,0,3.5581,3.913909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925656,3.913909,0,0,0
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.7760293,0,0,-1,0,0,0,0,0.7760293,0.8536323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925656,0.8536323,0,0,0
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.4610497,0,0,-1,0,0,0,0,0.4610497,0.5071547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925656,0.5071547,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.7950326,0,0,-1,0,0,0,0,0.7950326,0.8745359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925656,0.8745359,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.2711751,0,0,-1,0,0,0,0,0.2711751,0.2982926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925656,0.2982926,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.5153176,0,0,-1,0,0,0,0,0.5153176,0.5668493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925656,0.5668493,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.6381457,0,0,-1,0,0,0,0,0.6381457,0.7019603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925656,0.7019603,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1663305,0,0,-1,0,0,0,0,0.1663305,0.1829636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1925656,0.1829636,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.4264689,0.4264689,3.931732,0,1.238363,0.4264689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1927483,0.4691158,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.0738549,0.0738549,3.579118,0,1.142099,0.0738549,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1928167,0.08124039,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.003692,1.003692,4.508955,0,1.395945,1.003692,68.20618,0,0,0,0.6845803,0,0,3.505263,3.33,5.14586,5.994,4.01458,0,4.01458,12.9268,92.33411,0.1930425,1.104062,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,2.180412,2.180412,0,0,0,2.180412,86.69276,0,0,0,1.890259,2.29517,2.180412,0,0,1.13128,9.607122,0,0.4049112,-0.4049112,12.49999,89.28545,0.1930425,2.398453,1.512207,0,11.49738
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,2.502771,2.502771,0,-1,0,2.502771,103.7873,0,0,0,2.597559,2.634496,2.502771,0,0,1.581181,9.202211,0,0.03693679,-0.03693679,12.46105,89.00734,0.1930425,2.753048,2.078047,0,11.79977
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.4845886,0.4845886,0,-1,0,0.4845886,630.0234,0.9207064,0,0,3.053022,0.5100933,0.4845886,0,0,1.622222,9.165275,1.622222,0,1.622222,14.00003,100,0.1927133,0.5330475,2.442417,0,12.2183
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.25407,1.25407,0,-1,0,1.25407,242.0577,1.715499,0,0,3.035573,1.320074,1.25407,0,0,0,10.62527,0,0,0,14.00003,100,0.1927133,1.379477,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,2.484497,2.484497,0,-1,0,2.484497,52.13701,4.440892E-16,0,0,1.295343,2.61526,2.484497,0,0,0,10.62527,0,1.319918,-1.319918,12.60871,90.06205,0.1927133,2.732947,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,-1,0,0,0,1.896688,0,0,3.363263,0,0,0,0,1.466575,9.305356,1.466575,0,1.466575,14.00003,100,0.1924167,0,2.690611,0,12.66862
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.208919,1.208919,0,-1,0,1.208919,206.3033,1.221493,0,0,2.49404,1.272547,1.208919,0,0,0,10.62527,0,0,0,14.00003,100,0.1924167,1.329811,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.3314407,0.3314407,0,-1,0,0.3314407,739.3659,2.101675,0,0,2.45056,0.348885,0.3314407,0,0,0,10.62527,0,0,0,14.00003,100,0.1924167,0.3645848,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,-1,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1924167,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.8707355,0.8707355,0,-1,0,0.8707355,93.2189,1.110223E-16,0,0,0.81169,0.9165636,0.8707355,0,0,0,10.62527,0,0.1048736,-0.1048736,13.88948,99.21038,0.1924167,0.957809,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,3.290092,3.290092,0,-1,0,3.290092,6.702215,0,0,0.2891007,0.220509,3.463254,3.290092,0,0,0.1165262,10.5204,0,3.242745,-3.242745,10.47133,74.79505,0.1924167,3.619101,0.1764072,0,10.74091
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.700909,1.700909,0,-1,0,1.700909,0,0,2.220446E-16,0,0,1.790431,1.700909,0,0,3.719577,7.277655,0,1.790431,-1.790431,8.584048,61.31451,0.1924167,1.871,0,0,7.277655
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.7077245,0.7077245,0,-1,0,0.7077245,0,0,1.110223E-16,0,0,0.7449732,0.7077245,0,0,5.708944,5.487225,0,0.7449732,-0.7449732,7.798778,55.70544,0.1924167,0.778497,0,0,5.487225
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,6.670212,3.33,0,-1,0,3.33,0,0,3.340213,4.007234,0,3.505263,3.33,0,0,6.536692,4.742251,0,3.505263,-3.505263,4.103906,29.31355,0.1924167,7.337234,0,0,4.742251
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43143,1.236988,0,0,0,4.103906,29.31355,0.1924167,0,0,0,1.236988
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.5880878,0.5880878,0,-1,0,0.5880878,0,0,0,0,0,0.6190398,0.5880878,0,0,10.43143,1.236988,0,0.6190398,-0.6190398,3.45138,24.65267,0.1924167,0.6468966,0,0,1.236988
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11925,0.6179484,0,0,0,3.45138,24.65267,0.1924167,0,0,0,0.6179484
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.1338562,0.1338562,0,-1,0,0.1338562,0,0,2.775558E-17,0,0,0.1409013,0.1338562,0,0,11.11925,0.6179484,0,0.1409013,-0.1409013,3.302857,23.59179,0.1924167,0.1472418,0,0,0.6179484
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.5753514,0.4531948,0,-1,0,0.4531948,0,0,0.1221566,0.1796917,0,0.4770471,0.4531948,0,0,11.27581,0.4770471,0,0.4770471,-0.4770471,2.800006,20,0.1924167,0.6328865,0,0,0.4770471
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.8361523,0,0,-1,0,0,0,0,0.8361523,0.9197675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924167,0.9197675,0,0,0
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1773556,0,0,-1,0,0,0,0,0.1773556,0.1950912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924167,0.1950912,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.4935755,0.4935755,3.998839,0,1.256683,0.4935755,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1926186,0.542933,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.05094704,0.05094704,3.55621,0,1.135845,0.05094704,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1926792,0.05604175,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.1926342,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,1.336002,1.336002,0,0,0,1.336002,28.37456,0,0,0,0.3790849,1.406318,1.336002,0,0,1.370485,9.391837,0,1.027234,-1.027234,11.61707,82.97892,0.1926342,1.469603,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,2.511856,8.364604,0.9492265,0,0.9492265,12.51759,89.41116,0.1924446,0,0.7593812,0,9.31383
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,4.124465,3.33,0,-1,0,3.33,58.49071,0,0.7944652,1.206912,1.947741,3.505263,3.33,0,0,1.562629,9.218907,0,1.557523,-1.557523,10.87581,77.68423,0.1924446,4.536911,1.558192,0,11.16665
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,4.019853,3.33,0,-1,0,3.33,60.75818,4.440892E-16,0.6898532,1.091838,2.023247,3.505263,3.33,0,0,3.29321,7.661385,0,1.482016,-1.482016,9.313633,66.52582,0.1924446,4.421838,1.618598,0,9.684632
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,2.830313,2.830313,0,-1,0,2.830313,62.75077,0,0,0,1.776044,2.979277,2.830313,0,0,4.939894,6.179369,0,1.203234,-1.203234,8.045313,57.46641,0.1924446,3.113345,1.420835,0,7.955413
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,4.968794,3.33,0,-1,0,3.33,91.61493,0,1.638794,2.135674,3.050777,3.505263,3.33,0,0,6.276821,4.976136,0,0.454486,-0.454486,7.566243,54.04448,0.1924446,5.465674,2.440622,0,8.026913
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.009426,1.009426,0,-1,0,1.009426,179.1389,0,0,0,1.808274,1.062553,1.009426,0,0,6.781805,4.521649,0.7457209,0,0.7457209,8.273696,59.09771,0.1922959,1.110368,1.446619,0,6.329924
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.977957,1.977957,0,-1,0,1.977957,65.51402,0,0,0,1.295839,2.08206,1.977957,0,0,6.036084,5.192798,0,0.7862207,-0.7862207,7.444946,53.17808,0.1922959,2.175752,1.036671,0,6.488637
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.6423715,0.6423715,0,-1,0,0.6423715,57.7811,0,0,0,0.3711694,0.6761806,0.6423715,0,0,6.909663,4.406578,0,0.3050112,-0.3050112,7.123436,50.88158,0.1922959,0.7066087,0.2969355,0,4.777747
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,2.541391,2.541391,0,-1,0,2.541391,16.43744,0,4.440892E-16,0,0.4177396,2.675149,2.541391,0,0,7.248564,4.101566,0,2.257409,-2.257409,4.743918,33.88506,0.1922959,2.79553,0.3341917,0,4.519306
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,2.018584,1.951813,0,-1,0,1.951813,10.77882,0,0.06677115,0.4285201,0.2103823,2.05454,1.951813,0,0,9.756797,1.844157,0,1.844157,-1.844157,2.800006,20,0.1922959,2.220442,0.1683058,0,2.05454
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.00257,0,0,-1,0,0,0,0,1.00257,1.102827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,1.102827,0,0,0
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,2.815447,0,0,-1,0,0,0,0,2.815447,3.096992,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,3.096992,0,0,0
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,2.019668,0,0,-1,0,0,0,0,2.019668,2.221634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,2.221634,0,0,0
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.6299884,0,0,-1,0,0,0,0,0.6299884,0.6929873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,0.6929873,0,0,0
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.254379,0,0,-1,0,0,0,0,1.254379,1.379817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,1.379817,0,0,0
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.4861497,0,0,-1,0,0,0,0,0.4861497,0.5347646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,0.5347646,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.3065776,0,0,-1,0,0,0,0,0.3065776,0.3372354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,0.3372354,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.3839415,0,0,-1,0,0,0,0,0.3839415,0.4223357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,0.4223357,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.04824378,0,0,-1,0,0,0,0,0.04824378,0.05306816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,0.05306816,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922959,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.4292981,0.4292981,3.934561,0,1.239135,0.4292981,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1924755,0.472228,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.194102,0.194102,3.699365,0,1.174927,0.194102,308.3445,4.440892E-16,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.192462,0.2135122,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.192282,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.2360346,0.2360346,0,-1,0,0.2360346,601.3979,1.091432,0,0,1.419508,0.2484575,0.2360346,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.1922663,0.2596381,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.696705,1.696705,0,-1,0,1.696705,148.5521,0.7344857,0,0,2.52049,1.786005,1.696705,0,0,0,10.62527,0,0,0,14.00003,100,0.1922663,1.866375,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,2.571455,2.571455,0,-1,0,2.571455,125.2455,0.5138375,0,0,3.220632,2.706795,2.571455,0,0,0,10.62527,0,0,0,14.00003,100,0.1922663,2.828601,2.576506,0,13.84591
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,1.307848,1.307848,0,-1,0,1.307848,259.3645,2.015412,0,0,3.392094,1.376683,1.307848,0,0,0,10.62527,0,0,0,14.00003,100,0.1922663,1.438633,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,-1,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1922663,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,2.955312,2.955312,0,-1,0,2.955312,55.83812,0,4.440892E-16,0,1.65019,3.110854,2.955312,0,0,0,10.62527,0,1.460664,-1.460664,12.46035,89.00234,0.1922663,3.250843,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,4.217752,3.33,0,-1,0,3.33,43.19044,0,0.8877525,1.309528,1.438242,3.505263,3.33,0,0,1.62296,9.16461,0,2.067022,-2.067022,10.28152,73.43929,0.1922663,4.639528,1.150593,0,10.60285
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,3.960978,3.33,0,-1,0,3.33,63.46939,4.440892E-16,0.6309775,1.027075,2.113531,3.505263,3.33,0,0,3.919651,7.097589,0,1.391733,-1.391733,8.814507,62.96063,0.1922663,4.357075,1.690824,0,9.21112
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,-1,0,0,0,0,0,0,0.6282083,0,0,0,0,5.46602,5.705856,0.6282083,0,0.6282083,9.410477,67.21756,0.1921428,0,0.5025666,0,6.334064
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,-1,0,0,0,0,0,0,0.2039665,0,0,0,0,4.837812,6.271244,0.2039665,0,0.2039665,9.603976,68.59969,0.1921027,0,0.1631732,0,6.47521
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,2.442973,2.442973,0,-1,0,2.442973,0,0,4.440892E-16,0,0,2.571551,2.442973,0,0,4.633845,6.454813,0,2.571551,-2.571551,6.893323,49.23793,0.1921027,2.687271,0,0,6.454813
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,4.27978,3.33,0,-1,0,3.33,0,0,0.9497803,1.377758,0,3.505263,3.33,0,0,7.491124,3.883262,0,3.505263,-3.505263,3.198452,22.84604,0.1921027,4.707758,0,0,3.883262
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,4.335876,0.3590993,0,-1,0,0.3590993,0,0,3.976776,4.410364,0,0.3779992,0.3590993,0,0,11.38586,0.3779992,0,0.3779992,-0.3779992,2.800006,20,0.1921027,4.769463,0,0,0.3779992
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.3516996,0,0,-1,0,0,0,0,0.3516996,0.3868696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921027,0.3868696,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921027,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.8659684,0,0,-1,0,0,0,0,0.8659684,0.9525653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921027,0.9525653,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.8739885,0,0,-1,0,0,0,0,0.8739885,0.9613874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921027,0.9613874,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921027,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.4325942,0,0,-1,0,0,0,0,0.4325942,0.4758536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921027,0.4758536,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.9669741,0,0,-1,0,0,0,0,0.9669741,1.063672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921027,1.063672,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.1608882,0.1608882,3.666151,0,1.165859,0.1608882,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921977,0.176977,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.3796093,0.3796093,3.884872,0,1.22557,0.3796093,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1923595,0.4175702,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,3.518114,3.518114,5,0,1.53,3.518114,21.83565,0,0,0,0.7682031,0,0,1.481886,1.407791,5.14586,5.994,2.175994,0,2.175994,11.18257,79.87531,0.1926152,3.869926,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.4931098,0.4931098,1.74398,0,0.6411067,0.4931098,361.2864,2.220446E-16,0,0,1.781539,0,0,1.250871,1.188327,2.969866,7.952395,2.969866,0,2.969866,14.00003,100,0.1921885,0.5424207,1.425231,5,9.733933
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,5.119348,3.33,0,-1,0,3.33,105.5328,0.008980413,1.789348,2.301282,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1921885,5.631282,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.057294,1.057294,0,-1,0,1.057294,343.5242,2.519121,0,0,3.632063,1.112942,1.057294,0,0,0,10.62527,0,0,0,14.00003,100,0.1921885,1.163024,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,3.49829,3.33,0,-1,0,3.33,39.92642,0,0.1682902,0.5181192,1.32955,3.505263,3.33,0,0,0,10.62527,0,2.175713,-2.175713,11.70662,83.61858,0.1921885,3.848119,1.06364,0,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,2.585243,2.585243,0,-1,0,2.585243,121.4246,0,0,0,3.139122,2.721309,2.585243,0,0,2.417459,8.449561,0.4178137,0,0.4178137,12.103,86.44981,0.1921074,2.843768,2.511298,0,11.58868
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,2.004536,2.004536,0,-1,0,2.004536,205.1493,0.002608366,0,0,4.112292,2.110038,2.004536,0,0,1.999646,8.825593,1.999646,0,1.999646,14.00003,100,0.1917201,2.20499,3.289834,0,12.93789
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,0.8205387,0.8205387,0,-1,0,0.8205387,381.5286,2.266865,0,0,3.13059,0.8637249,0.8205387,0,0,0,10.62527,0,0,0,14.00003,100,0.1917201,0.9025926,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,2.219025,2.219025,0,-1,0,2.219025,116.1992,0.2426731,0,0,2.578489,2.335816,2.219025,0,0,0,10.62527,0,0,0,14.00003,100,0.1917201,2.440928,2.062791,0,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,1.950362,1.950362,0,-1,0,1.950362,52.78479,0,0,0,1.029495,2.053013,1.950362,0,0,0,10.62527,0,1.023518,-1.023518,12.92115,92.29371,0.1917201,2.145398,0.8235957,0,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,3.523323,3.33,0,-1,0,3.33,27.03054,0,0.1933234,0.5456557,0.900117,3.505263,3.33,0,0,1.137243,9.601756,0,2.605146,-2.605146,10.17508,72.67899,0.1917201,3.875656,0.7200935,0,10.50187
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,3.993894,3.33,0,-1,0,3.33,4.790139,0,0.6638939,1.063283,0.1595116,3.505263,3.33,0,0,4.031849,6.99661,0,3.345752,-3.345752,6.648348,47.48811,0.1917201,4.393283,0.1276093,0,7.156121
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,3.232928,3.232928,0,-1,0,3.232928,0,0,4.440892E-16,0.2262206,0,3.403082,3.232928,0,0,7.749351,3.650858,0,3.403082,-3.403082,3.061185,21.86556,0.1917201,3.556221,0,0,3.650858
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,6.020393,0.2353874,0,-1,0,0.2353874,0,0,5.785006,6.387045,0,0.2477762,0.2353874,0,0,11.53055,0.2477762,0,0.2477762,-0.2477762,2.800006,20,0.1917201,6.622432,0,0,0.2477762
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,2.832174,0,0,-1,0,0,0,0,2.832174,3.115391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917201,3.115391,0,0,0
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.2058362,0,0,-1,0,0,0,0,0.2058362,0.2264198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917201,0.2264198,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.7657634,0,0,-1,0,0,0,0,0.7657634,0.8423398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917201,0.8423398,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917201,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.4166531,0,0,-1,0,0,0,0,0.4166531,0.4583184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917201,0.4583184,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917201,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.4436226,0,0,-1,0,0,0,0,0.4436226,0.4879848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917201,0.4879848,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1917201,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0003644271,0.0003644271,3.505628,0,1.122036,0.0003644271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917661,0.0004008698,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.2203275,0.2203275,3.725591,0,1.182086,0.2203275,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1918786,0.2423603,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.5610358,0.5610358,4.066299,0,1.2751,0.5610358,45.66888,4.440892E-16,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.1920444,0.6171393,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.1917987,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.191746,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,0.7715142,0.7715142,0,-1,0,0.7715142,334.9465,1.77204,0,0,2.58416,0.8121203,0.7715142,0,0,0,10.62527,0,0,0,14.00003,100,0.191746,0.8486657,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,0.960428,0.960428,0,-1,0,0.960428,258.4992,1.471722,0,0,2.482698,1.010977,0.960428,0,0,0,10.62527,0,0,0,14.00003,100,0.191746,1.056471,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,-1,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191746,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,1.490885,1.490885,0,-1,0,1.490885,161.5925,0.8398054,0,0,2.409158,1.569353,1.490885,0,0,0,10.62527,0,0,0,14.00003,100,0.191746,1.639974,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,4.730485,3.33,0,-1,0,3.33,90.14223,0,1.400485,1.873534,3.001736,3.505263,3.33,0,0,0,10.62527,0,0.503527,-0.503527,13.46926,96.20884,0.191746,5.203534,2.401389,0,13.62701
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,2.401268,2.401268,0,-1,0,2.401268,63.27187,0,0,0,1.519327,2.527651,2.401268,0,0,0.5594744,10.12175,0,1.008323,-1.008323,12.4064,88.61695,0.191746,2.641395,1.215462,0,11.64107
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,4.945673,3.33,0,-1,0,3.33,49.52467,0,1.615673,2.11024,1.649172,3.505263,3.33,0,0,1.679834,9.113423,0,1.856091,-1.856091,10.44991,74.64204,0.191746,5.44024,1.319337,0,10.7626
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,1.830075,1.830075,0,-1,0,1.830075,34.57242,0,2.220446E-16,0,0.6327012,1.926394,1.830075,0,0,3.742158,7.257332,0,1.293693,-1.293693,9.086233,64.90154,0.191746,2.013082,0.5061609,0,7.890033
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,4.346932,3.33,0,-1,0,3.33,5.209008,0,1.016932,1.451625,0.17346,3.505263,3.33,0,0,5.179595,5.963639,0,3.331803,-3.331803,5.574204,39.81566,0.191746,4.781625,0.138768,0,6.137099
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,2.021183,2.021183,0,-1,0,2.021183,0,0,4.440892E-16,0,0,2.127561,2.021183,0,0,8.881598,2.631836,0,2.127561,-2.127561,3.331558,23.79679,0.191746,2.223301,0,0,2.631836
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,2.10719,0.4790612,0,-1,0,0.4790612,0,0,1.628129,1.838848,0,0.504275,0.4790612,0,0,11.24555,0.504275,0,0.504275,-0.504275,2.800006,20,0.191746,2.317909,0,0,0.504275
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.385791,0,0,-1,0,0,0,0,0.385791,0.4243701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191746,0.4243701,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.8202002,0,0,-1,0,0,0,0,0.8202002,0.9022202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191746,0.9022202,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.2071136,0,0,-1,0,0,0,0,0.2071136,0.227825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191746,0.227825,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.9153857,0,0,-1,0,0,0,0,0.9153857,1.006924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191746,1.006924,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.9773463,0,0,-1,0,0,0,0,0.9773463,1.075081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191746,1.075081,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.074524,0,0,-1,0,0,0,0,1.074524,1.181977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191746,1.181977,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.5270687,0,0,-1,0,0,0,0,0.5270687,0.5797756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191746,0.5797756,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1116566,0,0,-1,0,0,0,0,0.1116566,0.1228223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.191746,0.1228223,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.1978562,0.1978562,3.70312,0,1.175952,0.1978562,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1918509,0.2176419,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.5692491,0.5692491,4.074512,0,1.277342,0.5692491,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1920665,0.626174,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,2.779701,2.779701,5,0,1.53,2.779701,5.330672,0,0,0,0.1481768,0,0,2.220299,2.109283,5.14586,5.994,2.25746,0,2.25746,11.25985,80.42735,0.1923456,3.057672,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,3.71965,3.71965,5,0,1.53,3.71965,8.624669,0,0,0,0.3208075,0,0,1.28035,1.216333,2.8884,8.025714,1.53714,0,1.53714,12.71811,90.84347,0.1925282,4.091615,0.256646,5,8.346521
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,0.9474187,0.9474187,0,-1,0,0.9474187,98.55592,0,0,0,0.9337372,0.9972829,0.9474187,0,0,1.35126,9.409141,0,0.06354566,-0.06354566,12.65113,90.36501,0.1925282,1.042161,0.7469898,0,10.34288
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,1.665978,1.665978,0,-1,0,1.665978,35.6722,0,0,0,0.5942909,1.753661,1.665978,0,0,1.421866,9.345594,0,1.15937,-1.15937,11.42904,81.63587,0.1925282,1.832575,0.4754328,0,9.939886
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,3.038448,3.038448,0,-1,0,3.038448,66.68311,0,0,0.01229243,2.026132,3.198366,3.038448,0,0,2.710054,8.186225,0,1.172234,-1.172234,10.1934,72.80986,0.1925282,3.342293,1.620905,0,10.21236
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,1.799493,1.799493,0,-1,0,1.799493,35.1027,0,2.220446E-16,0,0.6316707,1.894204,1.799493,0,0,4.012537,7.013991,0,1.262533,-1.262533,8.862575,63.30398,0.1925282,1.979443,0.5053366,0,7.645661
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,0,-1,0,0,0,0,0,0,0.2275216,0,0,0,0,5.415351,5.751458,0.2275216,0,0.2275216,9.078421,64.84573,0.192485,0,0.1820173,0,5.97898
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,2.094347,2.094347,0,-1,0,2.094347,14.06558,0,0,0,0.2945819,2.204575,2.094347,0,0,5.18783,5.956227,0,1.909993,-1.909993,7.065111,50.46498,0.192485,2.303781,0.2356656,0,6.250809
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,0.9592453,0.9592453,0,-1,0,0.9592453,14.23856,0,0,0,0.1365827,1.009732,0.9592453,0,0,7.310045,4.046234,0,0.8731491,-0.8731491,6.144731,43.89085,0.192485,1.05517,0.1092662,0,4.182817
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,2.899639,2.899639,0,-1,0,2.899639,10.47352,0,4.440892E-16,0.1174708,0.3036943,3.052252,2.899639,0,0,8.28021,3.173085,0,2.748558,-2.748558,3.247497,23.19636,0.192485,3.189603,0.2429555,0,3.476779
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,0,-1,0,0,0,0,0,0,0.4053006,0,0,0,0,11.33416,0.4245272,0.4053006,0,0.4053006,3.631999,25.94279,0.1924082,0,0.3242405,0,0.8298278
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,2.569637,0.9093835,0,-1,0,0.9093835,18.46833,0,1.660253,2.044857,0.167948,0.9572458,0.9093835,0,0,10.92886,0.7892978,0,0.7892978,-0.7892978,2.800006,20,0.1924082,2.8266,0.1343584,0,0.9572458
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.5293766,0,0,-1,0,0,0,0,0.5293766,0.5823143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,0.5823143,0,0,0
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,1.464671,0,0,-1,0,0,0,0,1.464671,1.611138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,1.611138,0,0,0
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,3.660262,0,0,-1,0,0,0,0,3.660262,4.026288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,4.026288,0,0,0
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.2916679,0,0,-1,0,0,0,0,0.2916679,0.3208347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,0.3208347,0,0,0
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.3817444,0,0,-1,0,0,0,0,0.3817444,0.4199188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,0.4199188,0,0,0
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,0,0,0,0
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.032417,0,0,-1,0,0,0,0,1.032417,1.135659,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,1.135659,0,0,0
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.3004339,0,0,-1,0,0,0,0,0.3004339,0.3304773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,0.3304773,0,0,0
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.57739,0,0,-1,0,0,0,0,0.57739,0.635129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,0.635129,0,0,0
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.3183984,0,0,-1,0,0,0,0,0.3183984,0.3502382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924082,0.3502382,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.4467949,0.4467949,3.952058,0,1.243912,0.4467949,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925839,0.4914744,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1926258,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,4.843719,4.843719,5,0,1.53,4.843719,21.38944,0,0,0,1.036044,0,0,0.1562814,0.1484673,5.14586,5.994,1.184512,0,1.184512,10.24196,73.15673,0.192741,5.328091,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,6.024019,6.024019,5,0,1.53,6.024019,39.28562,0,0,0,2.366573,1.077914,1.024019,0,0,3.961349,7.060061,1.288658,0,1.288658,11.46449,81.88906,0.1928611,6.62642,1.893258,5,9.426633
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.4754707,0.4754707,0,-1,0,0.4754707,611.3239,0,0,0,2.906666,0.5004955,0.4754707,0,0,2.67269,8.219853,2.406171,0,2.406171,13.74719,98.19398,0.1924089,0.5230178,2.325333,0,11.12652
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,4.012316,3.33,0,-1,0,3.33,129.3343,0.5350498,0.6823156,1.083547,4.306832,3.505263,3.33,0,0,0.2665195,10.38541,0.2665195,0,0.2665195,14.00003,100,0.1923589,4.413547,3.445466,0,14.69224
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,1.65397,1.65397,0,-1,0,1.65397,279.5609,2.882831,0,0,4.623852,1.741021,1.65397,0,0,0,10.62527,0,0,0,14.00003,100,0.1923589,1.819367,3.699082,0,15.24913
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,3.604475,3.33,0,-1,0,3.33,129.9653,0.8225816,0.2744755,0.634923,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1923589,3.964923,3.462276,0,14.95312
