Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,5.761411,3.33,0,-1,0,3.33,141.0927,1.193125,2.431412,3.007553,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1923589,6.337553,3.75871,0,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.202865,1.202865,0,-1,0,1.202865,378.9777,3.292416,0,0,4.558589,1.266174,1.202865,0,0,0,10.62527,0,0,0,14.00003,100,0.1923589,1.323151,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,1.431607,1.431607,0,-1,0,1.431607,259.6828,2.210682,0,0,3.717637,1.506955,1.431607,0,0,0,10.62527,0,0,0,14.00003,100,0.1923589,1.574768,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,3.490963,3.33,0,-1,0,3.33,69.92648,0,0.1609624,0.5100586,2.328552,3.505263,3.33,0,0,0,10.62527,0,1.176711,-1.176711,12.75967,91.14028,0.1923589,3.840059,1.862841,0,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,0.6416603,0.6416603,0,-1,0,0.6416603,164.1437,0,0,0,1.053245,0.6754318,0.6416603,0,0,1.307457,9.448563,0.377813,0,0.377813,13.11809,93.70045,0.1922882,0.7058263,0.8425958,0,10.50181
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.271929,1.271929,0,-1,0,1.271929,9.951093,0,0,0,0.1265708,1.338872,1.271929,0,0,0.9296441,9.788594,0,1.212301,-1.212301,11.84021,84.57278,0.1922882,1.399121,0.1012566,0,9.915165
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,4.575504,3.33,0,-1,0,3.33,0,0,1.245504,1.703055,0,3.505263,3.33,0,0,2.276646,8.576293,0,3.505263,-3.505263,8.145341,58.18089,0.1922882,5.033055,0,0,8.576293
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,4.654239,3.33,0,-1,0,3.33,0,0,1.324239,1.789662,0,3.505263,3.33,0,0,6.171382,5.07103,0,3.505263,-3.505263,4.450469,31.789,0.1922882,5.119662,0,0,5.07103
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,3.065771,1.487478,0,-1,0,1.487478,0,0,1.578293,1.88487,0,1.565767,1.487478,0,0,10.06612,1.565767,0,1.565767,-1.565767,2.800006,20,0.1922882,3.372348,0,0,1.565767
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.032455,0,0,-1,0,0,0,0,1.032455,1.135701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922882,1.135701,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.7767941,0,0,-1,0,0,0,0,0.7767941,0.8544735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922882,0.8544735,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.7524197,0,0,-1,0,0,0,0,0.7524197,0.8276617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922882,0.8276617,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.03808758,0,0,-1,0,0,0,0,0.03808758,0.04189634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922882,0.04189634,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.5095057,0,0,-1,0,0,0,0,0.5095057,0.5604563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922882,0.5604563,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.2143035,0,0,-1,0,0,0,0,0.2143035,0.2357339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922882,0.2357339,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.9971526,0,0,-1,0,0,0,0,0.9971526,1.096868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922882,1.096868,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.044486,1.044486,4.549749,0,1.407081,1.044486,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1926382,1.148934,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1926794,0,0,5,2.997
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.1504312,0.1504312,3.655694,0,1.163005,0.1504312,636.2249,0,0,0,0.9570809,0,0,3.505263,3.33,5.14586,5.994,4.287081,0,4.287081,13.18532,94.18066,0.1925866,0.1654743,0.7656648,5,6.951081
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,2.153718,2.153718,0,0,0,2.153718,92.90984,0,0,0,2.001016,2.267072,2.153718,0,0,0.8587793,9.852373,0,0.2660558,-0.2660558,12.90487,92.17747,0.1925866,2.36909,1.600813,0,11.85339
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,2.187017,0,0,3.341414,0,0,0,0,1.154397,9.586317,1.154397,0,1.154397,14.00003,100,0.1923726,0,2.673131,0,12.92773
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,2.687874,2.687874,0,-1,0,2.687874,152.6561,1.273863,0,0,4.103203,2.829341,2.687874,0,0,0,10.62527,0,0,0,14.00003,100,0.1923726,2.956661,3.282563,0,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.120068,1.120068,0,-1,0,1.120068,438.0457,3.727391,0,0,4.90641,1.179019,1.120068,0,0,0,10.62527,0,0,0,14.00003,100,0.1923726,1.232075,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,-1,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923726,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,2.903177,2.903177,0,-1,0,2.903177,156.453,1.486132,0,0,4.542107,3.055975,2.903177,0,0,0,10.62527,0,0,0,14.00003,100,0.1923726,3.193494,3.633686,0,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,3.301973,3.301973,0,-1,0,3.301973,129.0031,0.7838866,0,0.3021704,4.259648,3.475761,3.301973,0,0,0,10.62527,0,0,0,14.00003,100,0.1923726,3.63217,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,1.785494,1.785494,0,-1,0,1.785494,183.6024,1.398743,0,0,3.27821,1.879468,1.785494,0,0,0,10.62527,0,0,0,14.00003,100,0.1923726,1.964044,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,-1,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923726,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,-1,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923726,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,2.296764,2.296764,0,-1,0,2.296764,8.914717,0,4.440892E-16,0,0.20475,2.417646,2.296764,0,0,0,10.62527,0,2.212896,-2.212896,11.66743,83.33862,0.1923726,2.52644,0.1638,0,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,3.371916,3.33,0,-1,0,3.33,0,0,0.04191629,0.3791079,0,3.505263,3.33,0,0,2.458773,8.412378,0,3.505263,-3.505263,7.972559,56.94674,0.1923726,3.709108,0,0,8.412378
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,5.447556,3.33,0,-1,0,3.33,0,0,2.117556,2.662311,0,3.505263,3.33,0,0,6.35351,4.907115,0,3.505263,-3.505263,4.277687,30.55485,0.1923726,5.992311,0,0,4.907115
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,3.411072,1.331759,0,-1,0,1.331759,0,0,2.079313,2.42042,0,1.401852,1.331759,0,0,10.24825,1.401852,0,1.401852,-1.401852,2.800006,20,0.1923726,3.75218,0,0,1.401852
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923726,0,0,0,0
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.201022,0,0,-1,0,0,0,0,1.201022,1.321124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923726,1.321124,0,0,0
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.438003,0,0,-1,0,0,0,0,0.438003,0.4818033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923726,0.4818033,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.4527817,0,0,-1,0,0,0,0,0.4527817,0.4980599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923726,0.4980599,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.8822991,0,0,-1,0,0,0,0,0.8822991,0.970529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923726,0.970529,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923726,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923726,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.4126649,0.4126649,3.917928,0,1.234594,0.4126649,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925345,0.4539315,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.4282156,0.4282156,3.933479,0,1.23884,0.4282156,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1926998,0.4710372,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,1.810544,1.810544,4.613264,0,1.424421,1.810544,57.06522,0,0,0,1.033191,0,0,2.80272,2.662584,5.14586,5.994,3.695775,0,3.695775,12.62436,90.17379,0.1929933,1.991598,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,5.651073,5.651073,4.727466,0,1.455598,5.651073,42.86449,0,0,0,2.422304,0.9722186,0.9236076,0,0,1.450086,9.320197,1.450086,0,1.450086,14.00003,100,0.1931246,6.216181,1.937843,5,11.7425
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,2.366521,2.366521,0,-1,0,2.366521,147.0286,0.9883874,0,0,3.479463,2.491075,2.366521,0,0,0,10.62527,0,0,0,14.00003,100,0.1931246,2.603173,2.78357,0,14.10474
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.040738,1.040738,0,-1,0,1.040738,373.8155,2.794927,0,0,3.890441,1.095514,1.040738,0,0,0,10.62527,0,0,0,14.00003,100,0.1931246,1.144812,3.112353,0,14.51572
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,3.485033,3.33,0,-1,0,3.33,127.8031,0.7505791,0.1550332,0.5035365,4.255842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1931246,3.833536,3.404674,0,14.88112
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,0.6390898,0.6390898,0,-1,0,0.6390898,658.1559,3.533482,0,0,4.206208,0.6727262,0.6390898,0,0,0,10.62527,0,0,0,14.00003,100,0.1931246,0.7029988,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,6.683653,3.33,0,-1,0,3.33,116.6945,0.3806623,3.353653,4.022018,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1931246,7.352018,3.10874,0,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,0.6857755,0.6857755,0,-1,0,0.6857755,602.7461,3.411616,0,0,4.133485,0.7218689,0.6857755,0,0,0,10.62527,0,0,0,14.00003,100,0.1931246,0.754353,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,-1,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1931246,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,1.781263,1.781263,0,-1,0,1.781263,121.0411,0.2810464,0,0,2.15606,1.875013,1.781263,0,0,0,10.62527,0,0,0,14.00003,100,0.1931246,1.959389,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,2.240133,2.240133,0,-1,0,2.240133,60.68494,0,0,0,1.359423,2.358035,2.240133,0,0,0,10.62527,0,0.9986114,-0.9986114,12.9474,92.48124,0.1931246,2.464146,1.087538,0,11.9847
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,4.636959,3.33,0,-1,0,3.33,5.324219,0,1.306959,1.770654,0.1772965,3.505263,3.33,0,0,1.109568,9.626663,0,3.327967,-3.327967,9.439414,67.42426,0.1931246,5.100654,0.1418372,0,9.803959
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.807309,6.298696,0,0,0,9.439414,67.42426,0.1931246,0,0,0,6.298696
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,2.615689,2.615689,0,-1,0,2.615689,0,0,0,0,0,2.753356,2.615689,0,0,4.807309,6.298696,0,2.753356,-2.753356,6.537122,46.69363,0.1931246,2.877257,0,0,6.298696
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,3.076009,3.076009,0,-1,0,3.076009,0,0,0,0.05360948,0,3.237904,3.076009,0,0,7.866594,3.54534,0,3.237904,-3.237904,3.124072,22.31475,0.1931246,3.38361,0,0,3.54534
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.5824234,0.2920642,0,-1,0,0.2920642,0,0,0.2903592,0.3486016,0,0.307436,0.2920642,0,0,11.46426,0.307436,0,0.307436,-0.307436,2.800006,20,0.1931246,0.6406658,0,0,0.307436
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.8474662,0,0,-1,0,0,0,0,0.8474662,0.9322128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931246,0.9322128,0,0,0
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.2270425,0,0,-1,0,0,0,0,0.2270425,0.2497467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931246,0.2497467,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.7528827,0,0,-1,0,0,0,0,0.7528827,0.828171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931246,0.828171,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.7986271,0,0,-1,0,0,0,0,0.7986271,0.8784899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931246,0.8784899,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931246,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.7008286,0,0,-1,0,0,0,0,0.7008286,0.7709115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931246,0.7709115,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.5175316,0.5175316,4.022795,0,1.263223,0.5175316,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1933124,0.5692847,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.07462899,0.07462899,3.579892,0,1.142311,0.07462899,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.193372,0.08209188,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,2.905574,2.905574,5,0,1.53,2.905574,28.2496,0,0,0,0.820813,0,0,2.094426,1.989704,5.14586,5.994,2.810517,0,2.810517,11.78453,84.17503,0.1936817,3.196132,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,2.119456,2.119456,0,0,0,2.119456,90.991,0,0,0,1.928515,2.231007,2.119456,0,0,2.335343,8.523465,0,0.302492,-0.302492,11.46567,81.8975,0.1936817,2.331402,1.542812,0,10.45198
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,3.303076,3.303076,0,-1,0,3.303076,99.23479,0,0,0.3033835,3.277801,3.476922,3.303076,0,0,2.671445,8.220974,0,0.1991215,-0.1991215,11.25578,80.39827,0.1936817,3.633384,2.62224,0,11.49877
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,3.236508,3.236508,0,-1,0,3.236508,122.3122,0,0,0.2301584,3.958642,3.40685,3.236508,0,0,2.892691,8.021852,0.5517923,0,0.5517923,11.77926,84.13737,0.193581,3.560158,3.166914,0,11.98049
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,3.059401,3.059401,0,-1,0,3.059401,149.5101,0,0,0.03534056,4.574112,3.220422,3.059401,0,0,2.340899,8.518465,1.353691,0,1.353691,13.06348,93.31039,0.1933343,3.36534,3.65929,0,13.09258
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.07861172,0.07861172,0,-1,0,0.07861172,4818.102,2.717635,0,0,3.787592,0.08274917,0.07861172,0,0,0.9872085,9.736787,0.9872085,0,0.9872085,14.00003,100,0.1931547,0.08647288,3.030074,0,13.52438
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,2.314824,2.314824,0,-1,0,2.314824,147.1549,0.9697201,0,0,3.406377,2.436657,2.314824,0,0,0,10.62527,0,0,0,14.00003,100,0.1931547,2.546306,2.725102,0,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,4.350266,3.33,0,-1,0,3.33,131.6188,0.8776423,1.020266,1.455292,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1931547,4.785292,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,3.536111,3.33,0,-1,0,3.33,97.80226,0,0.2061113,0.5597224,3.256815,3.505263,3.33,0,0,0,10.62527,0,0.2484479,-0.2484479,13.73814,98.12938,0.1931547,3.889722,2.605452,0,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,2.183683,2.183683,0,-1,0,2.183683,83.15797,0,0,0,1.815906,2.298613,2.183683,0,0,0.2760532,10.37683,0,0.4827072,-0.4827072,13.22932,94.49497,0.1931547,2.402051,1.452725,0,12.19273
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,1.914309,1.914309,0,-1,0,1.914309,42.85615,0,2.220446E-16,0,0.8203991,2.015062,1.914309,0,0,0.8123946,9.894119,0,1.194663,-1.194663,11.97004,85.5001,0.1931547,2.10574,0.6563193,0,10.71452
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,7.803269,3.33,0,-1,0,3.33,4.968647,4.440892E-16,4.473269,5.253596,0.165456,3.505263,3.33,0,0,2.139798,8.699456,0,3.339807,-3.339807,8.449572,60.35396,0.1931547,8.583596,0.1323648,0,8.864912
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,4.944227,3.33,0,-1,0,3.33,0,0,1.614227,2.108649,0,3.505263,3.33,0,0,5.850695,5.359649,0,3.505263,-3.505263,4.7547,33.96207,0.1931547,5.438649,0,0,5.359649
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,3.890026,1.761666,0,-1,0,1.761666,0,0,2.128359,2.517362,0,1.854386,1.761666,0,0,9.745432,1.854386,0,1.854386,-1.854386,2.800006,20,0.1931547,4.279028,0,0,1.854386
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931547,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.4439212,0,0,-1,0,0,0,0,0.4439212,0.4883133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931547,0.4883133,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.2303428,0,0,-1,0,0,0,0,0.2303428,0.2533771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931547,0.2533771,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.533294,0,0,-1,0,0,0,0,0.533294,0.5866234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931547,0.5866234,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.6626175,0,0,-1,0,0,0,0,0.6626175,0.7288793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931547,0.7288793,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931547,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.6531657,0,0,-1,0,0,0,0,0.6531657,0.7184823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931547,0.7184823,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.4072876,0,0,-1,0,0,0,0,0.4072876,0.4480164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931547,0.4480164,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.2975054,0.2975054,3.802769,0,1.203156,0.2975054,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1932777,0.327256,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,1.475513,1.475513,4.980776,0,1.524752,1.475513,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1936699,1.623064,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,3.08075,3.08075,5,0,1.53,3.08075,21.99027,0,0,0,0.6774654,0,0,1.91925,1.823287,5.14586,5.994,2.500753,0,2.500753,11.49066,82.07597,0.1939432,3.388825,0.5419724,5,6.671465
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,3.256982,3.256982,4.870461,0,1.494636,3.256982,29.06706,0,0,0,0.9467092,0,0,1.613479,1.532805,2.645108,8.244678,2.479514,0,2.479514,13.84293,98.87788,0.194205,3.582681,0.7573673,5,9.191386
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,2.781606,2.781606,0,-1,0,2.781606,58.64589,0,0,0,1.631298,2.928007,2.781606,0,0,0.1655938,10.47624,0,1.296709,-1.296709,12.47608,89.11469,0.194205,3.059767,1.305038,0,12.10754
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.03127995,0.03127995,0,-1,0,0.03127995,5016.875,0,0,0,1.569276,0.03292627,0.03127995,0,0,1.606382,9.179531,1.53635,0,1.53635,13.93359,99.52544,0.1939278,0.03440795,1.255421,0,10.74881
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,1.473371,1.473371,0,-1,0,1.473371,173.6554,0.9376392,0,0,2.558588,1.550916,1.473371,0,0,0.07003198,10.56225,0.07003198,0,0.07003198,14.00003,100,0.1939152,1.620708,2.04687,0,13.12083
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,0.8334341,0.8334341,0,-1,0,0.8334341,382.4713,2.310347,0,0,3.187646,0.8772991,0.8334341,0,0,0,10.62527,0,0,0,14.00003,100,0.1939152,0.9167775,2.550117,0,13.81292
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,2.538563,2.538563,0,-1,0,2.538563,146.5014,1.046858,0,0,3.71903,2.672172,2.538563,0,0,0,10.62527,0,0,0,14.00003,100,0.1939152,2.792419,2.975224,0,14.3443
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.5752481,0.5752481,0,-1,0,0.5752481,488.0594,2.202028,0,0,2.807553,0.6055242,0.5752481,0,0,0,10.62527,0,0,0,14.00003,100,0.1939152,0.6327729,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,1.91228,1.91228,0,-1,0,1.91228,38.94219,0,2.220446E-16,0,0.7446836,2.012926,1.91228,0,0,0,10.62527,0,1.268242,-1.268242,12.66318,90.45113,0.1939152,2.103508,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,0.8964314,0.8964314,0,-1,0,0.8964314,48.10637,0,1.110223E-16,0,0.4312407,0.943612,0.8964314,0,0,1.409158,9.357032,0,0.5123714,-0.5123714,12.1231,86.59337,0.1939152,0.9860746,0.3449925,0,9.788273
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,2.0855,2.0855,0,-1,0,2.0855,24.82893,0,4.440892E-16,0,0.5178074,2.195263,2.0855,0,0,1.97846,8.844661,0,1.677456,-1.677456,10.3549,73.96344,0.1939152,2.29405,0.4142459,0,9.362468
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,5.212464,3.33,0,-1,0,3.33,5.230722,0,1.882464,2.403711,0.174183,3.505263,3.33,0,0,3.8423,7.167204,0,3.33108,-3.33108,6.843636,48.88301,0.1939152,5.733711,0.1393464,0,7.341387
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.5435,3.836124,0,0,0,6.843636,48.88301,0.1939152,0,0,0,3.836124
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.5435,3.836124,0,0,0,6.843636,48.88301,0.1939152,0,0,0,3.836124
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.003784,1.003784,0,-1,0,1.003784,0,0,0,0,0,1.056615,1.003784,0,0,7.5435,3.836124,0,1.056615,-1.056615,5.729866,40.92753,0.1939152,1.104163,0,0,3.836124
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.1859462,0.1859462,0,-1,0,0.1859462,0,0,0,0,0,0.1957328,0.1859462,0,0,8.717517,2.779509,0,0.1957328,-0.1957328,5.523545,39.45382,0.1939152,0.2045408,0,0,2.779509
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.2732287,0.2732287,0,-1,0,0.2732287,0,0,0,0,0,0.2876092,0.2732287,0,0,8.934998,2.583776,0,0.2876092,-0.2876092,5.220378,37.28835,0.1939152,0.3005516,0,0,2.583776
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.254563,2.296167,0,0,0,5.220378,37.28835,0.1939152,0,0,0,2.296167
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.9484196,0.9484196,0,-1,0,0.9484196,0,0,1.110223E-16,0,0,0.9983365,0.9484196,0,0,9.254563,2.296167,0,0.9983365,-0.9983365,4.168039,29.77165,0.1939152,1.043262,0,0,2.296167
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.07223713,0.07223713,0,-1,0,0.07223713,0,0,0,0,0,0.07603909,0.07223713,0,0,10.36383,1.297831,0,0.07603909,-0.07603909,4.087887,29.19914,0.1939152,0.07946084,0,0,1.297831
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44831,1.221792,0,0,0,4.087887,29.19914,0.1939152,0,0,0,1.221792
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.932045,0.932045,0,-1,0,0.932045,0,0,1.110223E-16,0,0,0.9811,0.932045,0,0,10.44831,1.221792,0,0.9811,-0.9811,3.053717,21.81222,0.1939152,1.025249,0,0,1.221792
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.2588877,0.2588877,3.764151,0,1.192613,0.2588877,0,0,0,0,0,0,0,3.505263,3.33,11.53842,0.2406919,3.33,0,3.33,6.212832,44.37729,0.1940234,0.2847764,0,5,0.2406919
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.2494397,0.2494397,3.754703,0,1.190034,0.2494397,0,0,0,0,0,0,0,3.505263,3.33,8.208425,3.237692,3.33,0,3.33,9.371948,66.94235,0.1941284,0.2743837,0,5,3.237692
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.6104423,0.6104423,4.115705,0,1.288588,0.6104423,98.66664,0,0,0,0.6023029,0,0,3.505263,3.33,4.878425,6.234692,3.932303,0,3.932303,13.10246,93.5888,0.1942258,0.6714865,0.4818423,5,6.836995
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0.5303609,0,0,1.476483,0,0,0,0,0.9461219,9.773765,0.9461219,0,0.9461219,14.00003,100,0.1940569,0,1.181186,0,11.25025
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.4052345,0.4052345,0,-1,0,0.4052345,518.8691,1.676074,0,0,2.102637,0.4265627,0.4052345,0,0,0,10.62527,0,0,0,14.00003,100,0.1940569,0.445758,1.682109,0,12.72791
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,0.9933987,0.9933987,0,-1,0,0.9933987,305.5007,1.989157,0,0,3.03484,1.045683,0.9933987,0,0,0,10.62527,0,0,0,14.00003,100,0.1940569,1.092739,2.427872,0,13.66011
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,-1,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940569,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.3612781,0.3612781,0,-1,0,0.3612781,1155.54,3.79442,0,0,4.174712,0.3802927,0.3612781,0,0,0,10.62527,0,0,0,14.00003,100,0.1940569,0.3974059,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,2.816474,2.816474,0,-1,0,2.816474,86.93025,0,4.440892E-16,0,2.448368,2.96471,2.816474,0,0,0,10.62527,0,0.5163416,-0.5163416,13.45576,96.11235,0.1940569,3.098121,1.958694,0,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,5.056958,3.33,0,-1,0,3.33,61.45216,0,1.726958,2.232654,2.046357,3.505263,3.33,0,0,0.5737129,10.10893,0,1.458906,-1.458906,11.91793,85.12793,0.1940569,5.562654,1.637085,0,12.15529
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,0.6708445,0.6708445,0,-1,0,0.6708445,395.9271,0,0,0,2.656055,0.7061521,0.6708445,0,0,2.19472,8.650026,1.949903,0,1.949903,13.76777,98.34105,0.1937097,0.7379289,2.124844,0,11.30608
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,1.636558,1.636558,0,-1,0,1.636558,109.7258,0,0,0,1.795727,1.722693,1.636558,0,0,0.2448172,10.40494,0.07303405,0,0.07303405,13.83706,98.83595,0.1936968,1.800214,1.436581,0,12.20067
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.2197907,0.2197907,0,-1,0,0.2197907,171.2021,0,0,0,0.3762863,0.2313586,0.2197907,0,0,0.1717831,10.47067,0.1449277,0,0.1449277,13.97455,99.81802,0.193671,0.2417697,0.301029,0,10.84696
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,2.43752,2.43752,0,-1,0,2.43752,5.982783,0,0,0,0.1458315,2.56581,2.43752,0,0,0.02685544,10.6011,0,2.419979,-2.419979,11.42367,81.59747,0.193671,2.681272,0.1166652,0,10.74694
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,4.850221,3.33,0,-1,0,3.33,0,0,1.520221,2.005243,0,3.505263,3.33,0,0,2.715721,8.181126,0,3.505263,-3.505263,7.728797,55.20559,0.193671,5.335243,0,0,8.181126
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.610458,4.675862,0,0,0,7.728797,55.20559,0.193671,0,0,0,4.675862
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,3.721606,3.33,0,-1,0,3.33,0,0,0.3916066,0.7637672,0,3.505263,3.33,0,0,6.610458,4.675862,0,3.505263,-3.505263,4.033926,28.8137,0.193671,4.093767,0,0,4.675862
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.8017513,0.8017513,0,-1,0,0.8017513,0,0,1.110223E-16,0,0,0.8439487,0.8017513,0,0,10.50519,1.170599,0,0.8439487,-0.8439487,3.144325,22.45942,0.193671,0.8819264,0,0,1.170599
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.3086479,0.3086479,0,-1,0,0.3086479,0,0,0,0.02919482,0,0.3248925,0.3086479,0,0,11.44291,0.3266504,0,0.3248925,-0.3248925,2.801858,20.01324,0.193671,0.3395126,0,0,0.3266504
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.1582356,0.001669963,0,-1,0,0.001669963,0,0,0.1565656,0.1723892,0,0.001757856,0.001669963,0,0,11.80391,0.001757856,0,0.001757856,-0.001757856,2.800006,20,0.193671,0.1740591,0,0,0.001757856
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.5309536,0,0,-1,0,0,0,0,0.5309536,0.584049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193671,0.584049,0,0,0
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.088117,0,0,-1,0,0,0,0,1.088117,1.196929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193671,1.196929,0,0,0
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.6862138,0,0,-1,0,0,0,0,0.6862138,0.7548352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193671,0.7548352,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.3899937,0,0,-1,0,0,0,0,0.3899937,0.4289931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193671,0.4289931,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.193671,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.9076984,0.9076984,4.412961,0,1.369738,0.9076984,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1939586,0.9984682,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,2.080302,2.080302,5,0,1.53,2.080302,42.36234,0,0,0,0.8812644,0,0,2.919698,2.773713,8.475861,2.997,3.654978,0,3.654978,9.426538,67.33228,0.1943493,2.288332,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.430578,0,1.101548,0,0,0,0,0,1.561833,0,0,3.430578,3.259049,4.820882,6.28648,4.820882,0,4.820882,14.00003,100,0.1940993,0,1.249467,5,7.848313
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.4114961,0.4114961,0,-1,0,0.4114961,776.6089,2.762562,0,0,3.195715,0.4331537,0.4114961,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,0.4526457,2.556572,0,13.82099
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,-1,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.896304,1.896304,0,-1,0,1.896304,200.8574,1.812757,0,0,3.808867,1.99611,1.896304,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,2.085935,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.23663,1.23663,0,-1,0,1.23663,338.304,2.881853,0,0,4.183568,1.301716,1.23663,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,1.360293,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.109662,1.109662,0,-1,0,1.109662,417.1403,3.460781,0,0,4.628846,1.168065,1.109662,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,1.220628,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.05811719,0.05811719,0,-1,0,0.05811719,6508.257,3.72124,0,0,3.782416,0.06117599,0.05811719,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,0.06392891,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,-1,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.777371,1.777371,0,-1,0,1.777371,111.001,0.1019827,0,0,1.9729,1.870917,1.777371,0,0,0,10.62527,0,0,0,14.00003,100,0.1940993,1.955109,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.929103,0.929103,0,-1,0,0.929103,85.50939,0,1.110223E-16,0,0.7944704,0.9780032,0.929103,0,0,0,10.62527,0,0.1835328,-0.1835328,13.80657,98.61814,0.1940993,1.022013,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,-1,0,0,0,0,0,0,0.1701587,0,0,0,0,0.2039254,10.44174,0.1701587,0,0.1701587,13.96799,99.77119,0.1940693,0,0.1361269,0,10.6119
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03376669,10.59488,0,0,0,13.96799,99.77119,0.1940693,0,0,0,10.59488
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.4468,0.4468,0,-1,0,0.4468,0,0,5.551115E-17,0,0,0.4703158,0.4468,0,0,0.03376669,10.59488,0,0.4703158,-0.4703158,13.47224,96.23008,0.1940693,0.49148,0,0,10.59488
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.03987972,0.03987972,0,-1,0,0.03987972,0,0,6.938894E-18,0,0,0.04197865,0.03987972,0,0,0.5563397,10.12457,0,0.04197865,-0.04197865,13.42799,95.91401,0.1940693,0.04386769,0,0,10.12457
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.3488833,0.3488833,0,-1,0,0.3488833,0,0,0,0,0,0.3672456,0.3488833,0,0,0.6029827,10.08259,0,0.3672456,-0.3672456,13.04088,93.14894,0.1940693,0.3837717,0,0,10.08259
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.010293,1.010293,0,-1,0,1.010293,0,0,0,0,0,1.063466,1.010293,0,0,1.011033,9.715344,0,1.063466,-1.063466,11.91989,85.14188,0.1940693,1.111322,0,0,9.715344
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.192662,8.651878,0,0,0,11.91989,85.14188,0.1940693,0,0,0,8.651878
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.1469704,0.1469704,0,-1,0,0.1469704,0,0,0,0,0,0.1547057,0.1469704,0,0,2.192662,8.651878,0,0.1547057,-0.1547057,11.75681,83.97706,0.1940693,0.1616675,0,0,8.651878
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.1641067,0.1641067,0,-1,0,0.1641067,0,0,2.775558E-17,0,0,0.1727438,0.1641067,0,0,2.364557,8.497172,0,0.1727438,-0.1727438,11.57472,82.67644,0.1940693,0.1805173,0,0,8.497172
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.3905626,0.3905626,0,-1,0,0.3905626,0,0,0,0,0,0.4111186,0.3905626,0,0,2.556495,8.324429,0,0.4111186,-0.4111186,11.14137,79.58103,0.1940693,0.4296189,0,0,8.324429
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.4869979,0.4869979,0,-1,0,0.4869979,0,0,5.551115E-17,0,0,0.5126294,0.4869979,0,0,3.013293,7.91331,0,0.5126294,-0.5126294,10.60101,75.72134,0.1940693,0.5356977,0,0,7.91331
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.5827841,0.5827841,0,0,0,0.5827841,0,0,0,0,0,0.613457,0.5827841,0,0,3.582881,7.400681,0,0.613457,-0.613457,9.954368,71.10249,0.1940693,0.6410625,0,0,7.400681
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.072176,1.072176,0,0,0,1.072176,0,0,2.220446E-16,0,0,1.128606,1.072176,0,0,4.264501,6.787224,0,1.128606,-1.128606,8.764712,62.60496,0.1940693,1.179394,0,0,6.787224
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,1.452071,1.452071,0,0,0,1.452071,40.11949,0,2.220446E-16,0,0.5825636,1.528496,1.452071,0,0,5.518507,5.658617,0,0.9459326,-0.9459326,7.767612,55.48283,0.1940693,1.597278,0.4660508,0,6.241181
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,2.250466,2.250466,0,0,0,2.250466,63.82755,0,0,0,1.436418,2.368912,2.250466,0,0,6.569543,4.712685,0,0.9324943,-0.9324943,6.784677,48.46188,0.1940693,2.475513,1.149134,0,6.149103
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,4.083634,3.33,0,-1,0,3.33,71.54662,0,0.7536339,1.161997,2.382502,3.505263,3.33,0,0,7.605649,3.780191,0,1.122761,-1.122761,5.601182,40.00837,0.1940693,4.491997,1.906002,0,6.162693
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,3.09208,3.09208,0,-1,0,3.09208,77.92194,0,4.440892E-16,0.4189419,2.409409,3.254821,3.09208,0,0,8.85316,2.65743,0,0.8454121,-0.8454121,4.71004,33.64307,0.1940693,3.401288,1.927527,0,5.066839
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,-1,0,0,0,0,0,0,2.598825,0,0,0,0,9.792507,1.812018,2.598825,0,2.598825,7.175502,51.25349,0.1936127,0,2.079061,0,4.410843
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.9108285,0.9108285,0,-1,0,0.9108285,490.7441,0,0,0,4.469837,0.9587668,0.9108285,0,0,7.193682,4.150961,3.51107,0,3.51107,10.5064,75.04554,0.1929993,1.001911,3.57587,0,8.620798
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,-1,0,0,0,1.193781,0,0,4.876393,0,0,0,0,3.682611,7.310924,3.682611,0,3.682611,14.00003,100,0.1923601,0,3.901114,0,12.18732
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.063189,1.063189,0,-1,0,1.063189,375.6306,2.874516,0,0,3.993662,1.119146,1.063189,0,0,0,10.62527,0,0,0,14.00003,100,0.1923601,1.169508,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,1.521401,1.521401,0,-1,0,1.521401,137.9171,0.4967966,0,0,2.098271,1.601474,1.521401,0,0,0,10.62527,0,0,0,14.00003,100,0.1923601,1.673541,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.751254,1.751254,0,-1,0,1.751254,65.98236,0,0,0,1.155519,1.843426,1.751254,0,0,0,10.62527,0,0.6879067,-0.6879067,13.27491,94.8206,0.1923601,1.92638,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,3.781303,3.33,0,-1,0,3.33,30.87243,4.440892E-16,0.4513029,0.8294332,1.028052,3.505263,3.33,0,0,0.7643408,9.937367,0,2.477211,-2.477211,10.6637,76.16914,0.1923601,4.159433,0.8224415,0,10.96542
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,6.710446,3.33,0,-1,0,3.33,5.253852,0,3.380446,4.051491,0.1749533,3.505263,3.33,0,0,3.516798,7.460156,0,3.33031,-3.33031,7.153246,51.09451,0.1923601,7.381491,0.1399626,0,7.635109
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,3.878241,3.33,0,-1,0,3.33,0,0,0.5482413,0.9360654,0,3.505263,3.33,0,0,7.217142,4.129847,0,3.505263,-3.505263,3.458374,24.70262,0.1923601,4.266066,0,0,4.129847
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,4.327609,0.593354,0,-1,0,0.593354,0,0,3.734255,4.167016,0,0.6245832,0.593354,0,0,11.11188,0.6245832,0,0.6245832,-0.6245832,2.800006,20,0.1923601,4.760369,0,0,0.6245832
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,3.195191,0,0,-1,0,0,0,0,3.195191,3.51471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923601,3.51471,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.7888147,0,0,-1,0,0,0,0,0.7888147,0.8676961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923601,0.8676961,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.02375156,0,0,-1,0,0,0,0,0.02375156,0.02612672,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923601,0.02612672,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.3705458,0,0,-1,0,0,0,0,0.3705458,0.4076004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923601,0.4076004,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.4123706,0,0,-1,0,0,0,0,0.4123706,0.4536077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923601,0.4536077,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.448828,0,0,-1,0,0,0,0,0.448828,0.4937108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923601,0.4937108,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.6672323,0,0,-1,0,0,0,0,0.6672323,0.7339555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923601,0.7339555,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1923601,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.897433,0.897433,4.402696,0,1.366936,0.897433,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1926433,0.9871764,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.8933794,0.8933794,4.398643,0,1.365829,0.8933794,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1929236,0.9827174,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,1.586388,1.586388,4.613877,0,1.424588,1.586388,53.63842,0,0,0,0.8509133,0,0,3.027489,2.876115,5.14586,5.994,3.727028,0,3.727028,12.65401,90.38557,0.1931921,1.745026,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.7154676,0,0,2.1343,0,0,0,0,1.418832,9.348326,1.418832,0,1.418832,14.00003,100,0.1929482,0,1.70744,0,11.48263
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,3.284707,3.284707,0,-1,0,3.284707,94.77545,0,0,0.2831777,3.113096,3.457586,3.284707,0,0,0,10.62527,0,0.3444905,-0.3444905,13.6369,97.40626,0.1929482,3.613178,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,3.69311,3.33,0,-1,0,3.33,118.3721,0.05376201,0.3631098,0.7324208,3.941792,3.505263,3.33,0,0,0.3827672,10.28078,0.3827672,0,0.3827672,14.00003,100,0.1928825,4.062421,3.153434,0,14.22258
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.4504252,0.4504252,0,-1,0,0.4504252,792.9728,3.097618,0,0,3.57175,0.4741318,0.4504252,0,0,0,10.62527,0,0,0,14.00003,100,0.1928825,0.4954678,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,1.403104,1.403104,0,-1,0,1.403104,252.6834,2.06846,0,0,3.545412,1.476952,1.403104,0,0,0,10.62527,0,0,0,14.00003,100,0.1928825,1.543414,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.901665,1.901665,0,-1,0,1.901665,222.9341,2.237708,0,0,4.23946,2.001752,1.901665,0,0,0,10.62527,0,0,0,14.00003,100,0.1928825,2.091831,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928825,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.103203,1.103203,0,-1,0,1.103203,277.423,1.899274,0,0,3.06054,1.161267,1.103203,0,0,0,10.62527,0,0,0,14.00003,100,0.1928825,1.213524,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,-1,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928825,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,3.00208,3.00208,0,-1,0,3.00208,34.11571,0,0,0,1.024181,3.160084,3.00208,0,0,0,10.62527,0,2.135903,-2.135903,11.74859,83.91832,0.1928825,3.302288,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.9868265,0.9868265,0,-1,0,0.9868265,17.22503,0,1.110223E-16,0,0.1699812,1.038765,0.9868265,0,0,2.373226,8.489371,0,0.8687836,-0.8687836,10.83281,77.37706,0.1928825,1.085509,0.1359849,0,8.659352
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.338541,7.620587,0,0,0,10.83281,77.37706,0.1928825,0,0,0,7.620587
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,4.427854,3.33,0,-1,0,3.33,0,0,1.097853,1.540639,0,3.505263,3.33,0,0,3.338541,7.620587,0,3.505263,-3.505263,7.137938,50.98517,0.1928825,4.870639,0,0,7.620587
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,3.961478,3.33,0,-1,0,3.33,0,0,0.6314781,1.027626,0,3.505263,3.33,0,0,7.233278,4.115324,0,3.505263,-3.505263,3.443066,24.59328,0.1928825,4.357626,0,0,4.115324
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1174538,0.1174538,0,-1,0,0.1174538,0,0,1.387779E-17,0,0,0.1236356,0.1174538,0,0,11.12801,0.610061,0,0.1236356,-0.1236356,3.312743,23.6624,0.1928825,0.1291992,0,0,0.610061
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.5558024,0.4621041,0,-1,0,0.4621041,0,0,0.09369825,0.1492785,0,0.4864254,0.4621041,0,0,11.26539,0.4864254,0,0.4864254,-0.4864254,2.800006,20,0.1928825,0.6113826,0,0,0.4864254
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.1435988,0,0,-1,0,0,0,0,0.1435988,0.1579587,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928825,0.1579587,0,0,0
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.232382,0,0,-1,0,0,0,0,1.232382,1.35562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928825,1.35562,0,0,0
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.7560416,0,0,-1,0,0,0,0,0.7560416,0.8316457,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928825,0.8316457,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.4089954,0,0,-1,0,0,0,0,0.4089954,0.4498949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928825,0.4498949,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.5323129,0,0,-1,0,0,0,0,0.5323129,0.5855442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928825,0.5855442,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.5375668,0.5375668,4.04283,0,1.268693,0.5375668,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1930642,0.5913234,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.6158826,0.6158826,4.121146,0,1.290073,0.6158826,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1932658,0.6774709,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,3.314828,3.314828,5,0,1.53,3.314828,27.52188,0,0,0,0.9123029,0,0,1.685172,1.600913,5.14586,5.994,2.513216,0,2.513216,11.50248,82.16042,0.1935203,3.646311,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.216959,1.216959,0,0,0,1.216959,141.3311,0,0,0,1.719942,1.281009,1.216959,0,0,2.632644,8.255895,0.4389327,0,0.4389327,11.91889,85.13477,0.1934454,1.338655,1.375954,0,9.975837
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.205413,1.205413,0,-1,0,1.205413,199.3875,0,0,0,2.403442,1.268855,1.205413,0,0,2.193712,8.650934,1.134586,0,1.134586,12.99525,92.82305,0.193252,1.325954,1.922753,0,11.05438
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.04357636,0.04357636,0,-1,0,0.04357636,4529.737,0.8688991,0,0,1.973894,0.04586985,0.04357636,0,0,1.059125,9.672062,1.059125,0,1.059125,14.00003,100,0.1930718,0.04793399,1.579115,0,11.64596
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.026101,1.026101,0,-1,0,1.026101,167.0069,0.6335536,0,0,1.71366,1.080106,1.026101,0,0,0,10.62527,0,0,0,14.00003,100,0.1930718,1.128711,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.8840919,0.8840919,0,-1,0,0.8840919,167.5001,0.5502321,0,0,1.480855,0.9306231,0.8840919,0,0,0,10.62527,0,0,0,14.00003,100,0.1930718,0.9725011,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,4.004537,3.33,0,-1,0,3.33,53.30729,0,0.6745369,1.074991,1.775133,3.505263,3.33,0,0,0,10.62527,0,1.73013,-1.73013,12.17631,86.97347,0.1930718,4.404991,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.5077823,0.5077823,0,-1,0,0.5077823,271.4425,0,0,0,1.378337,0.5345078,0.5077823,0,0,1.922367,8.895144,0.8438295,0,0.8438295,12.97684,92.69151,0.1929284,0.5585606,1.10267,0,10.27348
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,-1,0,0,0,1.495682,0,0,2.57422,0,0,0,0,1.078538,9.654591,1.078538,0,1.078538,14.00003,100,0.1927456,0,2.059376,0,12.22881
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,2.715559,2.715559,0,-1,0,2.715559,64.50074,0,4.440892E-16,0,1.751556,2.858484,2.715559,0,0,0,10.62527,0,1.106928,-1.106928,12.83322,91.6657,0.1927456,2.987115,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,1.376269,1.376269,0,-1,0,1.376269,49.83644,0,0,0,0.6858837,1.448705,1.376269,0,0,1.22992,9.518347,0,0.762821,-0.762821,12.02914,85.92226,0.1927456,1.513896,0.5487069,0,10.20423
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,2.619287,2.619287,0,-1,0,2.619287,4.325012,0,0,0,0.1132845,2.757144,2.619287,0,0,2.077498,8.755526,0,2.64386,-2.64386,9.242267,66.01606,0.1927456,2.881216,0.09062758,0,8.86881
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.015121,6.111666,0,0,0,9.242267,66.01606,0.1927456,0,0,0,6.111666
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,3.687563,3.33,0,-1,0,3.33,0,0,0.3575632,0.7263196,0,3.505263,3.33,0,0,5.015121,6.111666,0,3.505263,-3.505263,5.547395,39.62417,0.1927456,4.05632,0,0,6.111666
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,4.962701,2.476082,0,-1,0,2.476082,0,0,2.486618,2.982888,0,2.606403,2.476082,0,0,8.909858,2.606403,0,2.606403,-2.606403,2.800006,20,0.1927456,5.458971,0,0,2.606403
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.8271304,0,0,-1,0,0,0,0,0.8271304,0.9098434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927456,0.9098434,0,0,0
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.9798912,0,0,-1,0,0,0,0,0.9798912,1.07788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927456,1.07788,0,0,0
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.5033051,0,0,-1,0,0,0,0,0.5033051,0.5536356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927456,0.5536356,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.6717405,0,0,-1,0,0,0,0,0.6717405,0.7389145,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927456,0.7389145,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.3106216,0,0,-1,0,0,0,0,0.3106216,0.3416837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927456,0.3416837,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.6286932,0,0,-1,0,0,0,0,0.6286932,0.6915626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927456,0.6915626,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.8602915,0,0,-1,0,0,0,0,0.8602915,0.9463207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927456,0.9463207,0,0,0
