Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.7496908,0.7496908,4.254954,0,1.326602,0.7496908,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1929819,0.8246599,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.2632513,0.2632513,3.768514,0,1.193805,0.2632513,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1930879,0.2895765,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,2.62794,2.62794,5,0,1.53,2.62794,24.18283,0,0,0,0.6355102,0,0,2.37206,2.253457,5.14586,5.994,2.888967,0,2.888967,11.85895,84.70663,0.1933884,2.890734,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,4.103961,4.103961,4.355762,0,1.354123,4.103961,48.53455,0,0,0,1.991839,0,0,0.2518017,0.2392116,2.256893,8.59407,2.23105,0,2.23105,13.97551,99.82488,0.1935788,4.514357,1.593471,5,10.58591
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.7045497,0.7045497,0,-1,0,0.7045497,343.8765,1.655307,0,0,2.422781,0.7416313,0.7045497,0,0,0.0258428,10.60202,0.0258428,0,0.0258428,14.00003,100,0.1935745,0.7750047,1.938225,0,13.0248
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,4.067979,3.33,0,-1,0,3.33,107.6119,0.0782121,0.7379792,1.144777,3.583475,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1935745,4.474777,2.86678,0,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,2.077848,2.077848,0,-1,0,2.077848,177.3259,1.497353,0,0,3.684561,2.187208,2.077848,0,0,0,10.62527,0,0,0,14.00003,100,0.1935745,2.285633,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,2.094932,2.094932,0,-1,0,2.094932,128.0678,0.4777411,0,0,2.682933,2.205191,2.094932,0,0,0,10.62527,0,0,0,14.00003,100,0.1935745,2.304425,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,2.439114,2.439114,0,-1,0,2.439114,119.2593,0.3413807,0,0,2.908869,2.567488,2.439114,0,0,0,10.62527,0,0,0,14.00003,100,0.1935745,2.683025,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.256602,1.256602,0,-1,0,1.256602,231.4702,1.58592,0,0,2.908659,1.322739,1.256602,0,0,0,10.62527,0,0,0,14.00003,100,0.1935745,1.382262,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.161951,1.161951,0,-1,0,1.161951,257.6454,1.770607,0,0,2.993713,1.223106,1.161951,0,0,0,10.62527,0,0,0,14.00003,100,0.1935745,1.278146,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,2.803024,2.803024,0,-1,0,2.803024,54.55082,0,4.440892E-16,0,1.529072,2.950551,2.803024,0,0,0,10.62527,0,1.421479,-1.421479,12.50166,89.29738,0.1935745,3.083326,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.4784234,0.4784234,0,-1,0,0.4784234,149.677,0,0,0,0.71609,0.5036036,0.4784234,0,0,1.579421,9.203795,0.2124863,0,0.2124863,12.70324,90.73724,0.1935387,0.5262658,0.572872,0,9.919886
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,5.91946,3.33,0,-1,0,3.33,4.672555,0,2.58946,3.181406,0.1555961,3.505263,3.33,0,0,1.366935,9.395033,0,3.349667,-3.349667,9.17238,65.51688,0.1935387,6.511406,0.1244769,0,9.550629
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,5.054872,3.33,0,-1,0,3.33,0,0,1.724872,2.230359,0,3.505263,3.33,0,0,5.088787,6.045366,0,3.505263,-3.505263,5.477509,39.12498,0.1935387,5.560359,0,0,6.045366
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.924853,1.924853,0,-1,0,1.924853,0,0,2.220446E-16,0,0,2.026161,1.924853,0,0,8.983523,2.540103,0,2.026161,-2.026161,3.341748,23.86958,0.1935387,2.117338,0,0,2.540103
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,1.337025,0.4882449,0,-1,0,0.4882449,0,0,0.8487804,0.9824829,0,0.513942,0.4882449,0,0,11.23481,0.513942,0,0.513942,-0.513942,2.800006,20,0.1935387,1.470728,0,0,0.513942
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.4102896,0,0,-1,0,0,0,0,0.4102896,0.4513186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935387,0.4513186,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.4917009,0,0,-1,0,0,0,0,0.4917009,0.5408709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935387,0.5408709,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1881089,0,0,-1,0,0,0,0,0.1881089,0.2069198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935387,0.2069198,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1975163,0,0,-1,0,0,0,0,0.1975163,0.2172679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935387,0.2172679,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.238727,0,0,-1,0,0,0,0,0.238727,0.2625997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935387,0.2625997,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.45669,0,0,-1,0,0,0,0,0.45669,0.502359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935387,0.502359,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.5116106,0,0,-1,0,0,0,0,0.5116106,0.5627717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1935387,0.5627717,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1664081,0.1664081,3.671671,0,1.167366,0.1664081,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1936168,0.1830489,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1936509,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.4109521,0.4109521,3.916215,0,1.234127,0.4109521,72.80912,4.440892E-16,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.1937422,0.4520473,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.1936961,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.766046,1.766046,0,-1,0,1.766046,15.00549,0,0,0,0.2650039,1.858995,1.766046,0,0,1.240414,9.508902,0,1.593992,-1.593992,11.14305,79.59308,0.1936961,1.94265,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,-1,0,0,0,0,0,0,1.100411,0,0,0,0,3.011516,7.91491,1.100411,0,1.100411,12.18699,87.04979,0.1935126,0,0.880329,0,9.015321
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.88274,1.88274,0,-1,0,1.88274,18.54564,0,2.220446E-16,0,0.3491662,1.981832,1.88274,0,0,1.911105,8.90528,0,1.632666,-1.632666,10.46601,74.7571,0.1935126,2.071014,0.279333,0,9.254446
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,4.289592,3.33,0,-1,0,3.33,14.57942,0,0.9595925,1.388552,0.4854947,3.505263,3.33,0,0,3.725178,7.272614,0,3.019768,-3.019768,7.282899,52.0206,0.1935126,4.718552,0.3883958,0,7.758109
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,4.303207,3.33,0,-1,0,3.33,45.13658,0,0.973207,1.403528,1.503048,3.505263,3.33,0,0,7.080476,4.252846,0,2.002215,-2.002215,5.172379,36.94549,0.1935126,4.733528,1.202438,0,5.755894
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.9635859,0.9635859,0,-1,0,0.9635859,305.6668,0,0,0,2.945362,1.014301,0.9635859,0,0,9.30516,2.250631,1.931061,0,1.931061,7.004344,50.03093,0.1931914,1.059945,2.35629,0,5.195993
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,-1,0,0,0,0,0,0,1.896775,0,0,0,0,7.374098,3.988586,1.896775,0,1.896775,8.803782,62.88403,0.1928769,0,1.51742,0,5.88536
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,2.861112,2.861112,0,-1,0,2.861112,13.24834,0,0,0,0.3790499,3.011697,2.861112,0,0,5.477324,5.695683,0,2.632647,-2.632647,6.028729,43.06227,0.1928769,3.147223,0.3032399,0,6.074733
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.830429,1.830429,0,-1,0,1.830429,20.99459,0,0,0,0.3842909,1.926767,1.830429,0,0,8.402487,3.063036,0,1.542476,-1.542476,4.402817,31.44863,0.1928769,2.013472,0.3074327,0,3.447327
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,5.016238,1.58282,0,-1,0,1.58282,9.196611,0,3.433419,4.045672,0.1455658,1.666126,1.58282,0,0,10.11635,1.52056,0,1.52056,-1.52056,2.800006,20,0.1928769,5.517862,0.1164526,0,1.666126
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.102403,0,0,-1,0,0,0,0,1.102403,1.212643,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,1.212643,0,0,0
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,4.662184,0,0,-1,0,0,0,0,4.662184,5.128402,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,5.128402,0,0,0
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,2.961949,0,0,-1,0,0,0,0,2.961949,3.258144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,3.258144,0,0,0
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.4484617,0,0,-1,0,0,0,0,0.4484617,0.4933079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,0.4933079,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1809023,0,0,-1,0,0,0,0,0.1809023,0.1989926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,0.1989926,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.1573658,0,0,-1,0,0,0,0,0.1573658,0.1731023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,0.1731023,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.225732,0,0,-1,0,0,0,0,0.225732,0.2483052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,0.2483052,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.2311756,0,0,-1,0,0,0,0,0.2311756,0.2542931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,0.2542931,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.07824746,0,0,-1,0,0,0,0,0.07824746,0.08607221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928769,0.08607221,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01772662,0.01772662,3.52299,0,1.126776,0.01772662,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1929173,0.01949928,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.3070925,0.3070925,3.812356,0,1.205773,0.3070925,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1930323,0.3378017,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.1929314,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,1.462356,1.462356,0,0,0,1.462356,101.9153,0,0,0,1.490365,1.539322,1.462356,0,0,0.9870492,9.73693,0,0.04895781,-0.04895781,13.01202,92.94285,0.1929314,1.608592,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,2.653819,2.653819,0,-1,0,2.653819,73.13335,0,0,0,1.940827,2.793494,2.653819,0,0,1.041447,9.687972,0,0.8526669,-0.8526669,12.11324,86.52293,0.1929314,2.919201,1.552662,0,11.6288
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,3.325953,3.325953,0,-1,0,3.325953,72.47617,0,0,0.3285486,2.410524,3.501004,3.325953,0,0,1.988854,8.835305,0,1.09048,-1.09048,10.96377,78.31248,0.1929314,3.658549,1.928419,0,11.24583
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.036401,1.036401,0,-1,0,1.036401,354.6803,0,0,0,3.67591,1.090948,1.036401,0,0,3.200499,7.744825,2.584961,0,2.584961,13.41608,95.82893,0.1925083,1.140041,2.940728,0,11.42074
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.6131118,0.6131118,0,-1,0,0.6131118,669.1054,2.841446,0,0,4.102364,0.6453808,0.6131118,0,0,0.6155373,10.07129,0.6155373,0,0.6155373,14.00003,100,0.1924079,0.674423,3.281891,0,14.17365
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,2.282027,2.282027,0,-1,0,2.282027,155.8165,1.153641,0,0,3.555775,2.402134,2.282027,0,0,0,10.62527,0,0,0,14.00003,100,0.1924079,2.51023,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,1.351126,1.351126,0,-1,0,1.351126,174.612,0.9369907,0,0,2.359229,1.422238,1.351126,0,0,0,10.62527,0,0,0,14.00003,100,0.1924079,1.486239,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.6066393,0.6066393,0,-1,0,0.6066393,430.7781,1.974702,0,0,2.61327,0.6385677,0.6066393,0,0,0,10.62527,0,0,0,14.00003,100,0.1924079,0.6673033,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.8393749,0.8393749,0,-1,0,0.8393749,273.9947,1.41629,0,0,2.299843,0.8835526,0.8393749,0,0,0,10.62527,0,0,0,14.00003,100,0.1924079,0.9233124,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,5.155978,3.33,0,-1,0,3.33,14.99584,0,1.825978,2.341576,0.4993615,3.505263,3.33,0,0,0,10.62527,0,3.005902,-3.005902,10.83153,77.36791,0.1924079,5.671576,0.3994892,0,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,2.28591,2.28591,0,-1,0,2.28591,6.388865,0,4.440892E-16,0,0.1460437,2.406221,2.28591,0,0,3.339891,7.619372,0,2.260178,-2.260178,8.449093,60.35054,0.1924079,2.514501,0.116835,0,7.765416
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,4.289987,3.33,0,-1,0,3.33,0,0,0.9599872,1.388986,0,3.505263,3.33,0,0,5.851199,5.359195,0,3.505263,-3.505263,4.754221,33.95866,0.1924079,4.718986,0,0,5.359195
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.745936,1.853932,0,0,0,4.754221,33.95866,0.1924079,0,0,0,1.853932
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,2.816127,1.761235,0,-1,0,1.761235,0,0,1.054891,1.336504,0,1.853932,1.761235,0,0,9.745936,1.853932,0,1.853932,-1.853932,2.800006,20,0.1924079,3.097739,0,0,1.853932
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.9618948,0,0,-1,0,0,0,0,0.9618948,1.058084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924079,1.058084,0,0,0
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.05294203,0,0,-1,0,0,0,0,0.05294203,0.05823623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924079,0.05823623,0,0,0
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.04276,0,0,-1,0,0,0,0,1.04276,1.147037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924079,1.147037,0,0,0
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.2192452,0,0,-1,0,0,0,0,0.2192452,0.2411697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924079,0.2411697,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.6220769,0,0,-1,0,0,0,0,0.6220769,0.6842846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924079,0.6842846,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.179402,0,0,-1,0,0,0,0,1.179402,1.297342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924079,1.297342,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.8990287,0,0,-1,0,0,0,0,0.8990287,0.9889315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1924079,0.9889315,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.5484424,0.5484424,4.053706,0,1.271662,0.5484424,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1925852,0.6032866,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.4440861,0.4440861,3.949349,0,1.243172,0.4440861,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1927349,0.4884947,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.845306,1.845306,4.821837,0,1.481361,1.845306,54.07103,0,0,0,0.997776,0,0,2.976531,2.827704,5.14586,5.994,3.82548,0,3.82548,12.74741,91.05271,0.1930258,2.029837,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,1.32038,9.436932,1.166914,0,1.166914,13.85444,98.96007,0.1928367,0,0.933531,0,10.60385
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.8449879,0,0,0.9984542,0,0,0,0,0.1534663,10.48715,0.1534663,0,0.1534663,14.00003,100,0.1928118,0,0.7987634,0,11.48561
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,2.719309,2.719309,0,-1,0,2.719309,131.5412,0.7145813,0,0,3.577012,2.862431,2.719309,0,0,0,10.62527,0,0,0,14.00003,100,0.1928118,2.99124,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,2.021093,2.021093,0,-1,0,2.021093,182.5558,1.562155,0,0,3.689621,2.127466,2.021093,0,0,0,10.62527,0,0,0,14.00003,100,0.1928118,2.223202,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,3.323473,3.323473,0,-1,0,3.323473,129.7703,0.8144888,0,0.3258209,4.312882,3.498393,3.323473,0,0,0,10.62527,0,0,0,14.00003,100,0.1928118,3.655821,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.854075,1.854075,0,-1,0,1.854075,149.3261,0.8169595,0,0,2.768617,1.951658,1.854075,0,0,0,10.62527,0,0,0,14.00003,100,0.1928118,2.039482,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,3.765187,3.33,0,-1,0,3.33,41.0116,4.440892E-16,0.4351871,0.8117058,1.365686,3.505263,3.33,0,0,0,10.62527,0,2.139577,-2.139577,11.74472,83.89066,0.1928118,4.141706,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.897839,1.897839,0,-1,0,1.897839,37.60916,0,0,0,0.7137613,1.997725,1.897839,0,0,2.377308,8.485698,0,1.283964,-1.283964,10.3913,74.22342,0.1928118,2.087623,0.571009,0,9.199459
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,3.470885,3.33,0,-1,0,3.33,56.05962,0,0.140885,0.4879735,1.866785,3.505263,3.33,0,0,3.803934,7.201734,0,1.638478,-1.638478,8.664192,61.88696,0.1928118,3.817973,1.493428,0,9.068519
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.9294654,0.9294654,0,-1,0,0.9294654,93.17793,0,0,0,0.8660567,0.9783847,0.9294654,0,0,5.624465,5.563256,0,0.112328,-0.112328,8.545788,61.04122,0.1928118,1.022412,0.6928453,0,6.429312
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,6.699479,3.33,0,-1,0,3.33,4.441571,0,3.369479,4.039427,0.1479043,3.505263,3.33,0,0,5.749274,5.450928,0,3.357359,-3.357359,5.006821,35.76294,0.1928118,7.369427,0.1183235,0,5.598832
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,6.167029,1.98889,0,-1,0,1.98889,0,0,4.178139,4.794842,0,2.093569,1.98889,0,0,9.479672,2.093569,0,2.093569,-2.093569,2.800006,20,0.1928118,6.783732,0,0,2.093569
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,3.800014,4.00235E-16,0,-1,0,4.00235E-16,0,0,3.800014,4.180015,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,4.180015,0,0,4.213E-16
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,2.52055,4.00235E-16,0,-1,0,4.00235E-16,0,0,2.52055,2.772604,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,2.772604,0,0,4.213E-16
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.6677636,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6677636,0.7345399,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,0.7345399,0,0,4.213E-16
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.6946236,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.6946236,0.764086,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,0.764086,0,0,4.213E-16
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.3023396,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.3023396,0.3325735,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,0.3325735,0,0,4.213E-16
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.4363891,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.4363891,0.480028,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,0.480028,0,0,4.213E-16
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.5988933,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.5988933,0.6587826,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,0.6587826,0,0,4.213E-16
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.1321818,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1321818,0.1454,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,0.1454,0,0,4.213E-16
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.07130457,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.07130457,0.07843503,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1928118,0.07843503,0,0,4.213E-16
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.6141541,0.6141541,4.119417,0,1.289601,0.6141541,0,0,0,0,0,0,0,3.505263,3.33,11.80586,4.213E-16,3.33,0,3.33,5.959121,42.56506,0.193003,0.6755695,0,5,4.213E-16
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.6863629,0.6863629,4.191626,0,1.309314,0.6863629,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1932113,0.7549992,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.1546994,0.1546994,3.659963,0,1.16417,0.1546994,570.9827,4.440892E-16,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.1931423,0.1701694,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,3.851995,3.851995,2.914087,0,0.9605457,3.851995,49.83977,0,0,0,1.919826,0.9872723,0.9379087,0,0,0.9325533,9.785976,0.9325533,0,0.9325533,14.00003,100,0.1932159,4.237195,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.2031339,0.2031339,0,-1,0,0.2031339,1567.999,2.971311,0,0,3.185136,0.2138251,0.2031339,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,0.2234472,2.548109,0,13.81041
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,1.353567,1.353567,0,-1,0,1.353567,304.9792,2.70329,0,0,4.128098,1.424807,1.353567,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,1.488924,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,2.751689,2.751689,0,-1,0,2.751689,153.0149,1.31398,0,0,4.210495,2.896515,2.751689,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,3.026858,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.1317553,0.1317553,0,-1,0,0.1317553,3272.439,4.172922,0,0,4.311611,0.1386898,0.1317553,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,0.1449308,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.235168,1.235168,0,-1,0,1.235168,350.2785,3.026351,0,0,4.326528,1.300177,1.235168,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,1.358685,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.6223956,0.6223956,0,-1,0,0.6223956,587.3181,3.000289,0,0,3.655442,0.6551533,0.6223956,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,0.6846352,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.1619079,0.1619079,0,-1,0,0.1619079,2015.235,3.092395,0,0,3.262824,0.1704294,0.1619079,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,0.1780987,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1719157,0.1719157,0,-1,0,0.1719157,1443.69,2.300966,0,0,2.481929,0.1809638,0.1719157,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,0.1891072,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.3248846,0.3248846,0,-1,0,0.3248846,402.7441,0.96647,0,0,1.308454,0.3419838,0.3248846,0,0,0,10.62527,0,0,0,14.00003,100,0.1932159,0.3573731,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.934703,1.934703,0,-1,0,1.934703,7.830346,0,2.220446E-16,0,0.151494,2.03653,1.934703,0,0,0,10.62527,0,1.885036,-1.885036,12.01303,85.80716,0.1932159,2.128174,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,4.944361,3.33,0,-1,0,3.33,0,0,1.614361,2.108797,0,3.505263,3.33,0,0,2.094484,8.740238,0,3.505263,-3.505263,8.318154,59.41527,0.1932159,5.438797,0,0,8.740238
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.989221,5.234975,0,0,0,8.318154,59.41527,0.1932159,0,0,0,5.234975
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,8.919903,3.33,0,-1,0,3.33,0,0,5.589903,6.481893,0,3.505263,3.33,0,0,5.989221,5.234975,0,3.505263,-3.505263,4.623282,33.02338,0.1932159,9.811893,0,0,5.234975
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1736853,0.1736853,0,-1,0,0.1736853,0,0,2.775558E-17,0,0,0.1828266,0.1736853,0,0,9.883958,1.729712,0,0.1828266,-0.1828266,4.430566,31.64684,0.1932159,0.1910538,0,0,1.729712
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.2105862,0.2105862,0,-1,0,0.2105862,0,0,2.775558E-17,0,0,0.2216697,0.2105862,0,0,10.0871,1.546885,0,0.2216697,-0.2216697,4.196906,29.97784,0.1932159,0.2316449,0,0,1.546885
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.063926,1.063926,0,-1,0,1.063926,0,0,2.220446E-16,0,0,1.119922,1.063926,0,0,10.3334,1.325216,0,1.119922,-1.119922,3.016404,21.5457,0.1932159,1.170319,0,0,1.325216
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.2486552,0.1950287,0,-1,0,0.1950287,0,0,0.05362648,0.078492,0,0.2052934,0.1950287,0,0,11.57776,0.2052934,0,0.2052934,-0.2052934,2.800006,20,0.1932159,0.2735207,0,0,0.2052934
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.8296927,0,0,-1,0,0,0,0,0.8296927,0.912662,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932159,0.912662,0,0,0
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.8724347,0,0,-1,0,0,0,0,0.8724347,0.9596782,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932159,0.9596782,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.8548372,0,0,-1,0,0,0,0,0.8548372,0.9403209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1932159,0.9403209,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.6799293,0.6799293,4.185193,0,1.307558,0.6799293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1934206,0.7479222,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.3087594,0.3087594,3.814023,0,1.206228,0.3087594,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1935311,0.3396353,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.6312714,0.6312714,4.136535,0,1.294274,0.6312714,149.4185,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.1935711,0.6943985,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,1.388062,1.388062,0,0,0,1.388062,125.6827,0,0,0,1.744554,1.461118,1.388062,0,0,0.8726238,9.839912,0.2834362,0,0.2834362,13.44108,96.00749,0.193526,1.526868,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,3.792826,3.33,0,-1,0,3.33,72.34013,0,0.4628265,0.8421091,2.408926,3.505263,3.33,0,0,0.5891876,10.09501,0,1.096337,-1.096337,12.28543,87.75293,0.193526,4.172109,1.927141,0,12.50393
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,3.726754,3.33,0,-1,0,3.33,92.35562,0,0.396754,0.7694294,3.075442,3.505263,3.33,0,0,1.80734,8.998669,0,0.429821,-0.429821,11.83236,84.51672,0.193526,4.09943,2.460354,0,12.07411
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,5.996223,3.33,0,-1,0,3.33,119.7764,0,2.666223,3.265845,3.988555,3.505263,3.33,0,0,2.284919,8.568848,0.4832918,0,0.4832918,12.29085,87.79164,0.193449,6.595845,3.190844,0,12.5574
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.02310483,0.02310483,0,-1,0,0.02310483,18311.64,2.404926,0,0,4.230874,0.02432087,0.02310483,0,0,1.801627,9.00381,1.801627,0,1.801627,14.00003,100,0.1931625,0.02541531,3.384699,0,13.23468
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.5462791,0.5462791,0,-1,0,0.5462791,688.2607,3.184794,0,0,3.759825,0.5750307,0.5462791,0,0,0,10.62527,0,0,0,14.00003,100,0.1931625,0.600907,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,1.541167,1.541167,0,-1,0,1.541167,186.9614,1.259107,0,0,2.881388,1.622281,1.541167,0,0,0,10.62527,0,0,0,14.00003,100,0.1931625,1.695284,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,2.647117,2.647117,0,-1,0,2.647117,108.7548,0.09242698,0,0,2.878866,2.786439,2.647117,0,0,0,10.62527,0,0,0,14.00003,100,0.1931625,2.911829,2.303092,0,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,1.803478,1.803478,0,-1,0,1.803478,115.2698,0.1804677,0,0,2.078866,1.898398,1.803478,0,0,0,10.62527,0,0,0,14.00003,100,0.1931625,1.983826,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.1546703,0.1546703,0,-1,0,0.1546703,683.2304,0.8939438,0,0,1.056755,0.1628109,0.1546703,0,0,0,10.62527,0,0,0,14.00003,100,0.1931625,0.1701374,0.8454037,0,11.68203
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,3.25558,3.25558,0,-1,0,3.25558,4.269106,0,4.440892E-16,0.2511378,0.1389842,3.426926,3.25558,0,0,0,10.62527,0,3.287942,-3.287942,10.53423,75.24437,0.1931625,3.581138,0.1111873,0,10.76426
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.653269,7.337332,0,0,0,10.53423,75.24437,0.1931625,0,0,0,7.337332
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,4.481319,3.33,0,-1,0,3.33,0,0,1.15132,1.599452,0,3.505263,3.33,0,0,3.653269,7.337332,0,3.505263,-3.505263,6.839361,48.85248,0.1931625,4.929451,0,0,7.337332
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,4.949634,3.33,0,-1,0,3.33,0,0,1.619634,2.114597,0,3.505263,3.33,0,0,7.548006,3.832069,0,3.505263,-3.505263,3.144489,22.46059,0.1931625,5.444597,0,0,3.832069
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.5056676,0.3104656,0,-1,0,0.3104656,0,0,0.195202,0.2457688,0,0.3268059,0.3104656,0,0,11.44274,0.3268059,0,0.3268059,-0.3268059,2.800006,20,0.1931625,0.5562344,0,0,0.3268059
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.9412713,0,0,-1,0,0,0,0,0.9412713,1.035398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931625,1.035398,0,0,0
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931625,0,0,0,0
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.5666667,0,0,-1,0,0,0,0,0.5666667,0.6233333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931625,0.6233333,0,0,0
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931625,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.1284226,0,0,-1,0,0,0,0,0.1284226,0.1412649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931625,0.1412649,0,0,0
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.1693599,0,0,-1,0,0,0,0,0.1693599,0.1862959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931625,0.1862959,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.1705117,0.1705117,3.675775,0,1.168487,0.1705117,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1932383,0.1875629,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.3247459,0.3247459,3.830009,0,1.210593,0.3247459,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1933521,0.3572205,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.1932406,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,1.906484,1.906484,0,0,0,1.906484,108.9752,0,0,0,2.077594,2.006825,1.906484,0,0,0.9002845,9.815018,0.0707689,0,0.0707689,13.21308,94.37896,0.1932295,2.097132,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.013454,1.013454,0,-1,0,1.013454,266.4288,0.8038241,0,0,2.700134,1.066794,1.013454,0,0,0.8295156,9.87871,0.8295156,0,0.8295156,14.00003,100,0.193099,1.1148,2.160107,0,12.57884
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,2.050375,2.050375,0,-1,0,2.050375,207.3269,2.09269,0,0,4.25098,2.15829,2.050375,0,0,0,10.62527,0,0,0,14.00003,100,0.193099,2.255413,3.400784,0,14.87625
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,2.913752,2.913752,0,-1,0,2.913752,155.3989,1.460831,0,0,4.527938,3.067107,2.913752,0,0,0,10.62527,0,0,0,14.00003,100,0.193099,3.205127,3.62235,0,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,1.771916,1.771916,0,-1,0,1.771916,247.8862,2.527162,0,0,4.392337,1.865175,1.771916,0,0,0,10.62527,0,0,0,14.00003,100,0.193099,1.949108,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,3.141366,3.141366,0,-1,0,3.141366,125.0924,0.6229086,0,0.1255022,3.929609,3.306701,3.141366,0,0,0,10.62527,0,0,0,14.00003,100,0.193099,3.455502,3.143687,0,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,3.853161,3.33,0,-1,0,3.33,95.7176,0,0.5231605,0.9084766,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.193099,4.238477,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,-1,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.1930435,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.189984,1.189984,0,-1,0,1.189984,158.5843,0.6345132,0,0,1.887128,1.252614,1.189984,0,0,0,10.62527,0,0,0,14.00003,100,0.1930435,1.308982,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,4.085943,3.33,0,-1,0,3.33,31.8867,4.440892E-16,0.7559427,1.164537,1.061827,3.505263,3.33,0,0,0,10.62527,0,2.443436,-2.443436,11.42442,81.60284,0.1930435,4.494537,0.8494617,0,11.6871
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,3.949917,3.33,0,-1,0,3.33,4.164742,0,0.6199167,1.014908,0.1386859,3.505263,3.33,0,0,2.714929,8.181838,0,3.366577,-3.366577,7.875736,56.25515,0.1930435,4.344908,0.1109487,0,8.320524
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,6.74073,3.33,0,-1,0,3.33,0,0,3.41073,4.084803,0,3.505263,3.33,0,0,6.45557,4.815261,0,3.505263,-3.505263,4.180864,29.86326,0.1930435,7.414803,0,0,4.815261
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,2.390434,1.244498,0,-1,0,1.244498,0,0,1.145936,1.384979,0,1.309998,1.244498,0,0,10.35031,1.309998,0,1.309998,-1.309998,2.800006,20,0.1930435,2.629477,0,0,1.309998
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,0,0,0,0
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.07995392,0,0,-1,0,0,0,0,0.07995392,0.08794932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,0.08794932,0,0,0
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.6994156,0,0,-1,0,0,0,0,0.6994156,0.7693571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,0.7693571,0,0,0
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.2007302,0,0,-1,0,0,0,0,0.2007302,0.2208032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,0.2208032,0,0,0
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.6946086,0,0,-1,0,0,0,0,0.6946086,0.7640694,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,0.7640694,0,0,0
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.4974981,0,0,-1,0,0,0,0,0.4974981,0.5472479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,0.5472479,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,1.337126,0,0,-1,0,0,0,0,1.337126,1.470838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,1.470838,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.5567484,0,0,-1,0,0,0,0,0.5567484,0.6124233,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,0.6124233,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1930435,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.1930399,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.1928917,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.223091,1.223091,4.728354,0,1.455841,1.223091,161.4599,4.440892E-16,0,0,1.974801,0,0,3.505263,3.33,10.83915,0.8700376,5.304801,0,5.304801,8.749681,62.4976,0.1929175,1.3454,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,1.580003,1.580003,0,-1,0,1.580003,203.0444,0,0,0,3.208107,1.663161,1.580003,0,0,5.534351,5.644358,1.544946,0,1.544946,10.21535,72.96661,0.1926765,1.738004,2.566486,0,8.852466
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,2.204895,2.204895,0,-1,0,2.204895,169.695,0,0,0,3.741596,2.320942,2.204895,0,0,3.989405,7.03481,1.420655,0,1.420655,11.5631,82.59339,0.1924553,2.425384,2.993277,0,10.77641
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,2.244514,2.244514,0,-1,0,2.244514,160.1001,0,0,0,3.593468,2.362646,2.244514,0,0,2.56875,8.313399,1.230823,0,1.230823,12.73076,90.93381,0.1922642,2.468965,2.874775,0,11.90687
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,-1,0,0,0,3.082035,0,0,4.419963,0,0,0,0,1.337927,9.42114,1.337927,0,1.337927,14.00003,100,0.1920568,0,3.53597,0,13.8411
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,3.553021,3.33,0,-1,0,3.33,130.4207,0.8377458,0.2230207,0.5783228,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1920568,3.908323,3.474407,0,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,1.988064,1.988064,0,-1,0,1.988064,170.439,1.295738,0,0,3.388437,2.092699,1.988064,0,0,0,10.62527,0,0,0,14.00003,100,0.1920568,2.186871,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,1.910165,1.910165,0,-1,0,1.910165,134.8645,0.5654334,0,0,2.576133,2.0107,1.910165,0,0,0,10.62527,0,0,0,14.00003,100,0.1920568,2.101182,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,1.774904,1.774904,0,-1,0,1.774904,118.0077,0.2262039,0,0,2.094524,1.86832,1.774904,0,0,0,10.62527,0,0,0,14.00003,100,0.1920568,1.952394,1.675619,0,12.7198
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,-1,0,0,0,0.97742,0,0,0.97742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920568,0,0.781936,0,11.60269
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,-1,0,0,0,0.1345007,0,0,0.1345007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920568,0,0.1076005,0,10.75978
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,1.529025,1.529025,0,-1,0,1.529025,0,0,2.220446E-16,0,0,1.6095,1.529025,0,0,0,10.62527,0,1.6095,-1.6095,12.30347,87.88173,0.1920568,1.681927,0,0,10.62527
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,10.14573,3.33,0,-1,0,3.33,0,0,6.815727,7.8303,0,3.505263,3.33,0,0,1.788333,9.015775,0,3.505263,-3.505263,8.608595,61.48984,0.1920568,11.1603,0,0,9.015775
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,3.482346,3.33,0,-1,0,3.33,0,0,0.1523464,0.500581,0,3.505263,3.33,0,0,5.68307,5.510511,0,3.505263,-3.505263,4.913723,35.09795,0.1920568,3.830581,0,0,5.510511
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.221313,1.221313,0,-1,0,1.221313,0,0,2.220446E-16,0,0,1.285593,1.221313,0,0,9.577806,2.005248,0,1.285593,-1.285593,3.558589,25.41844,0.1920568,1.343445,0,0,2.005248
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.4696226,0.4696226,0,-1,0,0.4696226,0,0,5.551115E-17,0,0,0.4943396,0.4696226,0,0,11.00624,0.7196552,0,0.4943396,-0.4943396,3.037509,21.69645,0.1920568,0.5165848,0,0,0.7196552
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.8260853,0.2140499,0,-1,0,0.2140499,0,0,0.6120354,0.6946439,0,0.2253157,0.2140499,0,0,11.55551,0.2253157,0,0.2253157,-0.2253157,2.800006,20,0.1920568,0.9086939,0,0,0.2253157
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920568,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.4378189,0,0,-1,0,0,0,0,0.4378189,0.4816007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920568,0.4816007,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.7442154,0,0,-1,0,0,0,0,0.7442154,0.818637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920568,0.818637,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920568,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920568,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.1920551,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,1.455216,1.455216,4.738672,0,1.458658,1.455216,79.09707,0,0,0,1.151033,0,0,3.283456,3.119283,11.79521,0.009581205,4.270317,0,4.270317,6.861283,49.00907,0.1922464,1.600738,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,2.294499,2.294499,5,0,1.53,2.294499,89.34362,0,0,0,2.049988,0,0,2.705501,2.570226,7.524898,3.852866,4.620214,0,4.620214,11.2444,80.31701,0.1924459,2.523948,1.639991,5,5.902854
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,2.623863,2.623863,0,-1,0,2.623863,123.6108,0,0,0,3.243379,2.761961,2.623863,0,0,2.904683,8.01106,0.481418,0,0.481418,11.70112,83.57924,0.1923718,2.886249,2.594703,0,11.25444
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.203599,1.203599,0,-1,0,1.203599,266.1087,0,0,0,3.202883,1.266947,1.203599,0,0,2.423265,8.444336,1.935936,0,1.935936,13.53771,96.69772,0.1920743,1.323959,2.562306,0,11.64722
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,1.412143,1.412143,0,-1,0,1.412143,276.3767,1.929039,0,0,3.902835,1.486467,1.412143,0,0,0.487329,10.18668,0.487329,0,0.487329,14.00003,100,0.1919996,1.553358,3.122268,0,14.08951
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,2.106743,2.106743,0,-1,0,2.106743,214.0975,2.29286,0,0,4.510485,2.217624,2.106743,0,0,0,10.62527,0,0,0,14.00003,100,0.1919996,2.317418,3.608388,0,15.13576
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,1.73693,1.73693,0,-1,0,1.73693,248.196,2.482643,0,0,4.31099,1.828347,1.73693,0,0,0,10.62527,0,0,0,14.00003,100,0.1919996,1.910622,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.2526349,0.2526349,0,-1,0,0.2526349,1487.115,3.49104,0,0,3.756971,0.2659315,0.2526349,0,0,0,10.62527,0,0,0,14.00003,100,0.1919996,0.2778984,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,2.362246,2.362246,0,-1,0,2.362246,125.2972,0.4732541,0,0,2.959828,2.486574,2.362246,0,0,0,10.62527,0,0,0,14.00003,100,0.1919996,2.59847,2.367863,0,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,0.7634689,0.7634689,0,-1,0,0.7634689,293.5554,1.437552,0,0,2.241204,0.8036515,0.7634689,0,0,0,10.62527,0,0,0,14.00003,100,0.1919996,0.8398157,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,-1,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919996,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,2.088615,2.088615,0,-1,0,2.088615,6.384233,0,0,0,0.1333421,2.198542,2.088615,0,0,0,10.62527,0,2.0652,-2.0652,11.82312,84.45066,0.1919996,2.297477,0.1066737,0,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.4114598,0.4114598,0,-1,0,0.4114598,0,0,5.551115E-17,0,0,0.4331156,0.4114598,0,0,2.294667,8.560074,0,0.4331156,-0.4331156,11.36657,81.18964,0.1919996,0.4526058,0,0,8.560074
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.029655,1.029655,0,-1,0,1.029655,0,0,0,0,0,1.083847,1.029655,0,0,2.775907,8.126958,0,1.083847,-1.083847,10.2241,73.02912,0.1919996,1.13262,0,0,8.126958
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,1.695334,1.695334,0,-1,0,1.695334,0,0,2.220446E-16,0,0,1.784562,1.695334,0,0,3.980181,7.043111,0,1.784562,-1.784562,8.343003,59.59276,0.1919996,1.864867,0,0,7.043111
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.3096918,0.3096918,0,-1,0,0.3096918,0,0,5.551115E-17,0,0,0.3259914,0.3096918,0,0,5.963027,5.258549,0,0.3259914,-0.3259914,7.999378,57.1383,0.1919996,0.340661,0,0,5.258549
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.4236319,0.4236319,0,-1,0,0.4236319,0,0,5.551115E-17,0,0,0.4459283,0.4236319,0,0,6.32524,4.932558,0,0.4459283,-0.4459283,7.529328,53.78081,0.1919996,0.4659951,0,0,4.932558
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.6216134,0.6216134,0,-1,0,0.6216134,0,0,0,0,0,0.6543299,0.6216134,0,0,6.820716,4.486629,0,0.6543299,-0.6543299,6.839604,48.85422,0.1919996,0.6837748,0,0,4.486629
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.4352186,0.4352186,0,-1,0,0.4352186,0,0,0,0,0,0.4581248,0.4352186,0,0,7.54775,3.8323,0,0.4581248,-0.4581248,6.356698,45.4049,0.1919996,0.4787405,0,0,3.8323
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.2423314,0.2423314,0,-1,0,0.2423314,0,0,0,0,0,0.2550856,0.2423314,0,0,8.056777,3.374175,0,0.2550856,-0.2550856,6.087814,43.4843,0.1919996,0.2665645,0,0,3.374175
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.2861169,0.2861169,0,-1,0,0.2861169,0,0,0,0,0,0.3011757,0.2861169,0,0,8.340205,3.119089,0,0.3011757,-0.3011757,5.770347,41.21668,0.1919996,0.3147286,0,0,3.119089
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.4620081,0.4620081,0,-1,0,0.4620081,0,0,5.551115E-17,0,0,0.4863243,0.4620081,0,0,8.674845,2.817914,0,0.4863243,-0.4863243,5.257717,37.55504,0.1919996,0.5082089,0,0,2.817914
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.54224,0.54224,0,0,0,0.54224,0,0,1.110223E-16,0,0,0.570779,0.54224,0,0,9.215205,2.331589,0,0.570779,-0.570779,4.656063,33.25752,0.1919996,0.596464,0,0,2.331589
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.5268929,0.5268929,0,0,0,0.5268929,9.359992,0,0,0,0.04931713,0.5546241,0.5268929,0,0,9.849404,1.76081,0,0.505307,-0.505307,4.123422,29.45296,0.1919996,0.5795822,0.0394537,0,1.810127
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,1.390168,1.390168,4.614022,0,1.424628,1.390168,45.29282,0,0,0,0.6296461,0,0,3.223855,3.062662,10.41086,1.255503,3.692308,0,3.692308,7.626254,54.47313,0.1922476,1.529184,0.5037169,5,1.885149
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.130919,1.130919,4.636182,0,1.430678,1.130919,152.8692,4.440892E-16,0,0,1.728827,0,0,3.505263,3.33,6.718548,4.578581,5.058827,0,5.058827,12.42548,88.75324,0.1922909,1.244011,1.383062,5,6.307408
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,0.3607492,0,0,2.02047,0,0,0,0,1.659721,9.131525,1.659721,0,1.659721,14.00003,100,0.1920381,0,1.616376,0,11.152
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,2.134148,2.134148,0,-1,0,2.134148,140.632,0.7548245,0,0,3.001296,2.246472,2.134148,0,0,0,10.62527,0,0,0,14.00003,100,0.1920381,2.347563,2.401037,0,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,3.006756,3.006756,0,-1,0,3.006756,97.99925,0,0,0,2.946598,3.165006,3.006756,0,0,0,10.62527,0,0.218408,-0.218408,13.76981,98.35556,0.1920381,3.307431,2.357279,0,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,1.919979,1.919979,0,-1,0,1.919979,114.7152,0,0,0,2.202507,2.02103,1.919979,0,0,0.2426756,10.40687,0.1814763,0,0.1814763,13.94197,99.5853,0.1920105,2.111976,1.762005,0,12.60937
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,3.260142,3.260142,0,-1,0,3.260142,99.12379,0,0,0.2561566,3.231577,3.431729,3.260142,0,0,0.06119928,10.5702,0,0.2001519,-0.2001519,13.73099,98.07831,0.1920105,3.586157,2.585262,0,13.80177
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.5295136,0.5295136,0,-1,0,0.5295136,676.0867,2.738998,0,0,3.579971,0.5573828,0.5295136,0,0,0.2835903,10.37004,0.2835903,0,0.2835903,14.00003,100,0.1919674,0.582465,2.863977,0,13.95001
