Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,-1,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1919674,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,2.316645,2.316645,0,-1,0,2.316645,74.8673,0,0,0,1.734409,2.438574,2.316645,0,0,0,10.62527,0,0.7041641,-0.7041641,13.25777,94.6982,0.1919674,2.548309,1.387528,0,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,1.962479,1.962479,0,-1,0,1.962479,47.89687,0,0,0,0.939966,2.065768,1.962479,0,0,0.7824046,9.92111,0,1.125802,-1.125802,12.07107,86.22179,0.1919674,2.158727,0.7519728,0,10.86108
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,1.692596,1.692596,0,-1,0,1.692596,7.278571,0,4.440892E-16,0,0.1231968,1.78168,1.692596,0,0,2.033295,8.795308,0,1.658483,-1.658483,10.32288,73.73471,0.1919674,1.861856,0.09855745,0,8.918506
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,5.676972,3.33,0,-1,0,3.33,0,0,2.346972,2.914669,0,3.505263,3.33,0,0,3.876055,7.136825,0,3.505263,-3.505263,6.628008,47.34282,0.1919674,6.244669,0,0,7.136825
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,4.018627,3.33,0,-1,0,3.33,0,0,0.688627,1.09049,0,3.505263,3.33,0,0,7.770792,3.631562,0,3.505263,-3.505263,2.933136,20.95093,0.1919674,4.42049,0,0,3.631562
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,4.159709,0.1199838,0,-1,0,0.1199838,0,0,4.039725,4.455696,0,0.1262988,0.1199838,0,0,11.66553,0.1262988,0,0.1262988,-0.1262988,2.800006,20,0.1919674,4.57568,0,0,0.1262988
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919674,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.4123492,0,0,-1,0,0,0,0,0.4123492,0.4535841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919674,0.4535841,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.1325207,0,0,-1,0,0,0,0,0.1325207,0.1457728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919674,0.1457728,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.08024614,0,0,-1,0,0,0,0,0.08024614,0.08827075,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919674,0.08827075,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.05590687,0,0,-1,0,0,0,0,0.05590687,0.06149756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919674,0.06149756,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919674,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.1994709,0,0,-1,0,0,0,0,0.1994709,0.219418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919674,0.219418,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.6166266,0.6166266,4.12189,0,1.290276,0.6166266,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921505,0.6782892,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,0.9592661,0.9592661,4.46453,0,1.383816,0.9592661,6.641867,0,0,0,0.06371318,0,0,3.505263,3.33,8.475861,2.997,3.393713,0,3.393713,9.17868,65.56187,0.1924049,1.055193,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,1.587031,1.587031,4.620305,0,1.426343,1.587031,28.87381,0,0,0,0.4582362,0,0,3.033274,2.881611,5.082147,6.051342,3.339847,0,3.339847,12.34714,88.19366,0.1927031,1.745733,0.366589,5,6.509578
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,1.614757,1.614757,0,0,0,1.614757,56.54927,0,2.220446E-16,0,0.9131335,1.699744,1.614757,0,0,1.7423,9.057204,0,0.786611,-0.786611,11.51798,82.2711,0.1927031,1.776233,0.7305068,0,9.970338
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.1916312,0.1916312,0,-1,0,0.1916312,1235.543,0,0,0,2.367687,0.2017171,0.1916312,0,0,2.616313,8.270593,2.165969,0,2.165969,13.57279,96.94834,0.1923758,0.2107943,1.894149,0,10.63828
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,0.9207564,0.9207564,0,-1,0,0.9207564,431.4969,2.553475,0,0,3.973035,0.9692172,0.9207564,0,0,0.4503431,10.21996,0.4503431,0,0.4503431,14.00003,100,0.1923079,1.012832,3.178428,0,14.193
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,-1,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923079,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,3.173297,3.173297,0,-1,0,3.173297,154.5498,1.56401,0,0.1606263,4.904323,3.340312,3.173297,0,0,0,10.62527,0,0,0,14.00003,100,0.1923079,3.490626,3.923458,0,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.275352,1.275352,0,-1,0,1.275352,236.5623,1.674526,0,0,3.017002,1.342476,1.275352,0,0,0,10.62527,0,0,0,14.00003,100,0.1923079,1.402887,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,5.000516,3.33,0,-1,0,3.33,82.28814,0,1.670516,2.170568,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.1923079,5.500568,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.228277,1.228277,0,-1,0,1.228277,154.8817,0,0,0,1.902376,1.292923,1.228277,0,0,0.8500757,9.860206,0.6094533,0,0.6094533,13.77175,98.36947,0.1922161,1.351105,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,3.120875,3.120875,0,-1,0,3.120875,51.2171,0,4.440892E-16,0.1029628,1.598422,3.285132,3.120875,0,0,0.2406224,10.40871,0,1.68671,-1.68671,11.9938,85.66987,0.1922161,3.432963,1.278738,0,12.00714
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,-1,0,0,0,0,0,0,0.9674827,0,0,0,0,2.114745,8.722004,0.9674827,0,0.9674827,12.91164,92.22581,0.1920705,0,0.7739862,0,9.689487
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,1.317494,1.317494,0,-1,0,1.317494,9.581717,0,2.220446E-16,0,0.1262385,1.386836,1.317494,0,0,1.147262,9.592738,0,1.260597,-1.260597,11.58285,82.7345,0.1920705,1.449243,0.1009908,0,9.718977
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,3.367415,3.33,0,-1,0,3.33,0,0,0.03741505,0.3741566,0,3.505263,3.33,0,0,2.547925,8.332141,0,3.505263,-3.505263,7.887982,56.34262,0.1920705,3.704157,0,0,8.332141
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.024249,1.024249,0,-1,0,1.024249,0,0,2.220446E-16,0,0,1.078157,1.024249,0,0,6.442662,4.826878,0,1.078157,-1.078157,6.751505,48.22494,0.1920705,1.126674,0,0,4.826878
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,5.349087,3.33,0,-1,0,3.33,0,0,2.019087,2.553995,0,3.505263,3.33,0,0,7.640614,3.748722,0,3.505263,-3.505263,3.056633,21.83305,0.1920705,5.883996,0,0,3.748722
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.4390775,0.2312854,0,-1,0,0.2312854,0,0,0.2077921,0.2516998,0,0.2434584,0.2312854,0,0,11.53535,0.2434584,0,0.2434584,-0.2434584,2.800006,20,0.1920705,0.4829853,0,0,0.2434584
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.2389362,0,0,-1,0,0,0,0,0.2389362,0.2628298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920705,0.2628298,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920705,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.743912,0,0,-1,0,0,0,0,0.743912,0.8183032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920705,0.8183032,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.7247995,0,0,-1,0,0,0,0,0.7247995,0.7972794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920705,0.7972794,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.3514168,0,0,-1,0,0,0,0,0.3514168,0.3865585,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920705,0.3865585,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.6923229,0,0,-1,0,0,0,0,0.6923229,0.7615552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920705,0.7615552,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920705,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.3540602,0.3540602,3.859323,0,1.218595,0.3540602,19.18734,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.1921789,0.3894662,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,1.695545,1.695545,4.814361,0,1.47932,1.695545,49.91064,0,0,0,0.8462574,0,0,3.118815,2.962875,8.407926,3.058141,3.809132,0,3.809132,9.63723,68.83722,0.1924507,1.8651,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,1.657706,1.657706,4.051483,0,1.271055,1.657706,125.416,0,0,0,2.079028,0,0,2.393777,2.274088,4.598794,6.48636,4.353116,0,4.353116,13.76696,98.33522,0.19246,1.823476,1.663223,5,8.565389
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.3127665,0.3127665,0,-1,0,0.3127665,1105.281,2.882044,0,0,3.456949,0.3292279,0.3127665,0,0,0.2456771,10.40417,0.2456771,0,0.2456771,14.00003,100,0.1924234,0.3440432,2.765559,0,13.86111
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,3.213162,3.213162,0,-1,0,3.213162,127.4744,0.713684,0,0.2044779,4.09596,3.382276,3.213162,0,0,0,10.62527,0,0,0,14.00003,100,0.1924234,3.534478,3.276767,0,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.078968,1.078968,0,-1,0,1.078968,410.8393,3.29707,0,0,4.432826,1.135756,1.078968,0,0,0,10.62527,0,0,0,14.00003,100,0.1924234,1.186865,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.251931,1.251931,0,-1,0,1.251931,369.4734,3.30773,0,0,4.625553,1.317822,1.251931,0,0,0,10.62527,0,0,0,14.00003,100,0.1924234,1.377125,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,1.696669,1.696669,0,-1,0,1.696669,229.7799,2.112637,0,0,3.898604,1.785967,1.696669,0,0,0,10.62527,0,0,0,14.00003,100,0.1924234,1.866336,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,1.561631,1.561631,0,-1,0,1.561631,247.9343,2.227997,0,0,3.871819,1.643822,1.561631,0,0,0,10.62527,0,0,0,14.00003,100,0.1924234,1.717794,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,-1,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1924234,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,2.518248,2.518248,0,-1,0,2.518248,72.37595,0,0,0,1.822605,2.650787,2.518248,0,0,0,10.62527,0,0.8281815,-0.8281815,13.12705,93.76444,0.1924234,2.770072,1.458084,0,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,-1,0,0,0,0.1524902,0,0,1.072692,0,0,0,0,0.9202017,9.797092,0.9202017,0,0.9202017,14.00003,100,0.1922861,0,0.8581535,0,10.86978
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.202855,1.202855,0,-1,0,1.202855,10.46519,0,0,0,0.1258811,1.266163,1.202855,0,0,0,10.62527,0,1.140282,-1.140282,12.79807,91.41457,0.1922861,1.323141,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,1.655188,1.655188,0,-1,0,1.655188,0,0,2.220446E-16,0,0,1.742303,1.655188,0,0,1.26698,9.484992,0,1.742303,-1.742303,10.96152,78.29639,0.1922861,1.820707,0,0,9.484992
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,4.055615,3.33,0,-1,0,3.33,0,0,0.7256154,1.131177,0,3.505263,3.33,0,0,3.202873,7.742689,0,3.505263,-3.505263,7.266644,51.9045,0.1922861,4.461177,0,0,7.742689
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.097609,4.237426,0,0,0,7.266644,51.9045,0.1922861,0,0,0,4.237426
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.7713951,0.7713951,0,-1,0,0.7713951,0,0,1.110223E-16,0,0,0.8119949,0.7713951,0,0,7.097609,4.237426,0,0.8119949,-0.8119949,6.410727,45.79081,0.1922861,0.8485346,0,0,4.237426
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.3360912,0.3360912,0,-1,0,0.3360912,0,0,5.551115E-17,0,0,0.3537802,0.3360912,0,0,7.999826,3.425431,0,0.3537802,-0.3537802,6.03781,43.12713,0.1922861,0.3697003,0,0,3.425431
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.23284,1.23284,0,-1,0,1.23284,0,0,0,0,0,1.297727,1.23284,0,0,8.392915,3.071651,0,1.297727,-1.297727,4.669886,33.35626,0.1922861,1.356125,0,0,3.071651
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1186249,0.1186249,0,-1,0,0.1186249,0,0,0,0,0,0.1248683,0.1186249,0,0,9.834833,1.773924,0,0.1248683,-0.1248683,4.538263,32.4161,0.1922861,0.1304874,0,0,1.773924
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.4792512,0.4792512,0,-1,0,0.4792512,0,0,1.110223E-16,0,0,0.504475,0.4792512,0,0,9.973576,1.649056,0,0.504475,-0.504475,4.0065,28.6178,0.1922861,0.5271764,0,0,1.649056
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.5341,1.144581,0,0,0,4.0065,28.6178,0.1922861,0,0,0,1.144581
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,1.369916,1.087352,0,-1,0,1.087352,0,0,0.2825641,0.4195557,0,1.144581,1.087352,0,0,10.5341,1.144581,0,1.144581,-1.144581,2.800006,20,0.1922861,1.506907,0,0,1.144581
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.1697542,0.1697542,3.675017,0,1.16828,0.1697542,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1923598,0.1867296,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.2998834,0.2998834,3.805146,0,1.203805,0.2998834,7.182158,4.440892E-16,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.1924603,0.3298717,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,3.467113,3.467113,5,0,1.53,3.467113,31.26191,0,0,0,1.083886,0,0,1.532887,1.456243,5.124322,6.013384,2.540128,0,2.540128,11.54845,82.48874,0.1926823,3.813824,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,2.489204,2.489204,0,0,0,2.489204,90.42689,0,0,0,2.25091,2.620215,2.489204,0,0,2.584194,8.2995,0,0.3693051,-0.3693051,11.15916,79.70816,0.1926823,2.738124,1.800728,0,10.55041
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,0.6536565,0.6536565,0,-1,0,0.6536565,477.0178,0,0,0,3.118058,0.6880596,0.6536565,0,0,2.994533,7.930194,2.429999,0,2.429999,13.46446,96.17455,0.1923226,0.7190222,2.494447,0,11.04825
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,1.932457,1.932457,0,-1,0,1.932457,205.923,1.380674,0,0,3.979374,2.034166,1.932457,0,0,0.5645342,10.11719,0.5645342,0,0.5645342,14.00003,100,0.1922393,2.125703,3.183499,0,14.09657
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,2.382219,2.382219,0,-1,0,2.382219,159.6615,1.295889,0,0,3.803488,2.507599,2.382219,0,0,0,10.62527,0,0,0,14.00003,100,0.1922393,2.620441,3.04279,0,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,2.546138,2.546138,0,-1,0,2.546138,155.7814,1.286264,0,0,3.966409,2.680146,2.546138,0,0,0,10.62527,0,0,0,14.00003,100,0.1922393,2.800752,3.173127,0,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,1.408276,1.408276,0,-1,0,1.408276,283.0918,2.504318,0,0,3.986714,1.482396,1.408276,0,0,0,10.62527,0,0,0,14.00003,100,0.1922393,1.549104,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.4129647,0.4129647,0,-1,0,0.4129647,956.3525,3.514699,0,0,3.949398,0.4346997,0.4129647,0,0,0,10.62527,0,0,0,14.00003,100,0.1922393,0.4542612,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.2161564,0.2161564,0,-1,0,0.2161564,1325.831,2.638336,0,0,2.86587,0.227533,0.2161564,0,0,0,10.62527,0,0,0,14.00003,100,0.1922393,0.237772,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,1.993748,1.993748,0,-1,0,1.993748,86.63126,0,2.220446E-16,0,1.727209,2.098682,1.993748,0,0,0,10.62527,0,0.371473,-0.371473,13.60846,97.2031,0.1922393,2.193123,1.381767,0,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,1.418381,1.418381,0,-1,0,1.418381,77.91275,0,0,0,1.1051,1.493032,1.418381,0,0,0.4127477,10.2538,0,0.3879329,-0.3879329,13.19954,94.28226,0.1922393,1.560219,0.8840796,0,11.3589
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,2.734865,2.734865,0,-1,0,2.734865,4.526865,0,4.440892E-16,0,0.1238037,2.878805,2.734865,0,0,0.8437843,9.865869,0,2.755002,-2.755002,10.29552,73.53926,0.1922393,3.008352,0.09904294,0,9.989672
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.4435414,0.4435414,0,-1,0,0.4435414,0,0,5.551115E-17,0,0,0.4668857,0.4435414,0,0,3.904897,7.110867,0,0.4668857,-0.4668857,9.803376,70.02398,0.1922393,0.4878955,0,0,7.110867
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,1.917121,1.917121,0,-1,0,1.917121,0,0,4.440892E-16,0,0,2.018022,1.917121,0,0,4.423659,6.643981,0,2.018022,-2.018022,7.676194,54.82985,0.1922393,2.108833,0,0,6.643981
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,2.557874,2.557874,0,-1,0,2.557874,0,0,0,0,0,2.692499,2.557874,0,0,6.665906,4.625959,0,2.692499,-2.692499,4.838051,34.55744,0.1922393,2.813661,0,0,4.625959
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.7964433,0.7964433,0,-1,0,0.7964433,0,0,1.110223E-16,0,0,0.8383613,0.7964433,0,0,9.657572,1.93346,0,0.8383613,-0.8383613,3.954341,28.24524,0.1922393,0.8760876,0,0,1.93346
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.9028621,0.9028621,0,-1,0,0.9028621,0,0,1.110223E-16,0,0,0.9503812,0.9028621,0,0,10.58908,1.095099,0,0.9503812,-0.9503812,2.952551,21.08961,0.1922393,0.9931484,0,0,1.095099
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.3849036,0.1374815,0,-1,0,0.1374815,0,0,0.2474221,0.2859125,0,0.1447174,0.1374815,0,0,11.64506,0.1447174,0,0.1447174,-0.1447174,2.800006,20,0.1922393,0.423394,0,0,0.1447174
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922393,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.8119288,0,0,-1,0,0,0,0,0.8119288,0.8931217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922393,0.8931217,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.8316288,0,0,-1,0,0,0,0,0.8316288,0.9147917,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922393,0.9147917,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.2803549,0,0,-1,0,0,0,0,0.2803549,0.3083904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922393,0.3083904,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1922393,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,0.828172,0.828172,4.333435,0,1.348028,0.828172,9.073314,0,0,0,0.07514265,0,0,3.505263,3.33,11.80586,0,3.405143,0,3.405143,6.030407,43.07425,0.1924542,0.9109892,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.227594,1.227594,4.732858,0,1.45707,1.227594,71.67603,0,0,0,0.879891,0,0,3.505263,3.33,8.400718,3.064628,4.209891,0,4.209891,10.02426,71.60172,0.1926422,1.350354,0.7039128,5,3.944519
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,3.240101,3.240101,5,0,1.53,3.240101,65.51779,0,0,0,2.122843,0,0,1.759899,1.671904,4.190826,6.85353,3.794747,0,3.794747,13.62427,97.31605,0.1929516,3.564111,1.698274,5,8.976373
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.069395,1.069395,0,-1,0,1.069395,297.742,1.66228,0,0,3.184039,1.125679,1.069395,0,0,0.39608,10.2688,0.39608,0,0.39608,14.00003,100,0.1928935,1.176335,2.547231,0,13.45284
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,2.564487,2.564487,0,-1,0,2.564487,144.5021,1.006278,0,0,3.705739,2.699461,2.564487,0,0,0,10.62527,0,0,0,14.00003,100,0.1928935,2.820936,2.964591,0,14.33101
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,4.900515,3.33,0,-1,0,3.33,124.1167,0.6278241,1.570515,2.060566,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1928935,5.390566,3.30647,0,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,2.473572,2.473572,0,-1,0,2.473572,161.9305,1.401707,0,0,4.005467,2.60376,2.473572,0,0,0,10.62527,0,0,0,14.00003,100,0.1928935,2.720929,3.204374,0,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.4146826,0.4146826,0,-1,0,0.4146826,840.6203,3.049398,0,0,3.485906,0.4365079,0.4146826,0,0,0,10.62527,0,0,0,14.00003,100,0.1928935,0.4561508,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,1.709979,1.709979,0,-1,0,1.709979,215.834,1.890738,0,0,3.690716,1.799978,1.709979,0,0,0,10.62527,0,0,0,14.00003,100,0.1928935,1.880977,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,2.181501,2.181501,0,-1,0,2.181501,117.054,0.2572171,0,0,2.553534,2.296317,2.181501,0,0,0,10.62527,0,0,0,14.00003,100,0.1928935,2.399651,2.042827,0,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,3.894999,3.33,0,-1,0,3.33,63.19887,0,0.5649993,0.9544993,2.104522,3.505263,3.33,0,0,0,10.62527,0,1.400741,-1.400741,12.52352,89.45352,0.1928935,4.284499,1.683618,0,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,1.52957,1.52957,0,-1,0,1.52957,55.35537,0,2.220446E-16,0,0.8466989,1.610074,1.52957,0,0,1.556379,9.224533,0,0.7633746,-0.7633746,11.71885,83.7059,0.1928935,1.682527,0.6773592,0,10.07123
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,5.801348,3.33,0,-1,0,3.33,3.666271,4.440892E-16,2.471348,3.051483,0.1220868,3.505263,3.33,0,0,2.404572,8.461159,0,3.383176,-3.383176,8.152669,58.23323,0.1928935,6.381483,0.09766946,0,8.583245
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,1.984138,1.984138,0,-1,0,1.984138,0,0,4.440892E-16,0,0,2.088566,1.984138,0,0,6.163657,5.077982,0,2.088566,-2.088566,5.951127,42.50797,0.1928935,2.182552,0,0,5.077982
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,5.663199,2.839946,0,-1,0,2.839946,0,0,2.823254,3.389574,0,2.989416,2.839946,0,0,8.484286,2.989416,0,2.989416,-2.989416,2.800006,20,0.1928935,6.229519,0,0,2.989416
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928935,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.2995239,0,0,-1,0,0,0,0,0.2995239,0.3294763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928935,0.3294763,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.0702686,0,0,-1,0,0,0,0,0.0702686,0.07729547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928935,0.07729547,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.5515845,0,0,-1,0,0,0,0,0.5515845,0.606743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928935,0.606743,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.363593,0,0,-1,0,0,0,0,0.363593,0.3999523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928935,0.3999523,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.3808112,0,0,-1,0,0,0,0,0.3808112,0.4188923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928935,0.4188923,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.2395744,0,0,-1,0,0,0,0,0.2395744,0.2635319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928935,0.2635319,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.2491471,0,0,-1,0,0,0,0,0.2491471,0.2740619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928935,0.2740619,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.003417,1.003417,4.50868,0,1.39587,1.003417,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1931562,1.103759,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.5595486,0.5595486,4.064812,0,1.274694,0.5595486,13.77976,8.881784E-16,0,0,0.07710446,0,0,3.505263,3.33,8.475861,2.997,3.407104,0,3.407104,9.191384,65.65261,0.1933044,0.6155034,0.06168357,5,3.074105
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,2.397557,2.397557,5,0,1.53,2.397557,34.2465,4.440892E-16,0,0,0.8210793,0,0,2.602443,2.472321,5.068756,6.063394,3.2934,0,3.2934,12.31578,87.96967,0.1935984,2.637313,0.6568635,5,6.884473
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,2.815881,2.815881,0,0,0,2.815881,81.56829,0,0,0,2.296866,2.964086,2.815881,0,0,1.775356,9.027454,0,0.6672193,-0.6672193,11.61247,82.94602,0.1935984,3.09747,1.837493,0,11.32432
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,1.293487,1.293487,0,-1,0,1.293487,243.0482,0,0,0,3.143798,1.361566,1.293487,0,0,2.516711,8.360235,1.782232,0,1.782232,13.30324,95.02296,0.1933382,1.422836,2.515038,0,11.50403
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,1.980991,1.980991,0,-1,0,1.980991,204.8569,1.238465,0,0,4.058196,2.085253,1.980991,0,0,0.7344781,9.964244,0.7344781,0,0.7344781,14.00003,100,0.1932312,2.17909,3.246557,0,14.02244
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,2.143693,2.143693,0,-1,0,2.143693,174.2177,1.478175,0,0,3.734694,2.256519,2.143693,0,0,0,10.62527,0,0,0,14.00003,100,0.1932312,2.358063,2.987755,0,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,1.913502,1.913502,0,-1,0,1.913502,226.7385,2.324433,0,0,4.338645,2.014213,1.913502,0,0,0,10.62527,0,0,0,14.00003,100,0.1932312,2.104852,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,1.904161,1.904161,0,-1,0,1.904161,226.8289,2.314808,0,0,4.319189,2.00438,1.904161,0,0,0,10.62527,0,0,0,14.00003,100,0.1932312,2.094577,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,3.348465,3.33,0,-1,0,3.33,106.5156,0.04170689,0.01846485,0.3533113,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1932312,3.683311,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,3.182301,3.182301,0,-1,0,3.182301,91.39383,0,0,0.1705312,2.908427,3.349791,3.182301,0,0,0,10.62527,0,0.4413638,-0.4413638,13.53479,96.67687,0.1932312,3.500531,2.326741,0,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,2.336678,2.336678,0,-1,0,2.336678,79.6327,0,4.440892E-16,0,1.860759,2.459661,2.336678,0,0,0.4904042,10.18391,0,0.5989012,-0.5989012,12.90349,92.16762,0.1932312,2.570345,1.488608,0,12.04467
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,-1,0,0,0,0,0,0,0.7030088,0,0,0,0,1.15585,9.58501,0.7030088,0,0.7030088,13.57043,96.93141,0.1931288,0,0.5624071,0,10.28802
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,8.45564,3.33,0,-1,0,3.33,3.649125,0,5.12564,5.971204,0.1215159,3.505263,3.33,0,0,0.4528412,10.21772,0,3.383747,-3.383747,10.00364,71.45444,0.1931288,9.301204,0.09721269,0,10.33923
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,2.300215,2.300215,0,-1,0,2.300215,0,0,4.440892E-16,0,0,2.421279,2.300215,0,0,4.21256,6.83397,0,2.421279,-2.421279,7.45139,53.22411,0.1931288,2.530237,0,0,6.83397
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.3678421,0.3678421,0,-1,0,0.3678421,0,0,0,0,0,0.3872022,0.3678421,0,0,6.902871,4.412691,0,0.3872022,-0.3872022,7.043243,50.30878,0.1931288,0.4046263,0,0,4.412691
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,5.22905,3.33,0,-1,0,3.33,0,0,1.89905,2.421955,0,3.505263,3.33,0,0,7.333095,4.025488,0,3.505263,-3.505263,3.348371,23.91689,0.1931288,5.751955,0,0,4.025488
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.422636,0.422636,0,-1,0,0.422636,0,0,5.551115E-17,0,0,0.44488,0.422636,0,0,11.22783,0.5202254,0,0.44488,-0.44488,2.879427,20.56729,0.1931288,0.4648996,0,0,0.5202254
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.2278872,0.07157816,0,-1,0,0.07157816,0,0,0.156309,0.1790977,0,0.07534543,0.07157816,0,0,11.72214,0.07534543,0,0.07534543,-0.07534543,2.800006,20,0.1931288,0.2506759,0,0,0.07534543
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.07579,0,0,-1,0,0,0,0,1.07579,1.183369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931288,1.183369,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931288,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931288,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931288,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.56773,0,0,-1,0,0,0,0,0.56773,0.624503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1931288,0.624503,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.3083521,0.3083521,3.813615,0,1.206117,0.3083521,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1932299,0.3391874,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.5210641,0.5210641,4.026327,0,1.264187,0.5210641,8.576345,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.1933724,0.5731705,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,2.275343,2.275343,5,0,1.53,2.275343,42.15627,0,0,0,0.9591998,0,0,2.724657,2.588424,5.101172,6.034219,3.547624,0,3.547624,12.5262,89.4727,0.1936841,2.502877,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0.476854,0,0,2.030402,0,0,0,0,1.553548,9.227081,1.553548,0,1.553548,14.00003,100,0.1934594,0,1.624322,0,11.25748
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,2.527246,2.527246,0,-1,0,2.527246,104.6626,0,0,0,2.645081,2.660259,2.527246,0,0,0,10.62527,0,0.01517841,-0.01517841,13.98403,99.88572,0.1934594,2.779971,2.116065,0,13.27036
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,1.810974,1.810974,0,-1,0,1.810974,163.4072,1.036109,0,0,2.959263,1.906289,1.810974,0,0,0.0168649,10.6101,0.0168649,0,0.0168649,14.00003,100,0.1934569,1.992072,2.36741,0,13.56936
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,-1,0,0,0,3.761014,0,0,3.761014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1934569,0,3.008811,0,14.38629
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.03165835,0.03165835,0,-1,0,0.03165835,11697.84,3.670018,0,0,3.703342,0.03332458,0.03165835,0,0,0,10.62527,0,0,0,14.00003,100,0.1934569,0.03482419,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,6.045996,3.33,0,-1,0,3.33,118.5193,0.441429,2.715996,3.320595,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1934569,6.650595,3.157354,0,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,2.717206,2.717206,0,-1,0,2.717206,137.4248,0.8738979,0,0,3.734115,2.860217,2.717206,0,0,0,10.62527,0,0,0,14.00003,100,0.1934569,2.988926,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,3.303967,3.303967,0,-1,0,3.303967,83.98364,0,0,0.3043632,2.774791,3.477859,3.303967,0,0,0,10.62527,0,0.7030681,-0.7030681,13.25893,94.70644,0.1934569,3.634363,2.219833,0,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,0.8479743,0.8479743,0,-1,0,0.8479743,191.8447,0,0,0,1.626794,0.8926045,0.8479743,0,0,0.7811868,9.922206,0.7341891,0,0.7341891,13.95544,99.68153,0.1933509,0.9327717,1.301435,0,11.549
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,-1,0,0,0,0.7369085,0,0,0.7839062,0,0,0,0,0.04699767,10.58298,0.04699767,0,0.04699767,14.00003,100,0.1933441,0,0.627125,0,11.36688
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,4.292736,3.33,0,-1,0,3.33,3.427196,0,0.9627355,1.392009,0.1141256,3.505263,3.33,0,0,0,10.62527,0,3.391138,-3.391138,10.42546,74.46738,0.1933441,4.722009,0.0913005,0,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.767931,7.234137,0,0,0,10.42546,74.46738,0.1933441,0,0,0,7.234137
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,1.356304,1.356304,0,-1,0,1.356304,0,0,2.220446E-16,0,0,1.427688,1.356304,0,0,3.767931,7.234137,0,1.427688,-1.427688,8.92054,63.71801,0.1933441,1.491934,0,0,7.234137
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,2.790176,2.790176,0,-1,0,2.790176,0,0,4.440892E-16,0,0,2.937027,2.790176,0,0,5.354251,5.806448,0,2.937027,-2.937027,5.824641,41.6045,0.1933441,3.069193,0,0,5.806448
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.8074884,0.8074884,0,-1,0,0.8074884,0,0,1.110223E-16,0,0,0.8499879,0.8074884,0,0,8.617615,2.869421,0,0.8499879,-0.8499879,4.928675,35.20475,0.1933441,0.8882373,0,0,2.869421
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.562045,2.019433,0,0,0,4.928675,35.20475,0.1933441,0,0,0,2.019433
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.5507352,0.5507352,0,-1,0,0.5507352,0,0,1.110223E-16,0,0,0.5797212,0.5507352,0,0,9.562045,2.019433,0,0.5797212,-0.5797212,4.317595,30.8399,0.1933441,0.6058087,0,0,2.019433
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.622596,0.622596,0,-1,0,0.622596,0,0,0,0,0,0.6553643,0.622596,0,0,10.20618,1.439712,0,0.6553643,-0.6553643,3.626781,25.90553,0.1933441,0.6848556,0,0,1.439712
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.2791485,0.2791485,0,-1,0,0.2791485,0,0,0,0,0,0.2938406,0.2791485,0,0,10.93436,0.7843478,0,0.2938406,-0.2938406,3.317046,23.69314,0.1933441,0.3070634,0,0,0.7843478
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.5667735,0.4659819,0,-1,0,0.4659819,0,0,0.1007915,0.1574689,0,0.4905073,0.4659819,0,0,11.26085,0.4905073,0,0.4905073,-0.4905073,2.800006,20,0.1933441,0.6234508,0,0,0.4905073
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.5616339,0,0,-1,0,0,0,0,0.5616339,0.6177973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933441,0.6177973,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.109524,1.109524,4.614787,0,1.424837,1.109524,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1936247,1.220476,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,0.6964576,0.6964576,4.201721,0,1.31207,0.6964576,7.853628,0,0,0,0.05469719,0,0,3.505263,3.33,8.475861,2.997,3.384697,0,3.384697,9.170127,65.50077,0.1938029,0.7661033,0.04375775,5,3.051697
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,4.162286,4.162286,5,0,1.53,4.162286,22.16729,0,0,0,0.922666,0,0,0.8377143,0.7958285,5.091163,6.043228,1.718494,0,1.718494,10.80043,77.1458,0.1939415,4.578514,0.7381327,5,6.965893
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,2.864573,2.864573,3.987677,0,1.253636,2.864573,76.46703,0,0,0,2.190454,0,0,1.123104,1.066949,3.372669,7.589872,3.257403,0,3.257403,13.89068,99.21893,0.1940885,3.15103,1.752363,5,9.780326
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,1.473345,1.473345,0,-1,0,1.473345,160.1509,0.6934203,0,0,2.359576,1.55089,1.473345,0,0,0.115266,10.52153,0.115266,0,0.115266,14.00003,100,0.1940719,1.62068,1.887661,0,12.88111
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,3.677962,3.33,0,-1,0,3.33,92.09676,4.440892E-16,0.3479621,0.7157583,3.066822,3.505263,3.33,0,0,0,10.62527,0,0.438441,-0.438441,13.53787,96.69888,0.1940719,4.045758,2.453458,0,13.6921
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,-1,0,0,0,2.478951,0,0,2.966108,0,0,0,0,0.4871567,10.18683,0.4871567,0,0.4871567,14.00003,100,0.194002,0,2.372886,0,13.15294
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.6244146,0.6244146,0,-1,0,0.6244146,643.506,3.360867,0,0,4.018146,0.6572785,0.6244146,0,0,0,10.62527,0,0,0,14.00003,100,0.194002,0.6868561,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,0.8069413,0.8069413,0,-1,0,0.8069413,526.6214,3.400114,0,0,4.249526,0.8494118,0.8069413,0,0,0,10.62527,0,0,0,14.00003,100,0.194002,0.8876354,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,1.713015,1.713015,0,-1,0,1.713015,248.2342,2.449115,0,0,4.252289,1.803174,1.713015,0,0,0,10.62527,0,0,0,14.00003,100,0.194002,1.884317,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.02586966,0.02586966,0,-1,0,0.02586966,13038.69,3.345833,0,0,3.373064,0.02723122,0.02586966,0,0,0,10.62527,0,0,0,14.00003,100,0.194002,0.02845662,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,2.187586,2.187586,0,-1,0,2.187586,72.18909,0,0,0,1.579199,2.302722,2.187586,0,0,0,10.62527,0,0.7235235,-0.7235235,13.23737,94.55244,0.194002,2.406345,1.263359,0,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,3.43966,3.33,0,-1,0,3.33,28.55275,0,0.1096597,0.4536256,0.9508064,3.505263,3.33,0,0,0.803915,9.901751,0,2.554457,-2.554457,10.54473,75.31937,0.194002,3.783626,0.7606452,0,10.85256
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,5.514122,3.33,0,-1,0,3.33,3.427569,0,2.184122,2.735534,0.1141381,3.505263,3.33,0,0,3.6422,7.347294,0,3.391125,-3.391125,6.970174,49.78686,0.194002,6.065534,0.09131045,0,7.461432
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,2.839191,2.839191,0,-1,0,2.839191,0,0,4.440892E-16,0,0,2.988622,2.839191,0,0,7.410117,3.956169,0,2.988622,-2.988622,3.819889,27.28487,0.194002,3.123111,0,0,3.956169
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,1.357543,0.9191691,0,-1,0,0.9191691,0,0,0.4383743,0.5741287,0,0.9675465,0.9191691,0,0,10.73081,0.9675465,0,0.9675465,-0.9675465,2.800006,20,0.194002,1.493298,0,0,0.9675465
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.8377805,0,0,-1,0,0,0,0,0.8377805,0.9215586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194002,0.9215586,0,0,0
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.02167488,0,0,-1,0,0,0,0,0.02167488,0.02384237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194002,0.02384237,0,0,0
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.3624811,0,0,-1,0,0,0,0,0.3624811,0.3987291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194002,0.3987291,0,0,0
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.3656581,0,0,-1,0,0,0,0,0.3656581,0.4022239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194002,0.4022239,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.2123034,0,0,-1,0,0,0,0,0.2123034,0.2335337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194002,0.2335337,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.2634769,0,0,-1,0,0,0,0,0.2634769,0.2898246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194002,0.2898246,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.5452195,0,0,-1,0,0,0,0,0.5452195,0.5997414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194002,0.5997414,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.4530746,0,0,-1,0,0,0,0,0.4530746,0.4983821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.194002,0.4983821,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.2606786,0.2606786,3.765942,0,1.193102,0.2606786,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1940884,0.2867464,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.5436707,0.5436707,4.048934,0,1.270359,0.5436707,15.23864,4.440892E-16,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.1942258,0.5980377,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.193786,1.193786,4.699049,0,1.44784,1.193786,50.74257,0,0,0,0.6057575,0,0,3.505263,3.33,5.063012,6.068563,3.935757,0,3.935757,12.93062,92.36139,0.1944325,1.313164,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.7444888,0,0,1.871743,0,0,0,0,1.127255,9.610744,1.127255,0,1.127255,14.00003,100,0.1942718,0,1.497395,0,11.48249
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.142311,1.142311,0,-1,0,1.142311,154.4563,0.5619391,0,0,1.764372,1.202433,1.142311,0,0,0,10.62527,0,0,0,14.00003,100,0.1942718,1.256542,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,2.58359,2.58359,0,-1,0,2.58359,93.65302,0,0,0,2.41961,2.719569,2.58359,0,0,0,10.62527,0,0.2999585,-0.2999585,13.68384,97.74155,0.1942718,2.841949,1.935688,0,13.04488
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.5600019,0.5600019,0,-1,0,0.5600019,652.9421,2.733725,0,0,3.656488,0.5894756,0.5600019,0,0,0.3332872,10.32532,0.3332872,0,0.3332872,14.00003,100,0.1942244,0.616002,2.925191,0,13.9818
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,0.6429825,0.6429825,0,-1,0,0.6429825,580.8248,3.057778,0,0,3.734601,0.6768237,0.6429825,0,0,0,10.62527,0,0,0,14.00003,100,0.1942244,0.7072808,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.4092009,0.4092009,0,-1,0,0.4092009,1040.39,3.826547,0,0,4.257285,0.4307378,0.4092009,0,0,0,10.62527,0,0,0,14.00003,100,0.1942244,0.450121,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1942244,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,0.7926217,0.7926217,0,-1,0,0.7926217,290.0511,1.464669,0,0,2.299008,0.8343387,0.7926217,0,0,0,10.62527,0,0,0,14.00003,100,0.1942244,0.8718839,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.5046101,0.5046101,0,-1,0,0.5046101,241.185,0.6858754,0,0,1.217044,0.5311686,0.5046101,0,0,0,10.62527,0,0,0,14.00003,100,0.1942244,0.5550711,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.094804,1.094804,0,-1,0,1.094804,51.11808,0,0,0,0.5596428,1.152425,1.094804,0,0,0,10.62527,0,0.5927824,-0.5927824,13.37518,95.53681,0.1942244,1.204284,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,2.707068,2.707068,0,-1,0,2.707068,4.300077,0,0,0,0.116406,2.849545,2.707068,0,0,0.6586472,10.03249,0,2.73314,-2.73314,10.4942,74.95841,0.1942244,2.977775,0.09312481,0,10.1489
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,3.760833,3.33,0,-1,0,3.33,0,0,0.4308331,0.8069164,0,3.505263,3.33,0,0,3.695469,7.299352,0,3.505263,-3.505263,6.799327,48.56652,0.1942244,4.136916,0,0,7.299352
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.590206,3.794089,0,0,0,6.799327,48.56652,0.1942244,0,0,0,3.794089
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,5.079859,3.33,0,-1,0,3.33,0,0,1.749859,2.257845,0,3.505263,3.33,0,0,7.590206,3.794089,0,3.505263,-3.505263,3.104455,22.17463,0.1942244,5.587845,0,0,3.794089
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.7487633,0.2743846,0,-1,0,0.2743846,0,0,0.4743787,0.549255,0,0.2888259,0.2743846,0,0,11.48494,0.2888259,0,0.2888259,-0.2888259,2.800006,20,0.1942244,0.8236396,0,0,0.2888259
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.7270207,0,0,-1,0,0,0,0,0.7270207,0.7997227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1942244,0.7997227,0,0,0
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.146084,0,0,-1,0,0,0,0,0.146084,0.1606925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1942244,0.1606925,0,0,0
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1942244,0,0,0,0
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.256737,0,0,-1,0,0,0,0,1.256737,1.382411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1942244,1.382411,0,0,0
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.3747202,0,0,-1,0,0,0,0,0.3747202,0.4121922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1942244,0.4121922,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.3560389,0,0,-1,0,0,0,0,0.3560389,0.3916427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1942244,0.3916427,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.1925697,0.1925697,3.697833,0,1.174508,0.1925697,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1942944,0.2118267,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.1943097,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,1.483554,1.483554,4.753307,0,1.462653,1.483554,36.26814,0,0,0,0.5380574,0,0,3.269754,3.106266,5.062952,6.068617,3.644323,0,3.644323,12.6542,90.38695,0.1945676,1.631909,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.184163,1.184163,0,0,0,1.184163,142.4617,0,0,0,1.686978,1.246487,1.184163,0,0,1.418629,9.348508,0.4404912,0,0.4404912,13.07209,93.37185,0.1945053,1.302579,1.349583,0,11.03549
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,1.828406,1.828406,0,-1,0,1.828406,132.8883,0,0,0,2.429738,1.924638,1.828406,0,0,0.9781377,9.74495,0.5051003,0,0.5051003,13.55127,96.79456,0.1944338,2.011246,1.94379,0,12.17469
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,2.974334,2.974334,0,-1,0,2.974334,116.1903,0,0,0,3.455887,3.130878,2.974334,0,0,0.4730374,10.19954,0.325009,0,0.325009,13.8596,98.99692,0.1943879,3.271768,2.76471,0,13.65543
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,-1,0,0,0,4.011304,0,0,4.159332,0,0,0,0,0.1480284,10.49205,0.1480284,0,0.1480284,14.00003,100,0.194367,0,3.327466,0,14.65138
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,-1,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.194367,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,-1,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.194367,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.242015,1.242015,0,-1,0,1.242015,276.2312,2.123448,0,0,3.430832,1.307384,1.242015,0,0,0,10.62527,0,0,0,14.00003,100,0.194367,1.366216,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,1.471971,1.471971,0,-1,0,1.471971,132.2446,0.3971582,0,0,1.946601,1.549443,1.471971,0,0,0,10.62527,0,0,0,14.00003,100,0.194367,1.619168,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,1.64071,1.64071,0,-1,0,1.64071,56.42795,0,0,0,0.9258189,1.727063,1.64071,0,0,0,10.62527,0,0.8012441,-0.8012441,13.15544,93.96726,0.194367,1.804781,0.7406551,0,11.55109
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,-1,0,0,0,0,0,0,0.6658968,0,0,0,0,0.8902712,9.82403,0.6658968,0,0.6658968,13.78717,98.47958,0.194273,0,0.5327175,0,10.48993
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.06545261,0.06545261,0,-1,0,0.06545261,158.4316,0,0,0,0.1036976,0.06889749,0.06545261,0,0,0.2243744,10.42334,0.03480014,0,0.03480014,13.82018,98.71539,0.1942681,0.07199787,0.0829581,0,10.52703
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1895742,10.45466,0,0,0,13.82018,98.71539,0.1942681,0,0,0,10.45466
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1895742,10.45466,0,0,0,13.82018,98.71539,0.1942681,0,0,0,10.45466
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,2.890008,2.890008,0,-1,0,2.890008,0,0,4.440892E-16,0,0,3.042114,2.890008,0,0,0.1895742,10.45466,0,3.042114,-3.042114,10.61351,75.81065,0.1942681,3.179009,0,0,10.45466
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.4019369,0.4019369,0,-1,0,0.4019369,0,0,5.551115E-17,0,0,0.4230915,0.4019369,0,0,3.5697,7.412544,0,0.4230915,-0.4230915,10.16754,72.62511,0.1942681,0.4421306,0,0,7.412544
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039802,6.989452,0,0,0,10.16754,72.62511,0.1942681,0,0,0,6.989452
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039802,6.989452,0,0,0,10.16754,72.62511,0.1942681,0,0,0,6.989452
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039802,6.989452,0,0,0,10.16754,72.62511,0.1942681,0,0,0,6.989452
