Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.039802,6.989452,0,0,0,10.16754,72.62511,0.1942681,0,0,0,6.989452
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.5552905,0.5552905,0,-1,0,0.5552905,0,0,0,0,0,0.5845163,0.5552905,0,0,4.039802,6.989452,0,0.5845163,-0.5845163,9.551401,68.22416,0.1942681,0.6108195,0,0,6.989452
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.6860547,0.6860547,0,-1,0,0.6860547,0,0,1.110223E-16,0,0,0.7221628,0.6860547,0,0,4.689265,6.404936,0,0.7221628,-0.7221628,8.790174,62.78683,0.1942681,0.7546601,0,0,6.404936
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.5891747,0.5891747,0,0,0,0.5891747,0,0,1.110223E-16,0,0,0.6201839,0.5891747,0,0,5.491668,5.682773,0,0.6201839,-0.6201839,8.136443,58.11734,0.1942681,0.6480923,0,0,5.682773
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1241762,0.1241762,0,0,0,0.1241762,65.30164,0,0,0,0.08108908,0.1307118,0.1241762,0,0,6.180761,5.062589,0,0.04962269,-0.04962269,8.084136,57.74372,0.1942681,0.1365938,0.06487127,0,5.143678
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,6.235898,5.012967,0.8577732,0,0.8577732,8.897891,63.55624,0.1941472,0,0.6862186,0,5.87074
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,5.378124,5.784963,1.759505,0,1.759505,10.5671,75.47916,0.1938995,0,1.407604,0,7.544467
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,2.296524,2.296524,0,-1,0,2.296524,133.5428,0,0,0,3.066842,2.417393,2.296524,0,0,3.618619,7.368517,0.6494489,0,0.6494489,11.18323,79.88003,0.1938083,2.526176,2.453474,0,10.43536
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,1.431113,1.431113,0,-1,0,1.431113,223.1512,0,0,0,3.193546,1.506435,1.431113,0,0,2.96917,7.953021,1.687111,0,1.687111,12.78376,91.31239,0.1935717,1.574224,2.554837,0,11.14657
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.3826213,0.3826213,0,-1,0,0.3826213,1021.18,2.222435,0,0,3.907253,0.4027593,0.3826213,0,0,1.282059,9.471421,1.282059,0,1.282059,14.00003,100,0.1933922,0.4208834,3.125803,0,13.37867
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,-1,0,0,0,4.263382,0,0,4.263382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933922,0,3.410706,0,14.88866
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,4.301102,3.33,0,-1,0,3.33,112.9474,0.2558866,0.9711017,1.401212,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1933922,4.731212,3.00892,0,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,1.68635,1.68635,0,-1,0,1.68635,193.2335,1.483488,0,0,3.258593,1.775105,1.68635,0,0,0,10.62527,0,0,0,14.00003,100,0.1933922,1.854985,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,-1,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1933922,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,0.8387727,0.8387727,0,-1,0,0.8387727,241.4889,1.142624,0,0,2.025543,0.8829186,0.8387727,0,0,0,10.62527,0,0,0,14.00003,100,0.1933922,0.9226499,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,1.700084,1.700084,0,-1,0,1.700084,67.74187,0,2.220446E-16,0,1.151669,1.789563,1.700084,0,0,0,10.62527,0,0.6378935,-0.6378935,13.32763,95.19716,0.1933922,1.870093,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,2.038574,2.038574,0,-1,0,2.038574,3.781717,0,4.440892E-16,0,0.07709309,2.145867,2.038574,0,0,0.7087706,9.987381,0,2.068774,-2.068774,11.14695,79.62091,0.1933922,2.242431,0.06167447,0,10.06447
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,2.811169,2.811169,0,-1,0,2.811169,0,0,0,0,0,2.959125,2.811169,0,0,3.007408,7.918607,0,2.959125,-2.959125,8.027759,57.34101,0.1933922,3.092286,0,0,7.918607
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,5.423157,3.33,0,-1,0,3.33,0,0,2.093157,2.635473,0,3.505263,3.33,0,0,6.295325,4.959482,0,3.505263,-3.505263,4.332887,30.94913,0.1933922,5.965473,0,0,4.959482
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.9331264,0.9331264,0,-1,0,0.9331264,0,0,1.110223E-16,0,0,0.9822384,0.9331264,0,0,10.19006,1.454219,0,0.9822384,-0.9822384,3.297516,23.55364,0.1933922,1.026439,0,0,1.454219
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.2713958,0.2713958,0,-1,0,0.2713958,0,0,0,0,0,0.2856798,0.2713958,0,0,11.28144,0.4719802,0,0.2856798,-0.2856798,2.996383,21.4027,0.1933922,0.2985354,0,0,0.4719802
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.166319,0.1769853,0,-1,0,0.1769853,0,0,0.9893341,1.105966,0,0.1863004,0.1769853,0,0,11.59886,0.1863004,0,0.1863004,-0.1863004,2.800006,20,0.1933922,1.282951,0,0,0.1863004
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.4873337,0,0,-1,0,0,0,0,0.4873337,0.5360671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933922,0.5360671,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.5308267,0,0,-1,0,0,0,0,0.5308267,0.5839095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933922,0.5839095,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.2487641,0,0,-1,0,0,0,0,0.2487641,0.2736405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933922,0.2736405,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.5396882,0,0,-1,0,0,0,0,0.5396882,0.5936571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933922,0.5936571,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.3079407,0,0,-1,0,0,0,0,0.3079407,0.3387347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933922,0.3387347,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933922,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.3423273,0.3423273,3.84759,0,1.215392,0.3423273,21.89513,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.1934856,0.37656,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.1915675,0.1915675,3.696831,0,1.174235,0.1915675,466.5564,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.1934316,0.2107242,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,1.398479,1.398479,4.157705,0,1.300053,1.398479,91.00523,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.193524,1.538326,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,1.595051,1.595051,0,-1,0,1.595051,113.1983,0,0,0,1.805571,1.679001,1.595051,0,0,0.2831837,10.37041,0.12657,0,0.12657,13.85145,98.93874,0.1935064,1.754556,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,-1,0,0,0,3.31158,0,0,3.468194,0,0,0,0,0.1566137,10.48432,0.1566137,0,0.1566137,14.00003,100,0.1934847,0,2.774555,0,13.95252
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,2.158743,2.158743,0,-1,0,2.158743,150.5017,0.9765841,0,0,3.248946,2.272362,2.158743,0,0,0,10.62527,0,0,0,14.00003,100,0.1934847,2.374618,2.599157,0,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,3.354806,3.33,0,-1,0,3.33,107.3006,0.06784783,0.02480629,0.3602869,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1934847,3.690287,2.858489,0,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,4.017871,3.33,0,-1,0,3.33,103.4438,0,0.6878715,1.089659,3.444677,3.505263,3.33,0,0,0,10.62527,0,0.06058604,-0.06058604,13.93616,99.54383,0.1934847,4.419659,2.755742,0,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,3.879136,3.33,0,-1,0,3.33,66.46087,0,0.5491364,0.93705,2.213147,3.505263,3.33,0,0,0.06731782,10.56469,0,1.292116,-1.292116,12.57415,89.81521,0.1934847,4.26705,1.770518,0,12.77783
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,1.941276,1.941276,0,-1,0,1.941276,98.00915,0,2.220446E-16,0,1.902628,2.043448,1.941276,0,0,1.503003,9.272572,0,0.1408203,-0.1408203,12.42572,88.75494,0.1934847,2.135404,1.522103,0,11.1752
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,4.78681,3.33,0,-1,0,3.33,30.23578,4.440892E-16,1.45681,1.935491,1.006852,3.505263,3.33,0,0,1.659469,9.131752,0,2.498412,-2.498412,9.79216,69.94386,0.1934847,5.265491,0.8054813,0,10.1386
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,-1,0,0,0,0,0,0,0.6321375,0,0,0,0,4.435483,6.63334,0.6321375,0,0.6321375,10.39186,74.22741,0.1933971,0,0.50571,0,7.265478
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,-1,0,0,0,0,0,0,0.07142508,0,0,0,0,3.803345,7.202264,0.07142508,0,0.07142508,10.45962,74.71141,0.1933872,0,0.05714006,0,7.273689
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,2.326598,2.326598,0,-1,0,2.326598,0,0,4.440892E-16,0,0,2.44905,2.326598,0,0,3.73192,7.266546,0,2.44905,-2.44905,7.878092,56.27198,0.1933872,2.559258,0,0,7.266546
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,3.489045,3.33,0,-1,0,3.33,0,0,0.1590447,0.5079492,0,3.505263,3.33,0,0,6.453087,4.817496,0,3.505263,-3.505263,4.18322,29.88009,0.1933872,3.837949,0,0,4.817496
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,2.839746,1.246621,0,-1,0,1.246621,0,0,1.593125,1.877099,0,1.312233,1.246621,0,0,10.34782,1.312233,0,1.312233,-1.312233,2.800006,20,0.1933872,3.12372,0,0,1.312233
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.9404686,0,0,-1,0,0,0,0,0.9404686,1.034516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933872,1.034516,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.05007372,0,0,-1,0,0,0,0,0.05007372,0.05508109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933872,0.05508109,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.4160951,0,0,-1,0,0,0,0,0.4160951,0.4577046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933872,0.4577046,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.018589,0,0,-1,0,0,0,0,1.018589,1.120448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933872,1.120448,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933872,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.2822871,0,0,-1,0,0,0,0,0.2822871,0.3105158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933872,0.3105158,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.8046106,0,0,-1,0,0,0,0,0.8046106,0.8850716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1933872,0.8850716,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.272878,0.272878,3.778141,0,1.196433,0.272878,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.193475,0.3001658,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.1934962,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,2.117388,2.117388,5,0,1.53,2.117388,41.04631,0,0,0,0.8691097,0,0,2.882612,2.738481,5.093758,6.040893,3.607591,0,3.607591,12.59013,89.9293,0.1937998,2.329127,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,2.781073,2.781073,0,0,0,2.781073,35.70255,0,4.440892E-16,0,0.992914,2.927445,2.781073,0,0,1.486167,9.287724,0,1.934531,-1.934531,10.55095,75.36378,0.1937998,3.05918,0.7943311,0,10.28064
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,2.736404,2.736404,0,-1,0,2.736404,36.77177,0,4.440892E-16,0,1.006224,2.880425,2.736404,0,0,3.635646,7.353193,0,1.874201,-1.874201,8.57537,61.25252,0.1937998,3.010044,0.8049791,0,8.359417
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,-1,0,0,0,0,0,0,3.077281,0,0,0,0,5.718091,5.478992,3.077281,0,3.077281,11.49474,82.10509,0.1933765,0,2.461825,0,8.556273
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.195551,1.195551,0,-1,0,1.195551,251.8806,0,0,0,3.01136,1.258474,1.195551,0,0,2.64081,8.248545,1.752886,0,1.752886,13.15767,93.98316,0.1931363,1.315106,2.409088,0,11.2599
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,3.214337,3.214337,0,-1,0,3.214337,110.4995,0,0,0.2057706,3.551826,3.383512,3.214337,0,0,0.8879246,9.826142,0.168313,0,0.168313,13.31734,95.1237,0.1931132,3.535771,2.84146,0,13.37797
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,-1,0,0,0,3.775347,0,0,4.494959,0,0,0,0,0.7196116,9.977624,0.7196116,0,0.7196116,14.00003,100,0.1930148,0,3.595967,0,14.47258
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930148,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.02120377,0.02120377,0,-1,0,0.02120377,7090.789,1.481195,0,0,1.503515,0.02231976,0.02120377,0,0,0,10.62527,0,0,0,14.00003,100,0.1930148,0.02332415,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,-1,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930148,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,-1,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930148,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,1.359739,1.359739,0,-1,0,1.359739,4.180089,0,2.220446E-16,0,0.05683831,1.431305,1.359739,0,0,0,10.62527,0,1.374466,-1.374466,12.55121,89.65134,0.1930148,1.495713,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.527185,9.250808,0,0,0,12.55121,89.65134,0.1930148,0,0,0,9.250808
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.527185,9.250808,0,0,0,12.55121,89.65134,0.1930148,0,0,0,9.250808
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.1572082,0.1572082,0,-1,0,0.1572082,0,0,2.775558E-17,0,0,0.1654823,0.1572082,0,0,1.527185,9.250808,0,0.1654823,-0.1654823,12.37678,88.4054,0.1930148,0.172929,0,0,9.250808
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.2810619,0.2810619,0,-1,0,0.2810619,0,0,5.551115E-17,0,0,0.2958547,0.2810619,0,0,1.711054,9.085325,0,0.2958547,-0.2958547,12.06492,86.17784,0.1930148,0.3091681,0,0,9.085325
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039782,8.789471,0,0,0,12.06492,86.17784,0.1930148,0,0,0,8.789471
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039782,8.789471,0,0,0,12.06492,86.17784,0.1930148,0,0,0,8.789471
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.039782,8.789471,0,0,0,12.06492,86.17784,0.1930148,0,0,0,8.789471
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.458248,0.458248,0,-1,0,0.458248,0,0,5.551115E-17,0,0,0.4823663,0.458248,0,0,2.039782,8.789471,0,0.4823663,-0.4823663,11.55646,82.546,0.1930148,0.5040728,0,0,8.789471
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.3491684,0.3491684,0,-1,0,0.3491684,0,0,0,0,0,0.3675457,0.3491684,0,0,2.575744,8.307104,0,0.3675457,-0.3675457,11.16904,79.77866,0.1930148,0.3840852,0,0,8.307104
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.2466458,0.2466458,0,-1,0,0.2466458,0,0,5.551115E-17,0,0,0.2596272,0.2466458,0,0,2.984128,7.939559,0,0.2596272,-0.2596272,10.89536,77.82388,0.1930148,0.2713104,0,0,7.939559
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.107713,1.107713,0,0,0,1.107713,0,0,2.220446E-16,0,0,1.166014,1.107713,0,0,3.272603,7.679932,0,1.166014,-1.166014,9.666278,69.04471,0.1930148,1.218484,0,0,7.679932
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,0.8636673,0.8636673,0,0,0,0.8636673,9.292911,0,1.110223E-16,0,0.08025983,0.9091235,0.8636673,0,0,4.568173,6.513918,0,0.8288637,-0.8288637,8.792579,62.80401,0.1930148,0.950034,0.06420787,0,6.594178
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,3.212809,3.212809,5,0,1.53,3.212809,13.75198,0,0,0,0.4418249,0,0,1.787192,1.697832,5.489133,5.685054,2.139657,0,2.139657,10.82244,77.30296,0.1931962,3.534089,0.3534599,5,6.126879
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,0.6841904,0.6841904,3.389137,0,1.090234,0.6841904,113.9708,0,0,0,0.7797771,0,0,2.704947,2.569699,3.349476,7.610745,3.349476,0,3.349476,14.00003,100,0.1931974,0.7526094,0.6238217,5,8.390523
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,3.756207,3.33,0,-1,0,3.33,33.90004,4.440892E-16,0.4262064,0.801827,1.128871,3.505263,3.33,0,0,0,10.62527,0,2.376392,-2.376392,11.49509,82.10763,0.1931974,4.131827,0.903097,0,11.75415
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,2.597521,2.597521,0,-1,0,2.597521,71.21545,0,0,0,1.849836,2.734233,2.597521,0,0,2.640435,8.248882,0,0.8843966,-0.8843966,10.56285,75.44881,0.1931974,2.857274,1.479869,0,10.09872
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,0,-1,0,0,0,0,0,0,1.343449,0,0,0,0,3.623098,7.364486,1.343449,0,1.343449,11.83736,84.55242,0.1930144,0,1.074759,0,8.707934
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.1612853,0.1612853,0,-1,0,0.1612853,614.5117,0,0,0,0.9911174,0.1697741,0.1612853,0,0,2.279649,8.573589,0.8213433,0,0.8213433,12.61656,90.11809,0.1929027,0.1774139,0.7928939,0,9.564707
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,3.178213,3.178213,0,-1,0,3.178213,23.68811,0,0,0.166034,0.7528584,3.345487,3.178213,0,0,1.458306,9.312799,0,2.592629,-2.592629,9.883687,70.59763,0.1929027,3.496034,0.6022867,0,10.06566
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,1.331314,1.331314,0,-1,0,1.331314,131.5484,0,0,0,1.751322,1.401384,1.331314,0,0,4.339005,6.72017,0.3499389,0,0.3499389,10.21567,72.96891,0.1928552,1.464446,1.401058,0,8.471493
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,0.6852041,0.6852041,0,-1,0,0.6852041,141.7088,0,0,0,0.9709942,0.7212675,0.6852041,0,0,3.989066,7.035115,0.2497267,0,0.2497267,10.45258,74.66113,0.1928213,0.7537245,0.7767953,0,8.006109
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,-1,0,0,0,0,0,0,0.7615213,0,0,0,0,3.739339,7.259869,0.7615213,0,0.7615213,11.17502,79.82143,0.1927179,0,0.609217,0,8.02139
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,3.641334,3.33,0,-1,0,3.33,4.809928,0,0.311334,0.6754674,0.1601706,3.505263,3.33,0,0,2.977818,7.945238,0,3.345093,-3.345093,7.648985,54.6355,0.1927179,4.005467,0.1281365,0,8.105409
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,2.951494,2.951494,0,-1,0,2.951494,2.763808,0,4.440892E-16,0,0.08157361,3.106835,2.951494,0,0,6.694587,4.600146,0,3.025262,-3.025262,4.460079,31.85765,0.1927179,3.246643,0.06525889,0,4.681719
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,2.603528,1.49614,0,-1,0,1.49614,0,0,1.107388,1.367741,0,1.574884,1.49614,0,0,10.05599,1.574884,0,1.574884,-1.574884,2.800006,20,0.1927179,2.863881,0,0,1.574884
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.828317,0,0,-1,0,0,0,0,0.828317,0.9111487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,0.9111487,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.8228927,0,0,-1,0,0,0,0,0.8228927,0.9051819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,0.9051819,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.2433285,0,0,-1,0,0,0,0,0.2433285,0.2676614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,0.2676614,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.9724694,0,0,-1,0,0,0,0,0.9724694,1.069716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,1.069716,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.1881611,0,0,-1,0,0,0,0,0.1881611,0.2069772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,0.2069772,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.9237862,0,0,-1,0,0,0,0,0.9237862,1.016165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,1.016165,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.02338939,0,0,-1,0,0,0,0,0.02338939,0.02572833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,0.02572833,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.1950064,0,0,-1,0,0,0,0,0.1950064,0.214507,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,0.214507,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1169314,0,0,-1,0,0,0,0,0.1169314,0.1286246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1927179,0.1286246,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.4301491,0.4301491,3.935412,0,1.239367,0.4301491,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1928393,0.473164,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.106132,1.106132,4.611395,0,1.423911,1.106132,3.075888,4.440892E-16,0,0,0.03402338,0,0,3.505263,3.33,8.475861,2.997,3.364023,0,3.364023,9.150514,65.36068,0.1930991,1.216745,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.111837,6.024621,4.444204,0,4.444204,13.36666,95.47592,0.1929776,0,0.8913635,5,7.138825
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,1.915631,1.915631,0,0,0,1.915631,104.5428,0,2.220446E-16,0,2.002653,2.016454,1.915631,0,0,0.6676325,10.0244,0,0.01380028,-0.01380028,13.35211,95.37202,0.1929776,2.107194,1.602123,0,12.02706
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,2.249119,2.249119,0,-1,0,2.249119,123.5199,0,0,0,2.77811,2.367493,2.249119,0,0,0.6829661,10.0106,0.4106168,0,0.4106168,13.74165,98.15448,0.1929222,2.47403,2.222488,0,12.78871
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.3090736,0.3090736,0,-1,0,0.3090736,1269.646,3.326451,0,0,3.924141,0.3253406,0.3090736,0,0,0.2723493,10.38016,0.2723493,0,0.2723493,14.00003,100,0.1928856,0.339981,3.139313,0,14.3043
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,1.988878,1.988878,0,-1,0,1.988878,205.9494,2.002526,0,0,4.096082,2.093556,1.988878,0,0,0,10.62527,0,0,0,14.00003,100,0.1928856,2.187766,3.276865,0,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,1.640164,1.640164,0,-1,0,1.640164,242.2349,2.246562,0,0,3.973051,1.726489,1.640164,0,0,0,10.62527,0,0,0,14.00003,100,0.1928856,1.804181,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,0.7707483,0.7707483,0,-1,0,0.7707483,477.5438,2.869347,0,0,3.68066,0.8113139,0.7707483,0,0,0,10.62527,0,0,0,14.00003,100,0.1928856,0.8478231,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1928856,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,1.99963,1.99963,0,-1,0,1.99963,131.6378,0.5273952,0,0,2.632269,2.104873,1.99963,0,0,0,10.62527,0,0,0,14.00003,100,0.1928856,2.199593,2.105815,0,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.3396416,0.3396416,0,-1,0,0.3396416,661.0842,1.887799,0,0,2.245317,0.3575175,0.3396416,0,0,0,10.62527,0,0,0,14.00003,100,0.1928856,0.3736058,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,6.439953,3.33,0,-1,0,3.33,31.26409,4.440892E-16,3.109953,3.753949,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.1928856,7.083949,0.8328754,0,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,4.536392,3.33,0,-1,0,3.33,3.209727,0,1.206391,1.660031,0.1068839,3.505263,3.33,0,0,2.737966,8.161105,0,3.398379,-3.398379,7.82036,55.8596,0.1928856,4.990031,0.08550712,0,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,2.733982,2.733982,0,-1,0,2.733982,0,0,4.440892E-16,0,0,2.877876,2.733982,0,0,6.513942,4.762726,0,2.877876,-2.877876,4.786812,34.19144,0.1928856,3.007381,0,0,4.762726
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,2.420906,1.790607,0,-1,0,1.790607,0,0,0.6302982,0.8723888,0,1.88485,1.790607,0,0,9.711582,1.88485,0,1.88485,-1.88485,2.800006,20,0.1928856,2.662996,0,0,1.88485
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.395924,0,0,-1,0,0,0,0,0.395924,0.4355164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928856,0.4355164,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.3057977,0,0,-1,0,0,0,0,0.3057977,0.3363774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928856,0.3363774,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.7779422,0,0,-1,0,0,0,0,0.7779422,0.8557364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928856,0.8557364,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.574833,0,0,-1,0,0,0,0,0.574833,0.6323164,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928856,0.6323164,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.6014618,0,0,-1,0,0,0,0,0.6014618,0.661608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928856,0.661608,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.2265354,0,0,-1,0,0,0,0,0.2265354,0.2491889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928856,0.2491889,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.7394714,0,0,-1,0,0,0,0,0.7394714,0.8134185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928856,0.8134185,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.03113949,0,0,-1,0,0,0,0,0.03113949,0.03425343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928856,0.03425343,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.5736719,0.5736719,4.078935,0,1.278549,0.5736719,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1930359,0.6310391,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.124655,1.124655,4.629918,0,1.428968,1.124655,8.463684,0,0,0,0.09518725,0,0,3.505263,3.33,8.475861,2.997,3.425187,0,3.425187,9.208539,65.77515,0.1932888,1.237121,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.050673,6.079669,4.042992,0,4.042992,13.04406,93.17165,0.1932213,0,0.5703936,5,6.792661
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.8305857,0.8305857,0,0,0,0.8305857,158.0048,0,0,0,1.312365,0.8743008,0.8305857,0,0,1.007681,9.718361,0.4380644,0,0.4380644,13.45964,96.14011,0.1931627,0.9136443,1.049892,0,11.03073
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.578426,0.578426,0,-1,0,0.578426,295.71,0.5319772,0,0,1.710463,0.6088694,0.578426,0,0,0.5696166,10.11262,0.5696166,0,0.5696166,14.00003,100,0.1930865,0.6362686,1.368371,0,11.82308
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,3.560414,3.33,0,-1,0,3.33,95.95885,0,0.2304143,0.5864558,3.19543,3.505263,3.33,0,0,0,10.62527,0,0.3098336,-0.3098336,13.67344,97.6672,0.1930865,3.916456,2.556344,0,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,3.401419,3.33,0,-1,0,3.33,76.43897,0,0.07141948,0.4115614,2.545418,3.505263,3.33,0,0,0.3442595,10.31544,0,0.9598454,-0.9598454,12.66167,90.44031,0.1930865,3.741561,2.036334,0,12.86086
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,1.367483,1.367483,0,-1,0,1.367483,242.5927,0.4672032,0,0,3.317413,1.439456,1.367483,0,0,1.410754,9.355596,1.410754,0,1.410754,14.00003,100,0.1928981,1.504231,2.653931,0,12.67301
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.9682805,0.9682805,0,-1,0,0.9682805,301.703,1.902089,0,0,2.921331,1.019243,0.9682805,0,0,0,10.62527,0,0,0,14.00003,100,0.1928981,1.065109,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,1.6098,1.6098,0,-1,0,1.6098,150.4207,0.7269461,0,0,2.421473,1.694526,1.6098,0,0,0,10.62527,0,0,0,14.00003,100,0.1928981,1.77078,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.7844078,0.7844078,0,-1,0,0.7844078,246.7271,1.109654,0,0,1.935346,0.8256924,0.7844078,0,0,0,10.62527,0,0,0,14.00003,100,0.1928981,0.8628486,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.2704989,0.2704989,0,-1,0,0.2704989,208.2368,0.2785425,0,0,0.5632782,0.2847357,0.2704989,0,0,0,10.62527,0,0,0,14.00003,100,0.1928981,0.2975488,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,2.080969,2.080969,0,-1,0,2.080969,7.0541,0,4.440892E-16,0,0.1467936,2.190493,2.080969,0,0,0,10.62527,0,2.0437,-2.0437,11.84578,84.61254,0.1928981,2.289065,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,1.530258,1.530258,0,-1,0,1.530258,5.388885,0,0,0,0.08246385,1.610798,1.530258,0,0,2.270777,8.581574,0,1.528334,-1.528334,10.23477,73.10538,0.1928981,1.683284,0.06597108,0,8.664039
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,8.139853,3.33,0,-1,0,3.33,0,0,4.809853,5.623838,0,3.505263,3.33,0,0,3.968927,7.05324,0,3.505263,-3.505263,6.539902,46.71349,0.1928981,8.953838,0,0,7.05324
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.863664,3.547977,0,0,0,6.539902,46.71349,0.1928981,0,0,0,3.547977
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,3.419495,3.33,0,-1,0,3.33,0,0,0.08949539,0.4314449,0,3.505263,3.33,0,0,7.863664,3.547977,0,3.505263,-3.505263,2.84503,20.3216,0.1928981,3.761445,0,0,3.547977
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.4429318,0.04057812,0,-1,0,0.04057812,0,0,0.4023537,0.4466469,0,0.04271381,0.04057812,0,0,11.7584,0.04271381,0,0.04271381,-0.04271381,2.800006,20,0.1928981,0.487225,0,0,0.04271381
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.3618295,0,0,-1,0,0,0,0,0.3618295,0.3980125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928981,0.3980125,0,0,0
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.5626599,0,0,-1,0,0,0,0,0.5626599,0.6189259,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928981,0.6189259,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.2874486,0,0,-1,0,0,0,0,0.2874486,0.3161935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928981,0.3161935,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928981,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.294461,0,0,-1,0,0,0,0,0.294461,0.3239072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928981,0.3239072,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.1340761,0,0,-1,0,0,0,0,0.1340761,0.1474837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1928981,0.1474837,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.4239407,0.4239407,3.929204,0,1.237673,0.4239407,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1930157,0.4663348,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.07598637,0.07598637,3.581249,0,1.142681,0.07598637,36.72995,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.1930563,0.08358501,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.6196862,0.6196862,4.124949,0,1.291111,0.6196862,192.7655,4.440892E-16,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.1930553,0.6816549,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,2.356291,2.356291,0,0,0,2.356291,101.9645,0,0,0,2.402579,2.480306,2.356291,0,0,0.5934089,10.09121,0,0.07772674,-0.07772674,13.35514,95.39366,0.1930553,2.59192,1.922063,0,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.8960532,0.8960532,0,-1,0,0.8960532,337.6942,1.402934,0,0,3.025919,0.9432139,0.8960532,0,0,0.679772,10.01348,0.679772,0,0.679772,14.00003,100,0.1929653,0.9856585,2.420736,0,13.0394
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.6526795,0.6526795,0,-1,0,0.6526795,615.265,3.328677,0,0,4.015708,0.687031,0.6526795,0,0,0,10.62527,0,0,0,14.00003,100,0.1929653,0.7179474,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,-1,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929653,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,2.507877,2.507877,0,-1,0,2.507877,186.9971,2.049787,0,0,4.689657,2.63987,2.507877,0,0,0,10.62527,0,0,0,14.00003,100,0.1929653,2.758665,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,-1,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1929653,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,4.983471,3.33,0,-1,0,3.33,121.4156,0.5378764,1.653471,2.151818,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1929653,5.481818,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,1.513467,1.513467,0,-1,0,1.513467,219.0417,1.722001,0,0,3.315124,1.593123,1.513467,0,0,0,10.62527,0,0,0,14.00003,100,0.1929653,1.664814,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.2982465,0.2982465,0,-1,0,0.2982465,770.452,1.983902,0,0,2.297846,0.3139437,0.2982465,0,0,0,10.62527,0,0,0,14.00003,100,0.1929653,0.3280711,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.9337314,0.9337314,0,-1,0,0.9337314,97.52874,0,1.110223E-16,0,0.9106564,0.9828751,0.9337314,0,0,0,10.62527,0,0.0722187,-0.0722187,13.9239,99.45625,0.1929653,1.027104,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,3.614769,3.33,0,-1,0,3.33,3.082885,0,0.2847686,0.6462455,0.1026601,3.505263,3.33,0,0,0.08024301,10.55306,0,3.402603,-3.402603,10.33724,73.83731,0.1929653,3.976245,0.08212805,0,10.65572
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,2.268727,2.268727,0,-1,0,2.268727,0,0,4.440892E-16,0,0,2.388133,2.268727,0,0,3.860913,7.150453,0,2.388133,-2.388133,7.819931,55.85654,0.1929653,2.495599,0,0,7.150453
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,5.361464,3.33,0,-1,0,3.33,0,0,2.031464,2.56761,0,3.505263,3.33,0,0,6.514394,4.762319,0,3.505263,-3.505263,4.125059,29.46465,0.1929653,5.89761,0,0,4.762319
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,5.356166,1.194203,0,-1,0,1.194203,0,0,4.161963,4.69758,0,1.257056,1.194203,0,0,10.40913,1.257056,0,1.257056,-1.257056,2.800006,20,0.1929653,5.891783,0,0,1.257056
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.7431101,0,0,-1,0,0,0,0,0.7431101,0.8174211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929653,0.8174211,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.5738313,0,0,-1,0,0,0,0,0.5738313,0.6312144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929653,0.6312144,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.3347968,0,0,-1,0,0,0,0,0.3347968,0.3682765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929653,0.3682765,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929653,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.4220271,0,0,-1,0,0,0,0,0.4220271,0.4642298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929653,0.4642298,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.1574772,0,0,-1,0,0,0,0,0.1574772,0.1732249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929653,0.1732249,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.1422888,0,0,-1,0,0,0,0,0.1422888,0.1565177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1929653,0.1565177,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.3769195,0.3769195,3.882183,0,1.224836,0.3769195,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.193072,0.4146114,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.9408035,0.9408035,4.446067,0,1.378776,0.9408035,10.44577,0,0,0,0.09827415,0,0,3.505263,3.33,8.475861,2.997,3.428274,0,3.428274,9.211468,65.79607,0.193282,1.034884,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.047586,6.082447,4.177616,0,4.177616,13.1747,94.10483,0.193198,0,0.6780931,5,6.930063
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,1.476314,1.476314,0,0,0,1.476314,106.9263,0,0,0,1.578568,1.554015,1.476314,0,0,0.8699697,9.842301,0.02455349,0,0.02455349,13.198,94.27121,0.1931948,1.623946,1.262855,0,11.42087
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.5686358,0.5686358,0,-1,0,0.5686358,480.9718,1.290998,0,0,2.734978,0.5985639,0.5686358,0,0,0.8454162,9.8644,0.8454162,0,0.8454162,14.00003,100,0.1930836,0.6254993,2.187982,0,12.59938
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,-1,0,0,0,3.970508,0,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930836,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,3.894963,3.33,0,-1,0,3.33,122.9415,0.5886878,0.564963,0.9544593,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1930836,4.284459,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.909703,1.909703,0,-1,0,1.909703,218.787,2.167969,0,0,4.178183,2.010214,1.909703,0,0,0,10.62527,0,0,0,14.00003,100,0.1930836,2.100674,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,-1,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930836,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1930836,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,1.520083,1.520083,0,-1,0,1.520083,214.446,1.65967,0,0,3.259757,1.600087,1.520083,0,0,0,10.62527,0,0,0,14.00003,100,0.1930836,1.672091,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.4723042,0.4723042,0,-1,0,0.4723042,472.0266,1.732239,0,0,2.229401,0.4971623,0.4723042,0,0,0,10.62527,0,0,0,14.00003,100,0.1930836,0.5195346,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.6581282,0.6581282,0,-1,0,0.6581282,135.8161,0.2010774,0,0,0.8938439,0.6927665,0.6581282,0,0,0,10.62527,0,0,0,14.00003,100,0.1930836,0.723941,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.203534,1.203534,0,-1,0,1.203534,7.254581,0,0,0,0.08731131,1.266877,1.203534,0,0,0,10.62527,0,1.179566,-1.179566,12.75666,91.11879,0.1930836,1.323887,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.9956906,0.9956906,0,-1,0,0.9956906,0,0,1.110223E-16,0,0,1.048095,0.9956906,0,0,1.310629,9.445708,0,1.048095,-1.048095,11.65187,83.22746,0.1930836,1.09526,0,0,9.445708
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475179,8.397613,0,0,0,11.65187,83.22746,0.1930836,0,0,0,8.397613
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.475179,8.397613,0,0,0,11.65187,83.22746,0.1930836,0,0,0,8.397613
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.7647648,0.7647648,0,-1,0,0.7647648,0,0,1.110223E-16,0,0,0.8050156,0.7647648,0,0,2.475179,8.397613,0,0.8050156,-0.8050156,10.80331,77.16631,0.1930836,0.8412412,0,0,8.397613
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.2282476,0.2282476,0,-1,0,0.2282476,0,0,2.775558E-17,0,0,0.2402606,0.2282476,0,0,3.369641,7.592597,0,0.2402606,-0.2402606,10.55005,75.35734,0.1930836,0.2510724,0,0,7.592597
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.7729714,0.7729714,0,-1,0,0.7729714,0,0,1.110223E-16,0,0,0.8136541,0.7729714,0,0,3.636597,7.352336,0,0.8136541,-0.8136541,9.692382,69.23116,0.1930836,0.8502685,0,0,7.352336
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.3154545,0.3154545,0,-1,0,0.3154545,0,0,5.551115E-17,0,0,0.3320573,0.3154545,0,0,4.540658,6.538682,0,0.3320573,-0.3320573,9.342363,66.73103,0.1930836,0.3469999,0,0,6.538682
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.6984335,0.6984335,0,-1,0,0.6984335,0,0,1.110223E-16,0,0,0.7351932,0.6984335,0,0,4.90961,6.206625,0,0.7351932,-0.7351932,8.567401,61.1956,0.1930836,0.7682769,0,0,6.206625
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.7405865,0.7405865,0,-1,0,0.7405865,0,0,0,0,0,0.7795647,0.7405865,0,0,5.726491,5.471432,0,0.7795647,-0.7795647,7.745668,55.32609,0.1930836,0.8146452,0,0,5.471432
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.4468408,0.4468408,0,-1,0,0.4468408,0,0,0,0,0,0.4703587,0.4468408,0,0,6.592675,4.691867,0,0.4703587,-0.4703587,7.249866,51.78466,0.1930836,0.4915249,0,0,4.691867
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.3341102,0.3341102,0,0,0,0.3341102,0,0,0,0,0,0.3516949,0.3341102,0,0,7.115295,4.221509,0,0.3516949,-0.3516949,6.879147,49.13667,0.1930836,0.3675212,0,0,4.221509
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.5276379,0.5276379,0,0,0,0.5276379,14.51092,0,1.110223E-16,0,0.0765651,0.5554084,0.5276379,0,0,7.506067,3.869813,0,0.4788432,-0.4788432,6.374402,45.53135,0.1930836,0.5804017,0.06125208,0,3.946379
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,2.774719,2.774719,0,0,0,2.774719,24.98269,0,4.440892E-16,0,0.6931994,2.920757,2.774719,0,0,8.038116,3.39097,0,2.227558,-2.227558,4.02635,28.75959,0.1930836,3.052191,0.5545595,0,4.08417
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.127236,1.127236,0,0,0,1.127236,80.01466,0,0,0,0.9019541,1.186564,1.127236,0,0,10.51318,1.163413,0,0.2846101,-0.2846101,3.726345,26.6167,0.1930836,1.23996,0.7215633,0,2.065367
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,4.000724,2.333427,0,-1,0,2.333427,67.60171,0,1.667297,3.266221,1.577437,2.456239,2.333427,0,0,10.82941,0.8788026,0,0.8788026,-0.8788026,2.800006,20,0.1930836,4.400796,1.261949,0,2.456239
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,1.459192,1.459192,0,-1,0,1.459192,173.2558,0,0,1.124766,2.528134,1.535991,1.459192,0,0,11.80586,0,0.9921425,0,0.9921425,3.741235,26.72305,0.1929533,1.605111,2.022507,0,2.528134
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.0367611,0.0367611,0,-1,0,0.0367611,8927.23,0,0,0,3.281748,0.03869589,0.0367611,0,0,10.81372,0.8929283,3.243052,0,3.243052,6.817863,48.69893,0.1925287,0.04043721,2.625398,0,4.174676
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.7247353,0.7247353,0,-1,0,0.7247353,429.5567,0,0,0,3.113149,0.7628793,0.7247353,0,0,7.570666,3.811675,2.35027,0,2.35027,9.047525,64.62505,0.1922222,0.7972088,2.490519,0,6.924824
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,3.335919,3.33,0,-1,0,3.33,124.2915,0,0.00591873,0.3395106,4.138906,3.505263,3.33,0,0,5.220396,5.926918,0.6336427,0,0.6336427,9.648652,68.9188,0.1921397,3.669511,3.311125,0,10.06582
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,2.312643,2.312643,0,-1,0,2.312643,179.2839,0,0,0,4.146197,2.434361,2.312643,0,0,4.586753,6.497196,1.711836,0,1.711836,11.27264,80.51871,0.1919172,2.543907,3.316957,0,10.64339
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,-1,0,0,0,0.5382738,0,0,3.413191,0,0,0,0,2.874918,8.037848,2.874918,0,2.874918,14.00003,100,0.1915447,0,2.730553,0,11.45104
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,2.219032,2.219032,0,-1,0,2.219032,81.59267,0,0,0,1.810568,2.335823,2.219032,0,0,0,10.62527,0,0.5252557,-0.5252557,13.44636,96.04523,0.1915447,2.440935,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.895029,1.895029,0,-1,0,1.895029,50.78969,0,0,0,0.9624793,1.994767,1.895029,0,0,0.5836175,10.10002,0,1.032288,-1.032288,12.35823,88.27292,0.1915447,2.084532,0.7699834,0,11.0625
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.675799,1.675799,0,-1,0,1.675799,5.445662,0,2.220446E-16,0,0.09125838,1.763999,1.675799,0,0,1.730604,9.067731,0,1.672741,-1.672741,10.59501,75.67848,0.1915447,1.843379,0.0730067,0,9.158989
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,3.007194,3.007194,0,-1,0,3.007194,0,0,4.440892E-16,0,0,3.165467,3.007194,0,0,3.589205,7.394989,0,3.165467,-3.165467,7.258314,51.84499,0.1915447,3.307913,0,0,7.394989
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.106391,4.229522,0,0,0,7.258314,51.84499,0.1915447,0,0,0,4.229522
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,4.516537,3.33,0,-1,0,3.33,0,0,1.186537,1.638191,0,3.505263,3.33,0,0,7.106391,4.229522,0,3.505263,-3.505263,3.563442,25.4531,0.1915447,4.968191,0,0,4.229522
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.6631446,0.6631446,0,-1,0,0.6631446,0,0,1.110223E-16,0.04141293,0,0.6980469,0.6631446,0,0,11.00113,0.7242591,0,0.6980469,-0.6980469,2.827636,20.19736,0.1915447,0.729459,0,0,0.7242591
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.6270663,0.02490153,0,-1,0,0.02490153,0,0,0.6021647,0.6648714,0,0.02621213,0.02490153,0,0,11.77674,0.02621213,0,0.02621213,-0.02621213,2.800006,20,0.1915447,0.6897729,0,0,0.02621213
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915447,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.7322249,0,0,-1,0,0,0,0,0.7322249,0.8054474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915447,0.8054474,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.4684123,0,0,-1,0,0,0,0,0.4684123,0.5152535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915447,0.5152535,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915447,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.4477911,0,0,-1,0,0,0,0,0.4477911,0.4925702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915447,0.4925702,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.03792144,0.03792144,3.543185,0,1.132289,0.03792144,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915836,0.04171359,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.5475943,0.5475943,4.052857,0,1.27143,0.5475943,7.679748,4.440892E-16,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.1917208,0.6023537,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,2.564769,2.564769,4.791819,0,1.473166,2.564769,45.70126,0,0,0,1.172132,0,0,2.22705,2.115698,5.103806,6.031848,3.287829,0,3.287829,12.27724,87.6944,0.1919776,2.821246,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,2.402811,2.402811,0,0,0,2.402811,84.57549,0,0,0,2.032189,2.529275,2.402811,0,0,1.815977,8.990894,0,0.4970855,-0.4970855,11.75327,83.95174,0.1919776,2.643092,1.625751,0,11.02308
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,1.617552,1.617552,0,-1,0,1.617552,189.7013,0,0,0,3.068518,1.702687,1.617552,0,0,2.368294,8.493809,1.365832,0,1.365832,13.04901,93.20702,0.191802,1.779308,2.454815,0,11.56233
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.9769944,0.9769944,0,-1,0,0.9769944,402.1187,1.897799,0,0,3.928677,1.028415,0.9769944,0,0,1.002463,9.723058,1.002463,0,1.002463,14.00003,100,0.1916732,1.074694,3.142941,0,13.65173
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,3.323169,3.323169,0,-1,0,3.323169,139.5599,1.139737,0,0.3254855,4.637809,3.498072,3.323169,0,0,0,10.62527,0,0,0,14.00003,100,0.1916732,3.655485,3.710248,0,15.26308
