Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.815853,1.815853,0,-1,0,1.815853,264.2807,2.887526,0,0,4.79895,1.911425,1.815853,0,0,0,10.62527,0,0,0,14.00003,100,0.1916732,1.997439,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,3.671457,3.33,0,-1,0,3.33,143.4819,1.272685,0.3414571,0.7086028,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1916732,4.038603,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,1.62672,1.62672,0,-1,0,1.62672,252.709,2.398532,0,0,4.110869,1.712337,1.62672,0,0,0,10.62527,0,0,0,14.00003,100,0.1916732,1.789392,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,4.696049,3.33,0,-1,0,3.33,102.5246,0,1.366049,1.835654,3.414068,3.505263,3.33,0,0,0,10.62527,0,0.09119471,-0.09119471,13.9039,99.31338,0.1916732,5.165654,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,2.412604,2.412604,0,-1,0,2.412604,89.71798,0,0,0,2.164539,2.539583,2.412604,0,0,0.1013275,10.53408,0,0.3750437,-0.3750437,13.50857,96.48959,0.1916732,2.653864,1.731632,0,12.69862
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.02054938,0.02054938,0,-1,0,0.02054938,4986.164,0.4849522,0,0,1.024626,0.02163093,0.02054938,0,0,0.5180426,10.15904,0.5180426,0,0.5180426,14.00003,100,0.1916068,0.02260432,0.8197007,0,11.18366
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,4.497247,3.33,0,-1,0,3.33,3.376843,4.440892E-16,1.167247,1.616971,0.1124489,3.505263,3.33,0,0,0,10.62527,0,3.392814,-3.392814,10.42369,74.45477,0.1916068,4.946971,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,2.128045,2.128045,0,-1,0,2.128045,0,0,4.440892E-16,0,0,2.240047,2.128045,0,0,3.769794,7.23246,0,2.240047,-2.240047,8.06247,57.58896,0.1916068,2.34085,0,0,7.23246
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,3.551787,3.33,0,-1,0,3.33,0,0,0.2217871,0.5769658,0,3.505263,3.33,0,0,6.258735,4.992413,0,3.505263,-3.505263,4.367599,31.19707,0.1916068,3.906966,0,0,4.992413
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.7994809,0.7994809,0,-1,0,0.7994809,0,0,1.110223E-16,0,0,0.8415589,0.7994809,0,0,10.15347,1.487149,0,0.8415589,-0.8415589,3.480518,24.86079,0.1916068,0.879429,0,0,1.487149
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.8112826,0.6133108,0,-1,0,0.6133108,0,0,0.1979718,0.2791001,0,0.6455904,0.6133108,0,0,11.08854,0.6455904,0,0.6455904,-0.6455904,2.800006,20,0.1916068,0.8924109,0,0,0.6455904
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916068,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.9942756,0,0,-1,0,0,0,0,0.9942756,1.093703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916068,1.093703,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1675728,0,0,-1,0,0,0,0,0.1675728,0.1843301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916068,0.1843301,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.9570869,0,0,-1,0,0,0,0,0.9570869,1.052796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916068,1.052796,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.164147,0,0,-1,0,0,0,0,1.164147,1.280561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916068,1.280561,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.3252778,0,0,-1,0,0,0,0,0.3252778,0.3578056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916068,0.3578056,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1916068,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.1915997,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.24153,1.24153,4.746793,0,1.460875,1.24153,85.96355,0,0,0,1.067263,0,0,3.505263,3.33,11.75078,0.04957677,4.397264,0,4.397264,7.023875,50.17043,0.1917453,1.365683,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,2.190352,2.190352,5,0,1.53,2.190352,98.66781,0,0,0,2.161172,0,0,2.809648,2.669166,7.353511,4.007114,4.830338,0,4.830338,11.60634,82.90223,0.1918859,2.409387,1.728938,5,6.168286
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0.4332897,0,0,2.956463,0,0,0,0,2.523174,8.354418,2.523174,0,2.523174,14.00003,100,0.1915644,0,2.365171,0,11.31088
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,3.663202,3.33,0,-1,0,3.33,118.834,0.4519079,0.3332016,0.6995218,3.957171,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1915644,4.029522,3.165737,0,14.58245
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,4.104815,3.33,0,-1,0,3.33,130.8813,0.8530848,0.7748148,1.185296,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1915644,4.515296,3.486678,0,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,-1,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1915644,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,1.491608,1.491608,0,-1,0,1.491608,273.7607,2.513322,0,0,4.083436,1.570113,1.491608,0,0,0,10.62527,0,0,0,14.00003,100,0.1915644,1.640768,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.148088,1.148088,0,-1,0,1.148088,313.9331,2.395715,0,0,3.604229,1.208514,1.148088,0,0,0,10.62527,0,0,0,14.00003,100,0.1915644,1.262897,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,2.947495,2.947495,0,-1,0,2.947495,110.7065,0.1604416,0,0,3.263067,3.102626,2.947495,0,0,0,10.62527,0,0,0,14.00003,100,0.1915644,3.242244,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,3.425792,3.33,0,-1,0,3.33,68.55557,0,0.09579141,0.4383706,2.282901,3.505263,3.33,0,0,0,10.62527,0,1.222363,-1.222363,12.71154,90.79656,0.1915644,3.768371,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.08217308,0.08217308,0,-1,0,0.08217308,1295.88,0,0,0,1.064865,0.08649798,0.08217308,0,0,1.358181,9.402911,0.9783669,0,0.9783669,13.6397,97.42627,0.19144,0.09039039,0.8518919,0,10.46778
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,-1,0,0,0,0,0,0,0.1003246,0,0,0,0,0.3798139,10.28344,0.1003246,0,0.1003246,13.73488,98.10609,0.1914272,0,0.08025969,0,10.38377
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.060189,1.060189,0,-1,0,1.060189,0,0,0,0,0,1.115989,1.060189,0,0,0.2794893,10.37373,0,1.115989,-1.115989,12.55853,89.70358,0.1914272,1.166208,0,0,10.37373
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,5.591641,3.33,0,-1,0,3.33,0,0,2.261641,2.820805,0,3.505263,3.33,0,0,1.519477,9.257745,0,3.505263,-3.505263,8.863654,63.31169,0.1914272,6.150805,0,0,9.257745
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,5.764421,3.33,0,-1,0,3.33,0,0,2.434421,3.010864,0,3.505263,3.33,0,0,5.414214,5.752482,0,3.505263,-3.505263,5.168782,36.9198,0.1914272,6.340864,0,0,5.752482
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.81334,0.81334,0,-1,0,0.81334,0,0,1.110223E-16,0,0,0.8561473,0.81334,0,0,9.30895,2.247219,0,0.8561473,-0.8561473,4.266324,30.47368,0.1914272,0.894674,0,0,2.247219
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.7810615,0.7810615,0,-1,0,0.7810615,0,0,1.110223E-16,0,0,0.82217,0.7810615,0,0,10.26023,1.391072,0,0.82217,-0.82217,3.39968,24.28338,0.1914272,0.8591677,0,0,1.391072
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17375,0.5689015,0,0,0,3.39968,24.28338,0.1914272,0,0,0,0.5689015
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17375,0.5689015,0,0,0,3.39968,24.28338,0.1914272,0,0,0,0.5689015
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17375,0.5689015,0,0,0,3.39968,24.28338,0.1914272,0,0,0,0.5689015
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.7429833,0.5404564,0,-1,0,0.5404564,0,0,0.2025269,0.2768253,0,0.5689015,0.5404564,0,0,11.17375,0.5689015,0,0.5689015,-0.5689015,2.800006,20,0.1914272,0.8172817,0,0,0.5689015
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.6519918,0,0,-1,0,0,0,0,0.6519918,0.717191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914272,0.717191,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.3433482,0.3433482,3.848611,0,1.215671,0.3433482,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915271,0.377683,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.001589207,0.001589207,3.506852,0,1.122371,0.001589207,6197.365,4.440892E-16,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.1915455,0.001748128,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.046312,1.046312,4.551576,0,1.40758,1.046312,42.44468,0,0,0,0.444104,0,0,3.505263,3.33,5.047371,6.08264,3.774104,0,3.774104,12.7921,91.37196,0.1917291,1.150944,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.069259,1.069259,0,0,0,1.069259,118.6612,0,0,0,1.268796,1.125536,1.069259,0,0,1.273267,9.479334,0.1432594,0,0.1432594,12.92801,92.34274,0.191711,1.176185,1.015036,0,10.74813
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,2.338796,2.338796,0,-1,0,2.338796,75.31021,0,4.440892E-16,0,1.761352,2.46189,2.338796,0,0,1.130008,9.608267,0,0.7005383,-0.7005383,12.18958,87.06823,0.191711,2.572675,1.409082,0,11.36962
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,1.29277,1.29277,0,-1,0,1.29277,198.459,0,0,0,2.565618,1.36081,1.29277,0,0,1.908384,8.907729,1.204808,0,1.204808,13.33256,95.23236,0.1915589,1.422047,2.052495,0,11.47335
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.2302528,0.2302528,0,-1,0,0.2302528,887.2427,1.096954,0,0,2.042901,0.2423714,0.2302528,0,0,0.7035757,9.992056,0.7035757,0,0.7035757,14.00003,100,0.1914702,0.2532781,1.634321,0,12.03496
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.2458237,0.2458237,0,-1,0,0.2458237,680.2125,1.413362,0,0,1.672124,0.2587618,0.2458237,0,0,0,10.62527,0,0,0,14.00003,100,0.1914702,0.2704061,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,-1,0,0,0,0.450762,0,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914702,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,2.883569,2.883569,0,-1,0,2.883569,16.80079,0,0,0,0.4844624,3.035335,2.883569,0,0,0,10.62527,0,2.550873,-2.550873,11.31117,80.79392,0.1914702,3.171926,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.8950804,0.8950804,0,-1,0,0.8950804,141.9636,0,0,0,1.270689,0.9421899,0.8950804,0,0,2.834303,8.074401,0.3284986,0,0.3284986,11.62281,83.01993,0.1914289,0.9845884,1.016551,0,9.34509
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.6722035,0.6722035,0,-1,0,0.6722035,84.78697,0,0,0,0.569941,0.7075827,0.6722035,0,0,2.505805,8.37005,0,0.1376417,-0.1376417,11.47773,81.98359,0.1914289,0.7394239,0.4559528,0,8.939991
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.780248,1.780248,0,-1,0,1.780248,7.941148,0,0,0,0.1413722,1.873946,1.780248,0,0,2.65874,8.232409,0,1.732574,-1.732574,9.651433,68.93867,0.1914289,1.958273,0.1130977,0,8.37378
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,4.142246,3.33,0,-1,0,3.33,2.499995,0,0.812246,1.226471,0.08324982,3.505263,3.33,0,0,4.583821,6.499835,0,3.422013,-3.422013,6.044314,43.17359,0.1914289,4.55647,0.06659985,0,6.583085
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,5.271761,2.92393,0,-1,0,2.92393,0,0,2.34783,2.875006,0,3.077821,2.92393,0,0,8.386059,3.077821,0,3.077821,-3.077821,2.800006,20,0.1914289,5.798937,0,0,3.077821
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,5.904384,0,0,-1,0,0,0,0,5.904384,6.494823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,6.494823,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.4707897,0,0,-1,0,0,0,0,0.4707897,0.5178687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,0.5178687,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.8168189,0,0,-1,0,0,0,0,0.8168189,0.8985007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,0.8985007,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.3049407,0,0,-1,0,0,0,0,0.3049407,0.3354348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,0.3354348,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.24943,0,0,-1,0,0,0,0,1.24943,1.374373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,1.374373,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.7141625,0,0,-1,0,0,0,0,0.7141625,0.7855787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,0.7855787,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.2978047,0,0,-1,0,0,0,0,0.2978047,0.3275852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914289,0.3275852,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.7160975,0.7160975,4.221361,0,1.317431,0.7160975,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1916021,0.7877073,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.2430166,0.2430166,3.74828,0,1.18828,0.2430166,37.33689,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.1916691,0.2673183,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,2.180538,2.180538,4.900339,0,1.502792,2.180538,32.82388,0,0,0,0.715737,0,0,2.719801,2.583811,5.055125,6.075661,3.299548,0,3.299548,12.33454,88.10369,0.1919298,2.398592,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,1.755578,9.045255,0.3386339,0,0.3386339,12.6558,90.39837,0.1918873,0,0.2709071,0,9.383888
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,3.062012,3.062012,0,-1,0,3.062012,18.30919,0,0,0.03821339,0.5606296,3.223171,3.062012,0,0,1.416944,9.350025,0,2.662541,-2.662541,9.849233,70.35152,0.1918873,3.368213,0.4485037,0,9.910654
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.004937998,0.004937998,0,-1,0,0.004937998,35283.14,0,0,0,1.742281,0.005197893,0.004937998,0,0,4.375323,6.687484,1.737083,0,1.737083,11.49717,82.12251,0.1916698,0.005431798,1.393825,0,8.429765
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.4753167,0.4753167,0,-1,0,0.4753167,270.5359,0,0,0,1.285902,0.5003334,0.4753167,0,0,2.63824,8.250858,0.7855688,0,0.7855688,12.24243,87.44576,0.1915715,0.5228484,1.028722,0,9.53676
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,-1,0,0,0,0,0,0,1.659133,0,0,0,0,1.852671,8.95787,1.659133,0,1.659133,13.81642,98.68853,0.1913644,0,1.327307,0,10.617
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,2.079591,2.079591,0,-1,0,2.079591,80.64787,0,0,0,1.677146,2.189043,2.079591,0,0,0.1935374,10.45109,0,0.5118974,-0.5118974,13.27684,94.83434,0.1913644,2.28755,1.341717,0,12.12824
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.792109,1.792109,0,-1,0,1.792109,97.9909,0,0,0,1.756103,1.88643,1.792109,0,0,0.7623123,9.939193,0,0.1303268,-0.1303268,13.13946,93.85309,0.1913644,1.971319,1.404883,0,11.6953
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.9785534,0.9785534,0,-1,0,0.9785534,133.6889,0,0,0,1.308217,1.030056,0.9785534,0,0,0.9071198,9.808867,0.2781607,0,0.2781607,13.40335,95.73798,0.1913297,1.076409,1.046573,0,11.11708
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,2.701919,2.701919,0,-1,0,2.701919,5.847153,0,0,0,0.1579853,2.844125,2.701919,0,0,0.6289592,10.05921,0,2.68614,-2.68614,10.57191,75.51346,0.1913297,2.972111,0.1263883,0,10.2172
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,-1,0,0,0,0,0,0,0.5164806,0,0,0,0,3.613559,7.373071,0.5164806,0,0.5164806,11.06188,79.01328,0.1912654,0,0.4131845,0,7.889552
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,-1,0,0,0,0,0,0,0.1034797,0,0,0,0,3.097078,7.837903,0.1034797,0,0.1034797,11.16005,79.71449,0.1912525,0,0.08278378,0,7.941383
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.03414058,0.03414058,0,-1,0,0.03414058,0,0,0,0,0,0.03593745,0.03414058,0,0,2.993599,7.931036,0,0.03593745,-0.03593745,11.12217,79.44391,0.1912525,0.03755464,0,0,7.931036
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.033529,7.895098,0,0,0,11.12217,79.44391,0.1912525,0,0,0,7.895098
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.6563888,0.6563888,0,-1,0,0.6563888,0,0,1.110223E-16,0,0,0.6909356,0.6563888,0,0,3.033529,7.895098,0,0.6909356,-0.6909356,10.39386,74.24171,0.1912525,0.7220277,0,0,7.895098
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.8753,0.8753,0,-1,0,0.8753,0,0,1.110223E-16,0,0,0.9213685,0.8753,0,0,3.801235,7.204163,0,0.9213685,-0.9213685,9.422652,67.30452,0.1912525,0.9628301,0,0,7.204163
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.1399712,0.1399712,0,-1,0,0.1399712,0,0,2.775558E-17,0,0,0.1473381,0.1399712,0,0,4.824978,6.282794,0,0.1473381,-0.1473381,9.267344,66.19518,0.1912525,0.1539683,0,0,6.282794
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.988687,6.135456,0,0,0,9.267344,66.19518,0.1912525,0,0,0,6.135456
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1043002,0.1043002,0,-1,0,0.1043002,0,0,1.387779E-17,0,0,0.1097897,0.1043002,0,0,4.988687,6.135456,0,0.1097897,-0.1097897,9.151615,65.36855,0.1912525,0.1147302,0,0,6.135456
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.4274378,0.4274378,0,-1,0,0.4274378,0,0,5.551115E-17,0,0,0.4499345,0.4274378,0,0,5.110676,6.025666,0,0.4499345,-0.4499345,8.677342,61.9809,0.1912525,0.4701816,0,0,6.025666
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.4712448,0.4712448,0,-1,0,0.4712448,0,0,5.551115E-17,0,0,0.4960471,0.4712448,0,0,5.610603,5.575732,0,0.4960471,-0.4960471,8.154463,58.24605,0.1912525,0.5183692,0,0,5.575732
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1087359,0.1087359,0,-1,0,0.1087359,0,0,1.387779E-17,0,0,0.1144588,0.1087359,0,0,6.161767,5.079684,0,0.1144588,-0.1144588,8.033813,57.38426,0.1912525,0.1196095,0,0,5.079684
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.267378,0.267378,0,0,0,0.267378,0,0,0,0,0,0.2814505,0.267378,0,0,6.288943,4.965226,0,0.2814505,-0.2814505,7.737138,55.26516,0.1912525,0.2941158,0,0,4.965226
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.3982971,0.3982971,0,0,0,0.3982971,9.267171,0,5.551115E-17,0,0.03691087,0.4192601,0.3982971,0,0,6.601665,4.683775,0,0.3823493,-0.3823493,7.334106,52.38637,0.1912525,0.4381268,0.0295287,0,4.720686
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.1591939,0.1591939,0,0,0,0.1591939,507.3325,0,0,0,0.8076424,0.1675725,0.1591939,0,0,7.026498,4.301426,0.6400699,0,0.6400699,7.94133,56.72367,0.1911728,0.1751133,0.6461139,0,5.109068
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,2.104529,2.104529,0,0,0,2.104529,55.81943,0,4.440892E-16,0,1.174736,2.215294,2.104529,0,0,6.386428,4.877489,0,1.040558,-1.040558,6.844486,48.88909,0.1911728,2.314982,0.9397889,0,6.052225
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,3.160099,3.160099,0,-1,0,3.160099,57.42719,0,0,0.1461084,1.814756,3.32642,3.160099,0,0,7.542603,3.836931,0,1.511664,-1.511664,5.251053,37.50744,0.1911728,3.476108,1.451805,0,5.651687
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,1.408486,1.408486,0,-1,0,1.408486,137.6725,0,0,0,1.939097,1.482617,1.408486,0,0,9.22223,2.325267,0.4564805,0,0.4564805,5.684108,40.60069,0.191116,1.549334,1.551278,0,4.264364
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1674739,0.1674739,0,-1,0,0.1674739,1495.145,0,0,0,2.503977,0.1762883,0.1674739,0,0,8.765749,2.7361,2.327688,0,2.327688,7.892347,56.37379,0.1908269,0.1842213,2.003181,0,5.240077
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,2.83524,2.83524,0,-1,0,2.83524,125.2889,0,0,0,3.552241,2.984463,2.83524,0,0,6.438061,4.831019,0.5677778,0,0.5677778,8.430988,60.22123,0.1907565,3.118764,2.841793,0,8.38326
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,2.61129,2.61129,0,-1,0,2.61129,131.1863,0,0,0,3.425655,2.748726,2.61129,0,0,5.870283,5.342019,0.6769286,0,0.6769286,9.073179,64.8083,0.1906727,2.872419,2.740524,0,8.767673
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.8041268,0.8041268,0,-1,0,0.8041268,472.5531,0,0,0,3.799926,0.8464493,0.8041268,0,0,5.193355,5.951255,2.953477,0,2.953477,11.87509,84.82192,0.1903077,0.8845395,3.039941,0,9.751181
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.528789,0.528789,0,-1,0,0.528789,525.7306,0,0,0,2.780005,0.5566199,0.528789,0,0,2.239878,8.609384,2.223385,0,2.223385,13.98438,99.88824,0.1900339,0.5816678,2.224004,0,11.38939
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.6989073,0.6989073,0,-1,0,0.6989073,270.6833,1.139641,0,0,1.891826,0.7356919,0.6989073,0,0,0.01649273,10.61043,0.01649273,0,0.01649273,14.00003,100,0.1900318,0.7687981,1.513461,0,12.50226
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,3.617194,3.33,0,-1,0,3.33,26.66498,0,0.2871938,0.6489131,0.8879437,3.505263,3.33,0,0,0,10.62527,0,2.617319,-2.617319,11.24113,80.29363,0.1900318,3.978913,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,-1,0,0,0,0,0,0,0.07425752,0,0,0,0,2.908133,8.007955,0.07425752,0,0.07425752,11.31158,80.79682,0.1900227,0,0.05940602,0,8.082212
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,4.468025,3.33,0,-1,0,3.33,0,0,1.138025,1.584828,0,3.505263,3.33,0,0,2.833875,8.074786,0,3.505263,-3.505263,7.616706,54.40493,0.1900227,4.914828,0,0,8.074786
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,7.246251,3.33,0,-1,0,3.33,0,0,3.916251,4.640876,0,3.505263,3.33,0,0,6.728612,4.569523,0,3.505263,-3.505263,3.921834,28.01305,0.1900227,7.970876,0,0,4.569523
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,5.256499,1.011047,0,-1,0,1.011047,0,0,4.245452,4.771102,0,1.06426,1.011047,0,0,10.62335,1.06426,0,1.06426,-1.06426,2.800006,20,0.1900227,5.782149,0,0,1.06426
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.7684852,0,0,-1,0,0,0,0,0.7684852,0.8453337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900227,0.8453337,0,0,0
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900227,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.8993328,0,0,-1,0,0,0,0,0.8993328,0.989266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900227,0.989266,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900227,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.798779,0,0,-1,0,0,0,0,0.798779,0.8786568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900227,0.8786568,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.077398,0,0,-1,0,0,0,0,1.077398,1.185137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900227,1.185137,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.7316417,0,0,-1,0,0,0,0,0.7316417,0.8048058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900227,0.8048058,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1984279,0.1984279,3.703691,0,1.176108,0.1984279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1900947,0.2182706,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.054335,1.054335,4.559598,0,1.40977,1.054335,9.751893,0,0,0,0.1028176,0,0,3.505263,3.33,8.475861,2.997,3.432818,0,3.432818,9.215777,65.82685,0.1903211,1.159768,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,4.990478,4.990478,5,0,1.53,4.990478,17.27818,0,0,0,0.862264,0,0,0.009522562,0.009046433,5.043043,6.086536,0.8713104,0,0.8713104,10.04238,71.73111,0.1903762,5.489525,0.6898112,5,6.9488
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,2.52989,2.52989,4.504439,0,1.394712,2.52989,82.7411,0,0,0,2.093259,0,0,1.97455,1.875822,4.171732,6.870715,3.969081,0,3.969081,13.80778,98.62678,0.1905249,2.782879,1.674607,5,8.963974
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.9256752,0.9256752,0,-1,0,0.9256752,223.5692,0.8924781,0,0,2.069524,0.9743949,0.9256752,0,0,0.2026511,10.44289,0.2026511,0,0.2026511,14.00003,100,0.1905001,1.018243,1.655619,0,12.51241
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,1.455961,1.455961,0,-1,0,1.455961,143.5162,0.5569487,0,0,2.089539,1.53259,1.455961,0,0,0,10.62527,0,0,0,14.00003,100,0.1905001,1.601557,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,1.281478,1.281478,0,-1,0,1.281478,209.5375,1.336252,0,0,2.685177,1.348924,1.281478,0,0,0,10.62527,0,0,0,14.00003,100,0.1905001,1.409626,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.8815373,0.8815373,0,-1,0,0.8815373,459.7849,3.125242,0,0,4.053176,0.927934,0.8815373,0,0,0,10.62527,0,0,0,14.00003,100,0.1905001,0.969691,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,2.294371,2.294371,0,-1,0,2.294371,160.275,1.262176,0,0,3.677304,2.415127,2.294371,0,0,0,10.62527,0,0,0,14.00003,100,0.1905001,2.523808,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1905001,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.256129,1.256129,0,-1,0,1.256129,193.6441,1.110178,0,0,2.432418,1.322241,1.256129,0,0,0,10.62527,0,0,0,14.00003,100,0.1905001,1.381741,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,2.959715,2.959715,0,-1,0,2.959715,48.76989,0,0,0,1.44345,3.115489,2.959715,0,0,0,10.62527,0,1.67204,-1.67204,12.23754,87.41085,0.1905001,3.255687,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,2.850456,2.850456,0,-1,0,2.850456,26.7688,0,0,0,0.7630328,3.00048,2.850456,0,0,1.857822,8.953235,0,2.237447,-2.237447,9.879067,70.56463,0.1905001,3.135501,0.6104262,0,9.716268
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,2.223488,2.223488,0,-1,0,2.223488,4.383921,0,4.440892E-16,0,0.09747595,2.340514,2.223488,0,0,4.343874,6.715788,0,2.243038,-2.243038,7.514698,53.67631,0.1905001,2.445837,0.07798076,0,6.813264
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,2.771034,2.771034,0,-1,0,2.771034,0,0,0,0,0,2.916877,2.771034,0,0,6.836138,4.47275,0,2.916877,-2.916877,4.440039,31.7145,0.1905001,3.048137,0,0,4.47275
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,7.268605,1.478079,0,-1,0,1.478079,0,0,5.790526,6.517387,0,1.555873,1.478079,0,0,10.07711,1.555873,0,1.555873,-1.555873,2.800006,20,0.1905001,7.995466,0,0,1.555873
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,3.527212,0,0,-1,0,0,0,0,3.527212,3.879933,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905001,3.879933,0,0,0
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.2351168,0,0,-1,0,0,0,0,0.2351168,0.2586285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905001,0.2586285,0,0,0
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.7172384,0,0,-1,0,0,0,0,0.7172384,0.7889622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905001,0.7889622,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.3691979,0,0,-1,0,0,0,0,0.3691979,0.4061176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905001,0.4061176,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.08828773,0,0,-1,0,0,0,0,0.08828773,0.0971165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905001,0.0971165,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.7273513,0,0,-1,0,0,0,0,0.7273513,0.8000864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905001,0.8000864,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.5129361,0,0,-1,0,0,0,0,0.5129361,0.5642297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905001,0.5642297,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.3954156,0,0,-1,0,0,0,0,0.3954156,0.4349571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1905001,0.4349571,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.7564121,0.7564121,4.261675,0,1.328437,0.7564121,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190679,0.8320534,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.46181,0.46181,3.967073,0,1.248011,0.46181,23.31041,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.1907869,0.507991,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,1.601097,1.601097,4.760974,0,1.464746,1.601097,59.23232,0,0,0,0.9483671,0,0,3.159877,3.001883,5.03821,6.090885,3.95025,0,3.95025,12.9679,92.62766,0.1909855,1.761207,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,2.22772,2.22772,0,0,0,2.22772,75.99352,0,0,0,1.692923,2.344969,2.22772,0,0,1.08796,9.64611,0,0.6520455,-0.6520455,12.28058,87.71827,0.1909855,2.450492,1.354339,0,11.33903
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.804865,1.804865,0,-1,0,1.804865,111.2436,0,0,0,2.007797,1.899858,1.804865,0,0,1.812455,8.994064,0.1079393,0,0.1079393,12.38298,88.44969,0.1909723,1.985352,1.606238,0,11.00186
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.186326,1.186326,0,-1,0,1.186326,204.5083,0,0,0,2.426134,1.248764,1.186326,0,0,1.704516,9.091209,1.17737,0,1.17737,13.49993,96.4279,0.190829,1.304958,1.940907,0,11.51734
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,2.477985,2.477985,0,-1,0,2.477985,100.9502,0,0,0,2.501531,2.608405,2.477985,0,0,0.5271459,10.15084,0,0.1068745,-0.1068745,13.38728,95.62322,0.190829,2.725783,2.001225,0,12.65237
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,2.199885,2.199885,0,-1,0,2.199885,121.6299,0,0,0,2.675719,2.315668,2.199885,0,0,0.6458953,10.04397,0.3600502,0,0.3600502,13.72885,98.06303,0.1907852,2.419873,2.140575,0,12.71969
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,2.451754,2.451754,0,-1,0,2.451754,137.9534,0.5156398,0,0,3.382279,2.580794,2.451754,0,0,0.285845,10.36801,0.285845,0,0.285845,14.00003,100,0.1907505,2.69693,2.705823,0,13.75029
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.5100753,0.5100753,0,-1,0,0.5100753,403.4913,1.521188,0,0,2.05811,0.5369214,0.5100753,0,0,0,10.62527,0,0,0,14.00003,100,0.1907505,0.5610829,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.9116281,0.9116281,0,-1,0,0.9116281,141.3084,0.3285983,0,0,1.288207,0.9596085,0.9116281,0,0,0,10.62527,0,0,0,14.00003,100,0.1907505,1.002791,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.2139497,0.2139497,0,-1,0,0.2139497,553.2094,0.9583797,0,0,1.18359,0.2252102,0.2139497,0,0,0,10.62527,0,0,0,14.00003,100,0.1907505,0.2353447,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.854044,1.854044,0,-1,0,1.854044,38.30298,0,0,0,0.7101539,1.951625,1.854044,0,0,0,10.62527,0,1.241471,-1.241471,12.6914,90.65269,0.1907505,2.039448,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,-1,0,0,0,0,0,0,0.05265518,0,0,0,0,1.379412,9.383803,0.05265518,0,0.05265518,12.74136,91.0095,0.1907441,0,0.04212414,0,9.436459
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,3.608981,3.33,0,-1,0,3.33,0,0,0.2789812,0.6398793,0,3.505263,3.33,0,0,1.326757,9.431192,0,3.505263,-3.505263,9.046484,64.61761,0.1907441,3.969879,0,0,9.431192
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,2.763429,2.763429,0,-1,0,2.763429,0,0,0,0,0,2.908873,2.763429,0,0,5.221494,5.92593,0,2.908873,-2.908873,5.980263,42.71608,0.1907441,3.039772,0,0,5.92593
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.1980628,0.1980628,0,-1,0,0.1980628,0,0,2.775558E-17,0,0,0.2084872,0.1980628,0,0,8.453575,3.017057,0,0.2084872,-0.2084872,5.760498,41.14633,0.1907441,0.2178691,0,0,3.017057
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,1.340377,1.340377,0,-1,0,1.340377,0,0,2.220446E-16,0,0,1.410923,1.340377,0,0,8.685227,2.80857,0,1.410923,-1.410923,4.273254,30.52318,0.1907441,1.474415,0,0,2.80857
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.3416105,0.3416105,0,-1,0,0.3416105,0,0,5.551115E-17,0,0,0.35959,0.3416105,0,0,10.25292,1.397646,0,0.35959,-0.35959,3.894213,27.81575,0.1907441,0.3757715,0,0,1.397646
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.3471657,0.3471657,0,-1,0,0.3471657,0,0,0,0,0,0.3654375,0.3471657,0,0,10.65246,1.038056,0,0.3654375,-0.3654375,3.509008,25.06429,0.1907441,0.3818822,0,0,1.038056
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.2392721,0.2392721,0,-1,0,0.2392721,0,0,2.775558E-17,0,0,0.2518653,0.2392721,0,0,11.05851,0.6726188,0,0.2518653,-0.2518653,3.243519,23.16794,0.1907441,0.2631993,0,0,0.6726188
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1776136,0.1776136,0,-1,0,0.1776136,0,0,2.775558E-17,0,0,0.1869617,0.1776136,0,0,11.33836,0.4207535,0,0.1869617,-0.1869617,3.046444,21.76027,0.1907441,0.195375,0,0,0.4207535
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54609,0.2337918,0,0,0,3.046444,21.76027,0.1907441,0,0,0,0.2337918
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.6631888,0.2221022,0,-1,0,0.2221022,0,0,0.4410866,0.5074055,0,0.2337918,0.2221022,0,0,11.54609,0.2337918,0,0.2337918,-0.2337918,2.800006,20,0.1907441,0.7295077,0,0,0.2337918
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.6057107,0.6057107,4.110974,0,1.287296,0.6057107,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190892,0.6662818,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.1909189,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,3.13605,3.13605,5,0,1.53,3.13605,34.57325,0,0,0,1.084234,0,0,1.863951,1.770753,5.114235,6.022462,2.854987,0,2.854987,11.85672,84.69067,0.1911296,3.449654,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,4.411068,4.411068,4.501754,0,1.393979,4.411068,49.05363,0,0,0,2.163789,0,0,0.09068602,0.08615171,2.259248,8.59195,2.249941,0,2.249941,13.9912,99.93693,0.1912693,4.852175,1.731031,5,10.75574
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,3.239795,3.239795,0,-1,0,3.239795,99.04046,0,0,0.2337741,3.208708,3.41031,3.239795,0,0,0.009307249,10.6169,0,0.2016026,-0.2016026,13.77869,98.41902,0.1912693,3.563774,2.566966,0,13.82561
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,-1,0,0,0,2.712741,0,0,2.946052,0,0,0,0,0.2333101,10.41529,0.2333101,0,0.2333101,14.00003,100,0.1912411,0,2.356841,0,13.36135
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,1.341308,1.341308,0,-1,0,1.341308,289.9477,2.477187,0,0,3.889091,1.411903,1.341308,0,0,0,10.62527,0,0,0,14.00003,100,0.1912411,1.475439,3.111272,0,14.51436
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.877289,1.877289,0,-1,0,1.877289,240.814,2.54468,0,0,4.520774,1.976094,1.877289,0,0,0,10.62527,0,0,0,14.00003,100,0.1912411,2.065018,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.8667032,0.8667032,0,-1,0,0.8667032,375.0395,2.338161,0,0,3.25048,0.9123192,0.8667032,0,0,0,10.62527,0,0,0,14.00003,100,0.1912411,0.9533736,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1912411,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,2.236422,2.236422,0,-1,0,2.236422,127.179,0.4901299,0,0,2.844259,2.354129,2.236422,0,0,0,10.62527,0,0,0,14.00003,100,0.1912411,2.460064,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,4.268236,3.33,0,-1,0,3.33,53.5948,0,0.9382357,1.365059,1.784707,3.505263,3.33,0,0,0,10.62527,0,1.720556,-1.720556,12.1864,87.04556,0.1912411,4.695059,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.4257711,0.4257711,0,-1,0,0.4257711,190.6999,0,0,0,0.8119451,0.4481802,0.4257711,0,0,1.911729,8.904717,0.363765,0,0.363765,12.5315,89.51054,0.1911971,0.4683483,0.6495561,0,9.716663
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,5.164197,3.33,0,-1,0,3.33,3.441355,0,1.834197,2.350617,0.1145971,3.505263,3.33,0,0,1.547964,9.232106,0,3.390666,-3.390666,8.957424,63.98147,0.1911971,5.680617,0.09167771,0,9.346704
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,2.957651,2.957651,0,-1,0,2.957651,0,0,0,0,0,3.113317,2.957651,0,0,5.315371,5.84144,0,3.113317,-3.113317,5.6757,40.54063,0.1911971,3.253417,0,0,5.84144
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,3.883071,2.591717,0,-1,0,2.591717,0,0,1.291355,1.679662,0,2.728123,2.591717,0,0,8.774612,2.728123,0,2.728123,-2.728123,2.800006,20,0.1911971,4.271379,0,0,2.728123
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1266407,0,0,-1,0,0,0,0,0.1266407,0.1393048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911971,0.1393048,0,0,0
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.9253303,0,0,-1,0,0,0,0,0.9253303,1.017863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911971,1.017863,0,0,0
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.6583099,0,0,-1,0,0,0,0,0.6583099,0.7241409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911971,0.7241409,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.091997,0,0,-1,0,0,0,0,1.091997,1.201196,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911971,1.201196,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.76801,0,0,-1,0,0,0,0,0.76801,0.8448109,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911971,0.8448109,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.4851629,0,0,-1,0,0,0,0,0.4851629,0.5336792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911971,0.5336792,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.1283192,0,0,-1,0,0,0,0,0.1283192,0.1411511,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911971,0.1411511,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1105826,0,0,-1,0,0,0,0,0.1105826,0.1216408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911971,0.1216408,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.6966987,0.6966987,4.201962,0,1.312136,0.6966987,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913603,0.7663685,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.007638114,0.007638114,3.512901,0,1.124022,0.007638114,723.9756,0,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.1913846,0.008401926,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.1913387,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.716528,1.716528,0,0,0,1.716528,52.98335,0,0,0,0.9094741,1.806872,1.716528,0,0,1.133647,9.604992,0,0.8973977,-0.8973977,11.97862,85.56137,0.1913387,1.888181,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.761106,1.761106,0,-1,0,1.761106,57.92917,0,0,0,1.020194,1.853796,1.761106,0,0,2.130756,8.707594,0,0.833602,-0.833602,11.09992,79.285,0.1913387,1.937217,0.8161554,0,9.727788
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,-1,0,0,0,0,0,0,0.7588159,0,0,0,0,3.05698,7.873992,0.7588159,0,0.7588159,11.8198,84.42696,0.1912476,0,0.6070527,0,8.632808
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,2.264931,2.264931,0,-1,0,2.264931,43.59709,0,0,0,0.9874438,2.384138,2.264931,0,0,2.298164,8.556927,0,1.396694,-1.396694,10.34755,73.91095,0.1912476,2.491424,0.789955,0,9.544371
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1957325,0.1957325,0,-1,0,0.1957325,183.6168,0,0,0,0.3593978,0.2060342,0.1957325,0,0,3.850046,7.160233,0.1533636,0,0.1533636,10.49305,74.95019,0.1912291,0.2153058,0.2875182,0,7.51963
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1786136,0.1786136,0,-1,0,0.1786136,224.9729,0,0,0,0.4018323,0.1880144,0.1786136,0,0,3.696683,7.29826,0.2138179,0,0.2138179,10.69589,76.39908,0.1912035,0.196475,0.3214658,0,7.700092
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.724155,1.724155,0,-1,0,1.724155,27.69041,0,2.220446E-16,0,0.4774255,1.8149,1.724155,0,0,3.482865,7.490696,0,1.337474,-1.337474,9.286071,66.32894,0.1912035,1.89657,0.3819404,0,7.968122
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,2.867823,2.867823,0,-1,0,2.867823,28.38195,0,0,0,0.8139441,3.018761,2.867823,0,0,4.968947,6.153222,0,2.204817,-2.204817,6.96199,49.7284,0.1912035,3.154605,0.6511553,0,6.967166
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,0,-1,0,0,0,0,0,0,0.412155,0,0,0,0,7.418744,3.948405,0.412155,0,0.412155,7.352994,52.52128,0.1911541,0,0.329724,0,4.36056
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,3.795688,3.33,0,-1,0,3.33,20.4387,0,0.4656882,0.845257,0.6806086,3.505263,3.33,0,0,7.006589,4.319345,0,2.824655,-2.824655,4.375547,31.25384,0.1911541,4.175257,0.5444869,0,4.999953
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,5.090209,1.519773,0,-1,0,1.519773,6.913625,0,3.570436,4.159311,0.1050714,1.599761,1.519773,0,0,10.14509,1.49469,0,1.49469,-1.49469,2.800006,20,0.1911541,5.59923,0.08405713,0,1.599761
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,2.323039,0,0,-1,0,0,0,0,2.323039,2.555343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,2.555343,0,0,0
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,3.449419,0,0,-1,0,0,0,0,3.449419,3.794361,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,3.794361,0,0,0
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,2.731676,0,0,-1,0,0,0,0,2.731676,3.004844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,3.004844,0,0,0
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.2009239,0,0,-1,0,0,0,0,0.2009239,0.2210163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,0.2210163,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.6869882,0,0,-1,0,0,0,0,0.6869882,0.7556871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,0.7556871,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.4551307,0,0,-1,0,0,0,0,0.4551307,0.5006437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,0.5006437,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.676913,0,0,-1,0,0,0,0,0.676913,0.7446042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,0.7446042,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.3637722,0,0,-1,0,0,0,0,0.3637722,0.4001495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,0.4001495,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.2718107,0,0,-1,0,0,0,0,0.2718107,0.2989918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,0.2989918,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.7578847,0,0,-1,0,0,0,0,0.7578847,0.8336732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911541,0.8336732,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.3394167,0.3394167,3.84468,0,1.214598,0.3394167,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1912483,0.3733584,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.9547192,0.9547192,4.459982,0,1.382575,0.9547192,1.707107,0,0,0,0.01629807,0,0,3.505263,3.33,8.475861,2.997,3.346298,0,3.346298,9.133698,65.24057,0.1914567,1.050191,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,3.897716,3.897716,5,0,1.53,3.897716,24.54871,0,0,0,0.9568389,0,0,1.102284,1.047169,5.129562,6.008668,2.004008,0,2.004008,11.03487,78.82032,0.1915979,4.287488,0.7654712,5,6.965507
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.158005,1.158005,2.328901,0,0.80079,1.158005,173.851,0,0,0,2.013203,0,0,1.170896,1.112351,3.125554,7.812276,3.125554,0,3.125554,14.00003,100,0.1914289,1.273805,1.610562,5,9.825479
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.7581704,0.7581704,0,-1,0,0.7581704,383.9222,2.11271,0,0,2.910785,0.7980741,0.7581704,0,0,0,10.62527,0,0,0,14.00003,100,0.1914289,0.8339875,2.328628,0,13.53606
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,3.451252,3.33,0,-1,0,3.33,87.27843,4.440892E-16,0.1212515,0.4663767,2.906372,3.505263,3.33,0,0,0,10.62527,0,0.5988916,-0.5988916,13.36874,95.49081,0.1914289,3.796377,2.325097,0,13.53165
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,3.612782,3.33,0,-1,0,3.33,112.1141,0,0.2827822,0.6440604,3.733401,3.505263,3.33,0,0,0.6654351,10.02638,0.2281378,0,0.2281378,13.58517,97.03674,0.1914017,3.97406,2.986721,0,13.75978
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,2.482401,2.482401,0,-1,0,2.482401,151.2245,0.7036476,0,0,3.753999,2.613054,2.482401,0,0,0.4372973,10.23171,0.4372973,0,0.4372973,14.00003,100,0.1913496,2.730641,3.003199,0,13.98571
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,3.437773,3.33,0,-1,0,3.33,102.3486,0,0.1077733,0.4515506,3.408207,3.505263,3.33,0,0,0,10.62527,0,0.09705607,-0.09705607,13.89772,99.26924,0.1913496,3.781551,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,3.19663,3.19663,0,-1,0,3.19663,114.473,0.1865653,0,0.1862926,3.659279,3.364873,3.19663,0,0,0.1078401,10.52822,0.1078401,0,0.1078401,14.00003,100,0.1913367,3.516293,2.927423,0,14.1875
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,4.173978,3.33,0,-1,0,3.33,84.18036,4.440892E-16,0.8439778,1.261376,2.803206,3.505263,3.33,0,0,0,10.62527,0,0.7020572,-0.7020572,13.25999,94.71406,0.1913367,4.591376,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,2.681557,2.681557,0,-1,0,2.681557,58.90462,0,0,0,1.579561,2.822691,2.681557,0,0,0.7800636,9.923217,0,1.24313,-1.24313,11.94962,85.35426,0.1913367,2.949712,1.263649,0,11.50278
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,1.281564,1.281564,0,-1,0,1.281564,56.70171,0,0,0,0.7266688,1.349015,1.281564,0,0,2.161319,8.680086,0,0.6223461,-0.6223461,11.29361,80.66848,0.1913367,1.409721,0.5813351,0,9.406755
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,4.653442,3.33,0,-1,0,3.33,3.222143,0,1.323442,1.788787,0.1072974,3.505263,3.33,0,0,2.852815,8.05774,0,3.397966,-3.397966,7.711839,55.08446,0.1913367,5.118787,0.08583789,0,8.165038
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,4.219186,3.33,0,-1,0,3.33,0,0,0.8891865,1.311105,0,3.505263,3.33,0,0,6.628333,4.659775,0,3.505263,-3.505263,4.016968,28.69257,0.1913367,4.641105,0,0,4.659775
