Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,4.99958,1.096786,0,-1,0,1.096786,0,0,3.902794,4.402752,0,1.154512,1.096786,0,0,10.52307,1.154512,0,1.154512,-1.154512,2.800006,20,0.1913367,5.499538,0,0,1.154512
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,5.711558,0,0,-1,0,0,0,0,5.711558,6.282714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913367,6.282714,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.3878593,0,0,-1,0,0,0,0,0.3878593,0.4266452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913367,0.4266452,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.1993114,0,0,-1,0,0,0,0,0.1993114,0.2192426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913367,0.2192426,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.3628997,0,0,-1,0,0,0,0,0.3628997,0.3991896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913367,0.3991896,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.768461,0,0,-1,0,0,0,0,0.768461,0.8453072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913367,0.8453072,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.6444181,0,0,-1,0,0,0,0,0.6444181,0.7088599,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913367,0.7088599,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.4024898,0,0,-1,0,0,0,0,0.4024898,0.4427387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913367,0.4427387,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.3307041,0,0,-1,0,0,0,0,0.3307041,0.3637745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913367,0.3637745,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1981505,0.1981505,3.703414,0,1.176032,0.1981505,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914032,0.2179655,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.1914214,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,1.305032,1.305032,4.606975,0,1.422704,1.305032,69.745,0,0,0,0.9101948,0,0,3.301943,3.136846,5.055261,6.075539,4.04704,0,4.04704,13.04355,93.168,0.191572,1.435536,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,2.163136,2.163136,0,0,0,2.163136,83.46603,0,0,0,1.805484,2.276985,2.163136,0,0,1.008221,9.717875,0,0.4715015,-0.4715015,12.54654,89.61796,0.191572,2.379449,1.444387,0,11.52336
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,2.415086,2.415086,0,-1,0,2.415086,102.3933,0,0,0,2.472885,2.542196,2.415086,0,0,1.532111,9.246374,0,0.0693104,-0.0693104,12.47348,89.09611,0.191572,2.656595,1.978308,0,11.71926
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,2.17345,2.17345,0,-1,0,2.17345,112.2249,0,0,0,2.439152,2.287842,2.17345,0,0,1.609123,9.177064,0.1513101,0,0.1513101,12.61703,90.12143,0.1915541,2.390795,1.951322,0,11.61622
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.8174922,0.8174922,0,-1,0,0.8174922,402.5094,0.9721519,0,0,3.290483,0.8605181,0.8174922,0,0,1.457813,9.313243,1.457813,0,1.457813,14.00003,100,0.1913816,0.8992414,2.632386,0,12.60373
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,-1,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1913816,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,3.893737,3.33,0,-1,0,3.33,123.5386,0.6085734,0.5637365,0.9531102,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1913816,4.28311,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1913816,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,3.485867,3.33,0,-1,0,3.33,95.4333,0,0.1558673,0.504454,3.177929,3.505263,3.33,0,0,0,10.62527,0,0.3273342,-0.3273342,13.65499,97.53543,0.1913816,3.834454,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,1.571483,1.571483,0,-1,0,1.571483,132.8013,0.06905307,0,0,2.08695,1.654192,1.571483,0,0,0.3637046,10.29794,0.3637046,0,0.3637046,14.00003,100,0.1913387,1.728631,1.66956,0,12.38489
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,4.069225,3.33,0,-1,0,3.33,25.48659,4.440892E-16,0.7392247,1.146147,0.8487033,3.505263,3.33,0,0,0,10.62527,0,2.65656,-2.65656,11.19977,79.99818,0.1913387,4.476147,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.908266,0.908266,0,-1,0,0.908266,9.86188,0,1.110223E-16,0,0.0895721,0.9560695,0.908266,0,0,2.951733,7.968714,0,0.8664973,-0.8664973,10.2864,73.47414,0.1913387,0.9990926,0.07165768,0,8.058287
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,7.697295,3.33,0,-1,0,3.33,0,0,4.367295,5.137025,0,3.505263,3.33,0,0,3.914508,7.102217,0,3.505263,-3.505263,6.591528,47.08225,0.1913387,8.467025,0,0,7.102217
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.809245,3.596954,0,0,0,6.591528,47.08225,0.1913387,0,0,0,3.596954
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.3921103,0.3921103,0,-1,0,0.3921103,0,0,5.551115E-17,0,0,0.4127477,0.3921103,0,0,7.809245,3.596954,0,0.4127477,-0.4127477,6.156454,43.97458,0.1913387,0.4313213,0,0,3.596954
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.6147109,0.6147109,0,-1,0,0.6147109,0,0,1.110223E-16,0,0,0.6470641,0.6147109,0,0,8.267854,3.184206,0,0.6470641,-0.6470641,5.474388,39.1027,0.1913387,0.676182,0,0,3.184206
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.4142119,0.4142119,0,-1,0,0.4142119,0,0,5.551115E-17,0,0,0.4360125,0.4142119,0,0,8.986814,2.537142,0,0.4360125,-0.4360125,5.014791,35.81986,0.1913387,0.455633,0,0,2.537142
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.2789228,0.2789228,0,-1,0,0.2789228,0,0,0,0,0,0.2936029,0.2789228,0,0,9.471272,2.10113,0,0.2936029,-0.2936029,4.705306,33.60926,0.1913387,0.306815,0,0,2.10113
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.797497,1.807527,0,0,0,4.705306,33.60926,0.1913387,0,0,0,1.807527
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.4084691,0.4084691,0,-1,0,0.4084691,0,0,5.551115E-17,0,0,0.4299674,0.4084691,0,0,9.797497,1.807527,0,0.4299674,-0.4299674,4.25208,30.37194,0.1913387,0.449316,0,0,1.807527
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.8512533,0.8512533,0,-1,0,0.8512533,0,0,1.110223E-16,0,0,0.8960561,0.8512533,0,0,10.27524,1.377559,0,0.8960561,-0.8960561,3.307554,23.62534,0.1913387,0.9363786,0,0,1.377559
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.641221,0.457428,0,-1,0,0.457428,0,0,0.1837929,0.2479151,0,0.4815032,0.457428,0,0,11.27086,0.4815032,0,0.4815032,-0.4815032,2.800006,20,0.1913387,0.7053431,0,0,0.4815032
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.8896467,0.8896467,4.39491,0,1.36481,0.8896467,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915338,0.9786114,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.7211502,0.7211502,4.226413,0,1.318811,0.7211502,2.397995,0,0,0,0.01729314,0,0,3.505263,3.33,8.475861,2.997,3.347293,0,3.347293,9.134642,65.24731,0.1916948,0.7932652,0.01383451,5,3.014293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,3.176049,3.176049,5,0,1.53,3.176049,34.72926,0,0,0,1.103019,0,0,1.82395,1.732753,5.128567,6.009564,2.835772,0,2.835772,11.82489,84.46334,0.1918958,3.493654,0.8824149,5,7.112582
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,4.5601,4.5601,4.527802,0,1.40109,4.5601,51.02504,0,0,0,2.326792,0.03399686,0.03229701,0,0,2.292796,8.561758,2.292796,0,2.292796,14.00003,100,0.1920311,5.016109,1.861434,5,10.88855
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,2.177999,2.177999,0,-1,0,2.177999,158.2846,1.154807,0,0,3.447437,2.29263,2.177999,0,0,0,10.62527,0,0,0,14.00003,100,0.1920311,2.395798,2.757949,0,14.07271
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,2.1375,2.1375,0,-1,0,2.1375,188.7021,1.783508,0,0,4.033508,2.25,2.1375,0,0,0,10.62527,0,0,0,14.00003,100,0.1920311,2.35125,3.226806,0,14.65878
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,2.484406,2.484406,0,-1,0,2.484406,156.7736,1.279728,0,0,3.894892,2.615164,2.484406,0,0,0,10.62527,0,0,0,14.00003,100,0.1920311,2.732846,3.115913,0,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,2.341668,2.341668,0,-1,0,2.341668,166.5123,1.434253,0,0,3.899166,2.464914,2.341668,0,0,0,10.62527,0,0,0,14.00003,100,0.1920311,2.575835,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.827384,1.827384,0,-1,0,1.827384,189.5833,1.540852,0,0,3.464414,1.923562,1.827384,0,0,0,10.62527,0,0,0,14.00003,100,0.1920311,2.010122,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.713381,1.713381,0,-1,0,1.713381,168.8645,1.089734,0,0,2.893293,1.803559,1.713381,0,0,0,10.62527,0,0,0,14.00003,100,0.1920311,1.884719,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,3.417476,3.33,0,-1,0,3.33,64.18065,0,0.08747643,0.4292241,2.137216,3.505263,3.33,0,0,0,10.62527,0,1.368048,-1.368048,12.55798,89.69967,0.1920311,3.759224,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,-1,0,0,0,0.2195439,0,0,1.739597,0,0,0,0,1.520053,9.257227,1.520053,0,1.520053,14.00003,100,0.1918523,0,1.391677,0,10.99682
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,3.171195,3.171195,0,-1,0,3.171195,28.26509,0,0,0.1583148,0.8963413,3.3381,3.171195,0,0,0,10.62527,0,2.441759,-2.441759,11.42619,81.61546,0.1918523,3.488315,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,3.265157,3.265157,0,-1,0,3.265157,3.585111,0,4.440892E-16,0.2616728,0.1170595,3.437007,3.265157,0,0,2.713066,8.183516,0,3.319948,-3.319948,7.926656,56.61885,0.1918523,3.591673,0.09364761,0,8.300574
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.401896,4.863567,0,0,0,7.926656,56.61885,0.1918523,0,0,0,4.863567
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,2.68144,2.68144,0,-1,0,2.68144,0,0,0,0,0,2.822568,2.68144,0,0,6.401896,4.863567,0,2.822568,-2.822568,4.951407,35.36713,0.1918523,2.949584,0,0,4.863567
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,6.102801,1.938949,0,-1,0,1.938949,0,0,4.163852,4.774132,0,2.040999,1.938949,0,0,9.538083,2.040999,0,2.040999,-2.040999,2.800006,20,0.1918523,6.713081,0,0,2.040999
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.9836844,0,0,-1,0,0,0,0,0.9836844,1.082053,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918523,1.082053,0,0,0
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.5578178,0,0,-1,0,0,0,0,0.5578178,0.6135996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918523,0.6135996,0,0,0
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.04293328,0,0,-1,0,0,0,0,0.04293328,0.04722661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918523,0.04722661,0,0,0
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.4281026,0,0,-1,0,0,0,0,0.4281026,0.4709129,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918523,0.4709129,0,0,0
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.758616,0,0,-1,0,0,0,0,0.758616,0.8344776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918523,0.8344776,0,0,0
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.2706063,0,0,-1,0,0,0,0,0.2706063,0.2976669,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918523,0.2976669,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1918523,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.3902464,0.3902464,3.895509,0,1.228474,0.3902464,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1919523,0.429271,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.3126521,0.3126521,3.817915,0,1.207291,0.3126521,14.14994,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.1920323,0.3439173,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.1920461,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.986608,1.986608,0,0,0,1.986608,27.90036,0,0,0,0.5542707,2.091166,1.986608,0,0,1.657282,9.13372,0,1.536895,-1.536895,10.80776,77.19815,0.1920461,2.185268,0.4434166,0,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1704213,0.1704213,0,-1,0,0.1704213,117.7043,0,0,0,0.2005932,0.1793908,0.1704213,0,0,3.364943,7.596826,0.02120236,0,0.02120236,10.82788,77.34183,0.1920436,0.1874634,0.1604746,0,7.797419
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.9717996,0.9717996,0,-1,0,0.9717996,70.4193,2.220446E-16,0,0,0.6843344,1.022947,0.9717996,0,0,3.343741,7.615908,0,0.3386125,-0.3386125,10.47095,74.79234,0.1920436,1.06898,0.5474675,0,8.300241
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,-1,0,0,0,0,0,0,0.6619437,0,0,0,0,3.719977,7.277295,0.6619437,0,0.6619437,11.09892,79.27786,0.1919663,0,0.529555,0,7.939239
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,2.576946,2.576946,0,-1,0,2.576946,29.05595,0,4.440892E-16,0,0.7487562,2.712574,2.576946,0,0,3.058033,7.873044,0,1.963818,-1.963818,9.028877,64.49185,0.1919663,2.83464,0.5990049,0,8.6218
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,-1,0,0,0,0,0,0,0.3346516,0,0,0,0,5.240054,5.909226,0.3346516,0,0.3346516,9.346355,66.75954,0.1919273,0,0.2677213,0,6.243878
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.706355,1.706355,0,-1,0,1.706355,46.50397,0,2.220446E-16,0,0.7935228,1.796163,1.706355,0,0,4.905402,6.210413,0,1.00264,-1.00264,8.289479,59.21045,0.1919273,1.876991,0.6348183,0,7.003935
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.192276,1.192276,0,-1,0,1.192276,65.76608,0,0,0,0.784113,1.255027,1.192276,0,0,6.019447,5.207772,0,0.4709142,-0.4709142,7.793092,55.66483,0.1919273,1.311503,0.6272904,0,5.991885
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,2.868325,2.868325,0,-1,0,2.868325,15.16605,0,0,0,0.4350116,3.01929,2.868325,0,0,6.542685,4.736858,0,2.584278,-2.584278,5.069024,36.20724,0.1919273,3.155158,0.3480093,0,5.171869
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.261835,1.261835,0,-1,0,1.261835,7.560498,0,0,0,0.09540101,1.328247,1.261835,0,0,9.414104,2.15258,0,1.232846,-1.232846,3.76949,26.92487,0.1919273,1.388019,0.07632081,0,2.247981
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,3.17306,0.9755162,0,-1,0,0.9755162,10.98145,0,2.197544,2.596266,0.1071258,1.026859,0.9755162,0,0,10.78393,0.9197333,0,0.9197333,-0.9197333,2.800006,20,0.1919273,3.490366,0.08570064,0,1.026859
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,3.918277,0,0,-1,0,0,0,0,3.918277,4.310104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,4.310104,0,0,0
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,3.200759,0,0,-1,0,0,0,0,3.200759,3.520835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,3.520835,0,0,0
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,2.252684,0,0,-1,0,0,0,0,2.252684,2.477952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,2.477952,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.5188943,0,0,-1,0,0,0,0,0.5188943,0.5707838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,0.5707838,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.004556315,0,0,-1,0,0,0,0,0.004556315,0.005011947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,0.005011947,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.5134277,0,0,-1,0,0,0,0,0.5134277,0.5647704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,0.5647704,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1191935,0,0,-1,0,0,0,0,0.1191935,0.1311128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,0.1311128,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919273,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.7811466,0.7811466,4.28641,0,1.33519,0.7811466,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1920984,0.8592613,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.4607605,0.4607605,3.966024,0,1.247724,0.4607605,18.61342,4.440892E-16,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.1921999,0.5068365,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,2.376148,2.376148,5,0,1.53,2.376148,34.99891,0,0,0,0.8316257,0,0,2.623852,2.49266,5.060097,6.071187,3.324286,0,3.324286,12.35329,88.23763,0.1924397,2.613762,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,1.568938,1.568938,0,0,0,1.568938,33.56732,2.220446E-16,0,0,0.5266505,1.651514,1.568938,0,0,1.735811,9.063044,0,1.124863,-1.124863,11.16758,79.76829,0.1924397,1.725832,0.4213205,0,9.589695
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,4.165383,3.33,0,-1,0,3.33,39.76053,4.440892E-16,0.8353827,1.251921,1.324026,3.505263,3.33,0,0,2.98566,7.93818,0,2.181237,-2.181237,8.868357,63.34528,0.1924397,4.581921,1.05922,0,9.262206
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,3.050615,3.050615,0,-1,0,3.050615,52.9522,0,4.440892E-16,0.02567686,1.615368,3.211174,3.050615,0,0,5.409257,5.756943,0,1.595806,-1.595806,7.186229,51.3301,0.1924397,3.355677,1.292294,0,7.372311
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,-1,0,0,0,0,0,0,1.834088,0,0,0,0,7.182375,4.161137,1.834088,0,1.834088,8.926198,63.75843,0.1922266,0,1.467271,0,5.995225
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.4557173,0.4557173,0,-1,0,0.4557173,225.9436,0,0,0,1.029664,0.4797024,0.4557173,0,0,5.348287,5.811816,0.5499616,0,0.5499616,9.447937,67.48513,0.1921628,0.5012891,0.8237312,0,6.84148
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,1.49687,1.49687,0,-1,0,1.49687,62.01566,0,0,0,0.9282935,1.575652,1.49687,0,0,4.798325,6.306782,0,0.6473588,-0.6473588,8.765561,62.61103,0.1921628,1.646557,0.7426348,0,7.235075
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,3.416845,3.33,0,-1,0,3.33,35.80993,0,0.08684473,0.4285292,1.192471,3.505263,3.33,0,0,5.517612,5.659423,0,2.312793,-2.312793,6.327664,45.19751,0.1921628,3.758529,0.9539764,0,6.851893
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,1.545132,1.545132,0,-1,0,1.545132,16.22252,0,0,0,0.2506593,1.626455,1.545132,0,0,8.087382,3.34663,0,1.375795,-1.375795,4.877448,34.83884,0.1921628,1.699645,0.2005274,0,3.59729
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,1.579849,1.579849,0,-1,0,1.579849,50.81438,0,0,0,0.8027907,1.662999,1.579849,0,0,9.616044,1.970835,0,0.8602086,-0.8602086,3.970708,28.36215,0.1921628,1.737834,0.6422325,0,2.773626
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,1.40821,1.40821,0,-1,0,1.40821,37.16822,0,0,0.394489,0.5234066,1.482327,1.40821,0,0,10.57183,1.110626,0,0.9589198,-0.9589198,2.959918,21.14223,0.1921628,1.549031,0.4187253,0,1.634033
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,6.884553,0.2527067,0,-1,0,0.2527067,45.23058,0,6.631846,7.40717,0.1143007,0.2660071,0.2527067,0,0,11.6373,0.1517064,0,0.1517064,-0.1517064,2.800006,20,0.1921628,7.573009,0.09144057,0,0.2660071
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,1.380037,0,0,-1,0,0,0,0,1.380037,1.51804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,1.51804,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,4.6193,0,0,-1,0,0,0,0,4.6193,5.08123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,5.08123,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,2.951343,0,0,-1,0,0,0,0,2.951343,3.246477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,3.246477,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.8324354,0,0,-1,0,0,0,0,0.8324354,0.9156789,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,0.9156789,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.2172756,0,0,-1,0,0,0,0,0.2172756,0.2390031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,0.2390031,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.3391022,0,0,-1,0,0,0,0,0.3391022,0.3730124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,0.3730124,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.7404397,0,0,-1,0,0,0,0,0.7404397,0.8144837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,0.8144837,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.01605033,0,0,-1,0,0,0,0,0.01605033,0.01765536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,0.01765536,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1921628,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.430576,0.430576,3.935839,0,1.239484,0.430576,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1922681,0.4736336,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1031561,0.1031561,3.608419,0,1.150098,0.1031561,67.22229,0,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.1923052,0.1134717,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.932412,1.932412,4.662062,0,1.437743,1.932412,47.68761,0,0,0,0.9215212,0,0,2.72965,2.593167,5.076516,6.056409,3.514688,0,3.514688,12.51835,89.41659,0.1925206,2.125654,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.255938,1.255938,0,0,0,1.255938,122.9746,0,0,0,1.544484,1.32204,1.255938,0,0,1.561828,9.219629,0.2224441,0,0.2224441,12.72938,90.92393,0.1924949,1.381531,1.235587,0,10.76411
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.081826,1.081826,0,-1,0,1.081826,301.2867,0.7812499,0,0,3.259398,1.138765,1.081826,0,0,1.339384,9.419828,1.339384,0,1.339384,14.00003,100,0.1923404,1.190009,2.607519,0,12.67923
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,4.886724,3.33,0,-1,0,3.33,106.0392,0.02584322,1.556724,2.045396,3.531106,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1923404,5.375396,2.824885,0,14.15638
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.86781,1.86781,0,-1,0,1.86781,208.2906,1.924358,0,0,3.890474,1.966116,1.86781,0,0,0,10.62527,0,0,0,14.00003,100,0.1923404,2.054591,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.8414383,0.8414383,0,-1,0,0.8414383,413.8236,2.596345,0,0,3.48207,0.8857245,0.8414383,0,0,0,10.62527,0,0,0,14.00003,100,0.1923404,0.9255822,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,-1,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923404,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923404,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,-1,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1923404,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,1.469285,1.469285,0,-1,0,1.469285,133.8706,0.4203255,0,0,1.966941,1.546616,1.469285,0,0,0,10.62527,0,0,0,14.00003,100,0.1923404,1.616213,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,1.461979,1.461979,0,-1,0,1.461979,59.48396,0,0,0,0.8696431,1.538925,1.461979,0,0,0,10.62527,0,0.6692823,-0.6692823,13.29454,94.96083,0.1923404,1.608177,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,-1,0,0,0,0,0,0,0.1075479,0,0,0,0,0.743647,9.955992,0.1075479,0,0.1075479,13.39657,95.68961,0.192328,0,0.08603829,0,10.06354
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.073224,1.073224,0,-1,0,1.073224,0,0,0,0,0,1.129709,1.073224,0,0,0.6360991,10.05278,0,1.129709,-1.129709,12.20575,87.18378,0.192328,1.180546,0,0,10.05278
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.891332,8.923076,0,0,0,12.20575,87.18378,0.192328,0,0,0,8.923076
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,1.505162,1.505162,0,-1,0,1.505162,0,0,2.220446E-16,0,0,1.584381,1.505162,0,0,1.891332,8.923076,0,1.584381,-1.584381,10.53567,75.25463,0.192328,1.655678,0,0,8.923076
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.1262144,0.1262144,0,-1,0,0.1262144,0,0,2.775558E-17,0,0,0.1328573,0.1262144,0,0,3.651755,7.338695,0,0.1328573,-0.1328573,10.39563,74.25432,0.192328,0.1388358,0,0,7.338695
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.4371122,0.4371122,0,-1,0,0.4371122,0,0,5.551115E-17,0,0,0.4601181,0.4371122,0,0,3.799374,7.205838,0,0.4601181,-0.4601181,9.910618,70.78999,0.192328,0.4808234,0,0,7.205838
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.689352,0.689352,0,-1,0,0.689352,0,0,1.110223E-16,0,0,0.7256337,0.689352,0,0,4.310616,6.745719,0,0.7256337,-0.7256337,9.145733,65.32654,0.192328,0.7582872,0,0,6.745719
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.6536336,0.6536336,0,-1,0,0.6536336,0,0,0,0,0,0.6880353,0.6536336,0,0,5.116876,6.020086,0,0.6880353,-0.6880353,8.420481,60.14617,0.192328,0.7189969,0,0,6.020086
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.5505817,0.5505817,0,-1,0,0.5505817,0,0,0,0,0,0.5795597,0.5505817,0,0,5.88136,5.33205,0,0.5795597,-0.5795597,7.809571,55.78254,0.192328,0.6056399,0,0,5.33205
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.9128498,0.9128498,0,-1,0,0.9128498,0,0,0,0,0,0.9608945,0.9128498,0,0,6.525315,4.752491,0,0.9608945,-0.9608945,6.796699,48.54775,0.192328,1.004135,0,0,4.752491
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.42233,0.42233,0,-1,0,0.42233,0,0,5.551115E-17,0,0,0.4445579,0.42233,0,0,7.592976,3.791596,0,0.4445579,-0.4445579,6.328094,45.20058,0.192328,0.464563,0,0,3.791596
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.8971283,0.8971283,0,0,0,0.8971283,0,0,1.110223E-16,0,0,0.9443456,0.8971283,0,0,8.086928,3.347038,0,0.9443456,-0.9443456,5.332666,38.0904,0.192328,0.9868411,0,0,3.347038
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.7287237,0.7287237,0,0,0,0.7287237,5.447717,0,1.110223E-16,0,0.03969881,0.7670776,0.7287237,0,0,9.136202,2.402693,0,0.7273788,-0.7273788,4.565942,32.6138,0.192328,0.801596,0.03175904,0,2.442392
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.08172977,0.08172977,0,0,0,0.08172977,1251.628,0,0,0,1.022952,0.08603134,0.08172977,0,0,9.9444,1.675314,0.9369211,0,0.9369211,5.454783,38.96266,0.1922201,0.08990275,0.818362,0,2.698267
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,2.652001,2.652001,5,0,1.53,2.652001,71.95626,0,0,0,1.908281,0,0,2.347999,2.230599,9.007479,2.518543,4.13888,0,4.13888,9.381269,67.00893,0.1924244,2.917201,1.526625,5,4.426824
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.643107,1.643107,0,-1,0,1.643107,182.0457,0,0,0,2.991205,1.729586,1.643107,0,0,4.868599,6.243535,1.261619,0,1.261619,10.57815,75.55804,0.1922794,1.807418,2.392964,0,9.23474
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.462281,0.462281,0,-1,0,0.462281,620.5068,0,0,0,2.868484,0.4866115,0.462281,0,0,3.606981,7.378992,2.381873,0,2.381873,12.83779,91.69831,0.1920064,0.508509,2.294788,0,10.24748
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,3.029871,3.029871,0,-1,0,3.029871,126.9128,0,0,0.00285838,3.845294,3.189338,3.029871,0,0,1.225108,9.522677,0.6559554,0,0.6559554,13.46008,96.14326,0.1919314,3.332858,3.076235,0,13.36797
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,4.464519,3.33,0,-1,0,3.33,122.4192,0.002144111,1.134518,1.58097,4.07656,3.505263,3.33,0,0,0.5691521,10.11304,0.5691521,0,0.5691521,14.00003,100,0.1918663,4.91097,3.261247,0,14.1896
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,-1,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1918663,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.5338831,0.5338831,0,-1,0,0.5338831,729.0904,3.330508,0,0,3.89249,0.5619822,0.5338831,0,0,0,10.62527,0,0,0,14.00003,100,0.1918663,0.5872714,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.268433,1.268433,0,-1,0,1.268433,226.3659,1.536106,0,0,2.871299,1.335192,1.268433,0,0,0,10.62527,0,0,0,14.00003,100,0.1918663,1.395276,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.4764341,0.4764341,0,-1,0,0.4764341,434.7749,1.569906,0,0,2.071416,0.5015095,0.4764341,0,0,0,10.62527,0,0,0,14.00003,100,0.1918663,0.5240775,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.9289128,0.9289128,0,-1,0,0.9289128,106.0415,0.007229827,0,0,0.9850328,0.977803,0.9289128,0,0,0,10.62527,0,0,0,14.00003,100,0.1918663,1.021804,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,1.41347,1.41347,0,-1,0,1.41347,8.522305,0,2.220446E-16,0,0.1204602,1.487863,1.41347,0,0,0,10.62527,0,1.367402,-1.367402,12.55866,89.70453,0.1918663,1.554816,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,8.285235,3.33,0,-1,0,3.33,0,0,4.955235,5.783759,0,3.505263,3.33,0,0,1.519336,9.257872,0,3.505263,-3.505263,8.863788,63.31264,0.1918663,9.113758,0,0,9.257872
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.414073,5.752609,0,0,0,8.863788,63.31264,0.1918663,0,0,0,5.752609
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.752484,1.752484,0,-1,0,1.752484,0,0,2.220446E-16,0,0,1.84472,1.752484,0,0,5.414073,5.752609,0,1.84472,-1.84472,6.919282,49.42334,0.1918663,1.927732,0,0,5.752609
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.7919532,0.7919532,0,-1,0,0.7919532,0,0,0,0,0,0.833635,0.7919532,0,0,7.463761,3.907889,0,0.833635,-0.833635,6.040554,43.14672,0.1918663,0.8711485,0,0,3.907889
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.7014616,0.7014616,0,-1,0,0.7014616,0,0,1.110223E-16,0,0,0.7383806,0.7014616,0,0,8.390022,3.074254,0,0.7383806,-0.7383806,5.262232,37.5873,0.1918663,0.7716077,0,0,3.074254
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.4766896,0.4766896,0,-1,0,0.4766896,0,0,5.551115E-17,0,0,0.5017785,0.4766896,0,0,9.210445,2.335873,0,0.5017785,-0.5017785,4.733311,33.8093,0.1918663,0.5243586,0,0,2.335873
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.767977,1.834095,0,0,0,4.733311,33.8093,0.1918663,0,0,0,1.834095
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.1424192,0.1424192,0,-1,0,0.1424192,0,0,0,0,0,0.1499149,0.1424192,0,0,9.767977,1.834095,0,0.1499149,-0.1499149,4.575287,32.68056,0.1918663,0.1566611,0,0,1.834095
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.8634053,0.8634053,0,-1,0,0.8634053,0,0,0,0,0,0.9088477,0.8634053,0,0,9.934549,1.68418,0,0.9088477,-0.9088477,3.617277,25.83764,0.1918663,0.9497458,0,0,1.68418
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.94438,0.7753322,0,0,0,3.617277,25.83764,0.1918663,0,0,0,0.7753322
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.94438,0.7753322,0,0,0,3.617277,25.83764,0.1918663,0,0,0,0.7753322
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.6463857,0.6463857,0,0,0,0.6463857,13.63637,1.110223E-16,0,0,0.08814355,0.6804059,0.6463857,0,0,10.94438,0.7753322,0,0.5922624,-0.5922624,2.992978,21.37837,0.1918663,0.7110242,0.07051484,0,0.8634757
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.05557346,0.05557346,0,0,0,0.05557346,1375.433,0,0,0,0.7643759,0.05849838,0.05557346,0,0,11.60245,0.1830698,0.7058775,0,0.7058775,3.662632,26.16161,0.1917856,0.0611308,0.6115007,0,0.9474457
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,10.89657,0.8183596,1.681946,0,1.681946,5.258266,37.55897,0.1915937,0,1.345557,0,2.500305
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,1.3136,1.3136,0,-1,0,1.3136,187.4467,0,0,0,2.462301,1.382737,1.3136,0,0,9.214626,2.332111,1.079563,0,1.079563,6.28243,44.87441,0.1914708,1.44496,1.96984,0,4.794411
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,-1,0,0,0,0,0,0,2.844913,0,0,0,0,8.135063,3.303718,2.844913,0,2.844913,8.981352,64.15238,0.1911475,0,2.275931,0,6.148631
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,-1,0,0,0,0,0,0,2.959006,0,0,0,0,5.290149,5.86414,2.959006,0,2.959006,11.78851,84.20348,0.1908124,0,2.367204,0,8.823145
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,-1,0,0,0,0.6196023,0,0,2.950746,0,0,0,0,2.331144,8.527245,2.331144,0,2.331144,14.00003,100,0.1905492,0,2.360597,0,11.47799
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.040146,1.040146,0,-1,0,1.040146,283.563,1.854578,0,0,2.949468,1.09489,1.040146,0,0,0,10.62527,0,0,0,14.00003,100,0.1905492,1.14416,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.09628139,0.09628139,0,-1,0,0.09628139,3227.437,3.006072,0,0,3.107421,0.1013488,0.09628139,0,0,0,10.62527,0,0,0,14.00003,100,0.1905492,0.1059095,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,3.676275,3.33,0,-1,0,3.33,81.71381,0,0.3462746,0.7139021,2.72107,3.505263,3.33,0,0,0,10.62527,0,0.7841933,-0.7841933,13.17342,94.09564,0.1905492,4.043902,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,3.203095,3.203095,0,-1,0,3.203095,62.35323,0,0,0.1934049,1.997233,3.371679,3.203095,0,0,0.8713259,9.841081,0,1.374446,-1.374446,11.72462,83.74713,0.1905492,3.523405,1.597787,0,11.83831
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,2.846666,2.846666,0,-1,0,2.846666,32.8893,0,4.440892E-16,0,0.9362484,2.996491,2.846666,0,0,2.398488,8.466635,0,2.060242,-2.060242,9.552937,68.23512,0.1905492,3.131333,0.7489988,0,9.402884
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,4.488342,3.33,0,-1,0,3.33,3.361268,0,1.158342,1.607177,0.1119302,3.505263,3.33,0,0,4.687646,6.406393,0,3.393333,-3.393333,5.976049,42.68598,0.1905492,4.937177,0.08954418,0,6.518323
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458016,3.01306,0,0,0,5.976049,42.68598,0.1905492,0,0,0,3.01306
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.688929,0.688929,0,-1,0,0.688929,0,0,1.110223E-16,0,0,0.7251884,0.688929,0,0,8.458016,3.01306,0,0.7251884,-0.7251884,5.211634,37.22588,0.1905492,0.7578219,0,0,3.01306
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1891673,0.1891673,0,-1,0,0.1891673,0,0,2.775558E-17,0,0,0.1991234,0.1891673,0,0,9.263781,2.287871,0,0.1991234,-0.1991234,5.001739,35.72663,0.1905492,0.208084,0,0,2.287871
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.2606007,0.2606007,0,-1,0,0.2606007,0,0,5.551115E-17,0,0,0.2743165,0.2606007,0,0,9.485029,2.088748,0,0.2743165,-0.2743165,4.712584,33.66125,0.1905492,0.2866607,0,0,2.088748
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.789825,1.814431,0,0,0,4.712584,33.66125,0.1905492,0,0,0,1.814431
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.1071199,0.1071199,0,-1,0,0.1071199,0,0,1.387779E-17,0,0,0.1127578,0.1071199,0,0,9.789825,1.814431,0,0.1127578,-0.1127578,4.593727,32.81227,0.1905492,0.1178319,0,0,1.814431
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.3559018,0.3559018,0,-1,0,0.3559018,0,0,0,0,0,0.3746335,0.3559018,0,0,9.915112,1.701674,0,0.3746335,-0.3746335,4.198829,29.99157,0.1905492,0.391492,0,0,1.701674
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.4193654,0.4193654,0,-1,0,0.4193654,0,0,5.551115E-17,0,0,0.4414373,0.4193654,0,0,10.33137,1.32704,0,0.4414373,-0.4414373,3.733513,26.6679,0.1905492,0.461302,0,0,1.32704
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.396721,0.396721,0,-1,0,0.396721,0,0,5.551115E-17,0,0,0.4176011,0.396721,0,0,10.82186,0.8856027,0,0.4176011,-0.4176011,3.293323,23.52369,0.1905492,0.4363931,0,0,0.8856027
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.2302307,0.2302307,0,-1,0,0.2302307,0,0,2.775558E-17,0,0,0.2423481,0.2302307,0,0,11.28586,0.4680017,0,0.2423481,-0.2423481,3.037865,21.69899,0.1905492,0.2532538,0,0,0.4680017
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.016715,1.016715,4.521978,0,1.3995,1.016715,0,0,0,0,0,0,0,3.505263,3.33,11.55513,0.2256535,3.33,0,3.33,6.19698,44.26406,0.1907606,1.118387,0,5,0.2256535
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.3045935,0.3045935,3.809857,0,1.205091,0.3045935,12.75889,4.440892E-16,0,0,0.03886275,0,0,3.505263,3.33,8.225134,3.222654,3.368863,0,3.368863,9.392964,67.09247,0.1908395,0.3350528,0.0310902,5,3.261516
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5765023,0,0,3.505263,3.33,4.856271,6.25463,3.906502,0,3.906502,13.099,93.56409,0.1908033,0,0.4612018,5,6.831132
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,0.9497691,9.770482,0.8091968,0,0.8091968,13.86667,99.04744,0.1907126,0,0.6473575,0,10.57968
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,1.644995,0,0,1.785568,0,0,0,0,0.1405723,10.49876,0.1405723,0,0.1405723,14.00003,100,0.1906969,0,1.428454,0,12.28433
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,-1,0,0,0,2.302681,0,0,2.302681,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906969,0,1.842145,0,12.92796
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,2.048684,2.048684,0,-1,0,2.048684,145.9229,0.8329904,0,0,2.9895,2.15651,2.048684,0,0,0,10.62527,0,0,0,14.00003,100,0.1906969,2.253552,2.3916,0,13.61477
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,2.35252,2.35252,0,-1,0,2.35252,130.8374,0.6016402,0,0,3.077976,2.476336,2.35252,0,0,0,10.62527,0,0,0,14.00003,100,0.1906969,2.587771,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.213231,1.213231,0,-1,0,1.213231,232.7475,1.54668,0,0,2.823765,1.277085,1.213231,0,0,0,10.62527,0,0,0,14.00003,100,0.1906969,1.334554,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1906969,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.7190596,0.7190596,0,-1,0,0.7190596,296.6167,1.375946,0,0,2.132851,0.7569048,0.7190596,0,0,0,10.62527,0,0,0,14.00003,100,0.1906969,0.7909656,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,2.499743,2.499743,0,-1,0,2.499743,45.18535,0,0,0,1.129518,2.631309,2.499743,0,0,0,10.62527,0,1.501791,-1.501791,12.417,88.69269,0.1906969,2.749717,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.999822,1.999822,0,-1,0,1.999822,18.34733,0,2.220446E-16,0,0.3669139,2.105076,1.999822,0,0,1.668657,9.123484,0,1.738162,-1.738162,10.58482,75.60569,0.1906969,2.199804,0.2935311,0,9.490397
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,3.182213,3.182213,0,-1,0,3.182213,3.403453,0,0,0.1704338,0.1083051,3.349697,3.182213,0,0,3.599948,7.385321,0,3.241392,-3.241392,7.16809,51.20054,0.1906969,3.500434,0.08664408,0,7.493627
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,4.961785,3.33,0,-1,0,3.33,0,0,1.631785,2.127963,0,3.505263,3.33,0,0,7.201495,4.143929,0,3.505263,-3.505263,3.473218,24.80865,0.1906969,5.457963,0,0,4.143929
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09623,0.6386658,0,0,0,3.473218,24.80865,0.1906969,0,0,0,0.6386658
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,6.237698,0.6067325,0,-1,0,0.6067325,0,0,5.630965,6.254735,0,0.6386658,0.6067325,0,0,11.09623,0.6386658,0,0.6386658,-0.6386658,2.800006,20,0.1906969,6.861468,0,0,0.6386658
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.3938149,0,0,-1,0,0,0,0,0.3938149,0.4331963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906969,0.4331963,0,0,0
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.256337,0,0,-1,0,0,0,0,1.256337,1.381971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906969,1.381971,0,0,0
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.2306617,0,0,-1,0,0,0,0,0.2306617,0.2537279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906969,0.2537279,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.4416777,0,0,-1,0,0,0,0,0.4416777,0.4858455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906969,0.4858455,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1181722,0,0,-1,0,0,0,0,0.1181722,0.1299894,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906969,0.1299894,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.5227912,0,0,-1,0,0,0,0,0.5227912,0.5750703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906969,0.5750703,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.009945228,0,0,-1,0,0,0,0,0.009945228,0.01093975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1906969,0.01093975,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.9788262,0.9788262,4.484089,0,1.389156,0.9788262,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1908998,1.076709,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.475861,2.997,3.445943,0,3.445943,9.22823,65.91579,0.1909151,0,0.09275449,5,3.112943
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,2.583858,2.583858,5,0,1.53,2.583858,30.28045,-4.440892E-16,0,0,0.7824038,0,0,2.416142,2.295335,5.029917,6.098349,3.077739,0,3.077739,12.14803,86.77146,0.1911318,2.842244,0.625923,5,6.880753
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,2.148776,2.148776,0,0,0,2.148776,90.0117,0,0,0,1.93415,2.26187,2.148776,0,0,1.952178,8.868314,0,0.3277198,-0.3277198,11.80258,84.30399,0.1911318,2.363654,1.54732,0,10.80246
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,0,0,0,1.993401,0,0,0,0,2.316312,8.540594,1.993401,0,1.993401,13.69369,97.81186,0.1909094,0,1.594721,0,10.53399
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,4.855906,3.33,0,-1,0,3.33,73.15352,4.440892E-16,1.525906,2.011497,2.436012,3.505263,3.33,0,0,0.3229106,10.33465,0,1.069251,-1.069251,12.5666,89.76124,0.1909094,5.341497,1.94881,0,12.77067
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.233881,1.233881,0,-1,0,1.233881,184.8808,0,0,0,2.281209,1.298822,1.233881,0,0,1.510967,9.265404,0.9823866,0,0.9823866,13.49857,96.41818,0.1908,1.357269,1.824967,0,11.54661
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,-1,0,0,0,3.181315,0,0,3.709896,0,0,0,0,0.5285808,10.14955,0.5285808,0,0.5285808,14.00003,100,0.1907412,0,2.967917,0,13.85945
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.6797369,0.6797369,0,-1,0,0.6797369,487.317,2.596961,0,0,3.312473,0.7155125,0.6797369,0,0,0,10.62527,0,0,0,14.00003,100,0.1907412,0.7477106,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907412,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,1.304068,1.304068,0,-1,0,1.304068,226.4507,1.580369,0,0,2.953072,1.372703,1.304068,0,0,0,10.62527,0,0,0,14.00003,100,0.1907412,1.434475,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,1.476024,1.476024,0,-1,0,1.476024,129.9105,0.3638,0,0,1.917509,1.553709,1.476024,0,0,0,10.62527,0,0,0,14.00003,100,0.1907412,1.623626,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,1.627352,1.627352,0,-1,0,1.627352,42.33215,0,0,0,0.688893,1.713002,1.627352,0,0,0,10.62527,0,1.024109,-1.024109,12.92052,92.28926,0.1907412,1.790087,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,-1,0,0,0,0,0,0,0.06131339,0,0,0,0,1.137899,9.601165,0.06131339,0,0.06131339,12.97869,92.70473,0.1907344,0,0.04905071,0,9.662478
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,4.689054,3.33,0,-1,0,3.33,0,0,1.359054,1.82796,0,3.505263,3.33,0,0,1.076586,9.656347,0,3.505263,-3.505263,9.283817,66.31285,0.1907344,5.15796,0,0,9.656347
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,3.576905,3.33,0,-1,0,3.33,0,0,0.2469051,0.6045957,0,3.505263,3.33,0,0,4.971323,6.151084,0,3.505263,-3.505263,5.588946,39.92096,0.1907344,3.934596,0,0,6.151084
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,2.680132,2.51353,0,-1,0,2.51353,0,0,0.1666018,0.434615,0,2.645821,2.51353,0,0,8.866059,2.645821,0,2.645821,-2.645821,2.800006,20,0.1907344,2.948145,0,0,2.645821
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.8232093,0,0,-1,0,0,0,0,0.8232093,0.9055303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907344,0.9055303,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.7808641,0,0,-1,0,0,0,0,0.7808641,0.8589505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907344,0.8589505,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.9829436,0,0,-1,0,0,0,0,0.9829436,1.081238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907344,1.081238,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.8388613,0,0,-1,0,0,0,0,0.8388613,0.9227474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907344,0.9227474,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.2432905,0,0,-1,0,0,0,0,0.2432905,0.2676195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907344,0.2676195,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.3294743,0,0,-1,0,0,0,0,0.3294743,0.3624217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907344,0.3624217,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.063001,0,0,-1,0,0,0,0,1.063001,1.169301,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907344,1.169301,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.5415154,0.5415154,4.046779,0,1.269771,0.5415154,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1908585,0.5956669,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.6619087,0.6619087,4.167172,0,1.302638,0.6619087,9.070591,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.1909966,0.7280996,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.7582996,0.7582996,4.263563,0,1.328953,0.7582996,133.1008,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.191046,0.8341295,0.8074421,5,7.057338
