Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.3587012,0.3587012,0,0,0,0.3587012,556.4137,0.8717641,0,0,1.995863,0.3775803,0.3587012,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.1909635,0.3945714,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,2.891096,2.891096,0,-1,0,2.891096,95.35463,0,0,0,2.756793,3.043258,2.891096,0,0,0,10.62527,0,0.2864649,-0.2864649,13.69807,97.84314,0.1909635,3.180205,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,2.723866,2.723866,0,-1,0,2.723866,118.0099,0.02891111,0,0,3.214432,2.867227,2.723866,0,0,0.3182944,10.33881,0.3182944,0,0.3182944,14.00003,100,0.1909283,2.996252,2.571546,0,13.55324
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01112435,0.01112435,0,-1,0,0.01112435,39240.94,4.353591,0,0,4.365301,0.01170985,0.01112435,0,0,0,10.62527,0,0,0,14.00003,100,0.1909283,0.01223679,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,-1,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909283,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,2.1268,2.1268,0,-1,0,2.1268,191.7397,1.839182,0,0,4.077919,2.238736,2.1268,0,0,0,10.62527,0,0,0,14.00003,100,0.1909283,2.339479,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909283,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,-1,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909283,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.3615023,0.3615023,0,-1,0,0.3615023,531.6323,1.541334,0,0,1.921863,0.3805287,0.3615023,0,0,0,10.62527,0,0,0,14.00003,100,0.1909283,0.3976525,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,2.907764,2.907764,0,-1,0,2.907764,31.52564,0,4.440892E-16,0,0.9166912,3.060804,2.907764,0,0,0,10.62527,0,2.144113,-2.144113,11.73993,83.85651,0.1909283,3.19854,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.2283656,0.2283656,0,-1,0,0.2283656,54.66964,0,0,0,0.1248467,0.2403849,0.2283656,0,0,2.382348,8.481161,0,0.1155382,-0.1155382,11.61815,82.9866,0.1909283,0.2512022,0.09987733,0,8.606008
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.510724,8.365623,0,0,0,11.61815,82.9866,0.1909283,0,0,0,8.365623
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,2.199089,2.199089,0,-1,0,2.199089,0,0,0,0,0,2.314831,2.199089,0,0,2.510724,8.365623,0,2.314831,-2.314831,9.178101,65.55773,0.1909283,2.418998,0,0,8.365623
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,2.716941,2.716941,0,-1,0,2.716941,0,0,4.440892E-16,0,0,2.859938,2.716941,0,0,5.082758,6.050792,0,2.859938,-2.859938,6.163462,44.02464,0.1909283,2.988635,0,0,6.050792
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.5589404,0.5589404,0,-1,0,0.5589404,0,0,0,0,0,0.5883583,0.5589404,0,0,8.260467,3.190854,0,0.5883583,-0.5883583,5.543277,39.59476,0.1909283,0.6148345,0,0,3.190854
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.4588076,0.4588076,0,-1,0,0.4588076,0,0,5.551115E-17,0,0,0.4829554,0.4588076,0,0,8.914198,2.602496,0,0.4829554,-0.4829554,5.034198,35.95848,0.1909283,0.5046884,0,0,2.602496
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.4691501,0.4691501,0,-1,0,0.4691501,0,0,5.551115E-17,0,0,0.4938422,0.4691501,0,0,9.450815,2.119541,0,0.4938422,-0.4938422,4.513642,32.24024,0.1909283,0.5160651,0,0,2.119541
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.5318037,0.5318037,0,-1,0,0.5318037,0,0,1.110223E-16,0,0,0.5597934,0.5318037,0,0,9.999529,1.625698,0,0.5597934,-0.5597934,3.923568,28.02543,0.1909283,0.5849841,0,0,1.625698
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.5353,0.5353,0,-1,0,0.5353,0,0,0,0,0,0.5634736,0.5353,0,0,10.62152,1.065905,0,0.5634736,-0.5634736,3.329615,23.78292,0.1909283,0.5888299,0,0,1.065905
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.06903209,0.06903209,0,-1,0,0.06903209,0,0,1.387779E-17,0,0,0.07266536,0.06903209,0,0,11.2476,0.5024315,0,0.07266536,-0.07266536,3.253019,23.2358,0.1909283,0.0759353,0,0,0.5024315
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.32834,0.4297661,0,0,0,3.253019,23.2358,0.1909283,0,0,0,0.4297661
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32834,0.4297661,0,0,0,3.253019,23.2358,0.1909283,0,0,0,0.4297661
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.502128,0.502128,4.007391,0,1.259018,0.502128,21.59053,0,0,0,0.1084121,0,0,3.505263,3.33,11.32834,0.4297661,3.438412,0,3.438412,6.514983,46.5355,0.1910322,0.5523408,0.08672968,5,0.5381782
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,1.614689,1.614689,4.896885,0,1.50185,1.614689,66.21931,0,0,0,1.069236,0,0,3.282196,3.118087,7.88993,3.524337,4.187322,0,4.187322,10.48743,74.91003,0.1912088,1.776157,0.8553885,5,4.593573
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,2.457188,2.457188,4.410036,0,1.36894,2.457188,67.02697,0,0,0,1.646978,0,0,1.952848,1.855206,3.702608,7.292927,3.502184,0,3.502184,13.80989,98.64187,0.191375,2.702907,1.317583,5,8.939905
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,3.898418,3.33,0,-1,0,3.33,79.96379,4.440892E-16,0.5684184,0.9582602,2.662794,3.505263,3.33,0,0,0.2004239,10.44489,0,0.8424689,-0.8424689,12.92185,92.29874,0.191375,4.28826,2.130235,0,13.10769
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,2.952472,2.952472,0,-1,0,2.952472,108.8924,0,0,0,3.215016,3.107865,2.952472,0,0,1.1365,9.602424,0.1071512,0,0.1071512,13.0235,93.02483,0.1913632,3.247719,2.572013,0,12.81744
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,-1,0,0,0,2.09072,0,0,3.12007,0,0,0,0,1.029349,9.69886,1.029349,0,1.029349,14.00003,100,0.1912499,0,2.496056,0,12.81893
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,3.060832,3.060832,0,-1,0,3.060832,107.9759,0.08303155,0,0.03691516,3.30496,3.221928,3.060832,0,0,0,10.62527,0,0,0,14.00003,100,0.1912499,3.366915,2.643968,0,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1059005,0.1059005,0,-1,0,0.1059005,3178.553,3.254631,0,0,3.366105,0.1114742,0.1059005,0,0,0,10.62527,0,0,0,14.00003,100,0.1912499,0.1164906,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,2.365522,2.365522,0,-1,0,2.365522,142.7089,0.8857877,0,0,3.375811,2.490023,2.365522,0,0,0,10.62527,0,0,0,14.00003,100,0.1912499,2.602074,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.3284452,0.3284452,0,-1,0,0.3284452,817.9153,2.340672,0,0,2.686404,0.3457318,0.3284452,0,0,0,10.62527,0,0,0,14.00003,100,0.1912499,0.3612897,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,1.399237,1.399237,0,-1,0,1.399237,88.57933,0,2.220446E-16,0,1.239434,1.472881,1.399237,0,0,0,10.62527,0,0.2334463,-0.2334463,13.75395,98.24233,0.1912499,1.53916,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,2.388848,2.388848,0,-1,0,2.388848,27.6743,0,4.440892E-16,0,0.6610969,2.514577,2.388848,0,0,0.2593847,10.39183,0,1.85348,-1.85348,11.80021,84.28708,0.1912499,2.627733,0.5288776,0,11.05293
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,2.125479,2.125479,0,-1,0,2.125479,5.634119,0,4.440892E-16,0,0.119752,2.237347,2.125479,0,0,2.318807,8.538348,0,2.117595,-2.117595,9.568074,68.34325,0.1912499,2.338027,0.09580164,0,8.6581
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,2.038606,2.038606,0,-1,0,2.038606,0,0,0,0,0,2.145901,2.038606,0,0,4.67169,6.420753,0,2.145901,-2.145901,7.306096,52.18629,0.1912499,2.242466,0,0,6.420753
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.056024,4.274853,0,0,0,7.306096,52.18629,0.1912499,0,0,0,4.274853
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,2.123546,2.123546,0,-1,0,2.123546,0,0,0,0,0,2.235312,2.123546,0,0,7.056024,4.274853,0,2.235312,-2.235312,4.949871,35.35615,0.1912499,2.335901,0,0,4.274853
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.2013724,0.2013724,0,-1,0,0.2013724,0,0,2.775558E-17,0,0,0.211971,0.2013724,0,0,9.539703,2.039541,0,0.211971,-0.211971,4.726433,33.76017,0.1912499,0.2215097,0,0,2.039541
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.4641647,0.4641647,0,-1,0,0.4641647,0,0,5.551115E-17,0,0,0.4885944,0.4641647,0,0,9.775227,1.82757,0,0.4885944,-0.4885944,4.21141,30.08144,0.1912499,0.5105812,0,0,1.82757
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31811,1.338976,0,0,0,4.21141,30.08144,0.1912499,0,0,0,1.338976
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.5436615,0.5436615,0,-1,0,0.5436615,0,0,0,0,0,0.5722752,0.5436615,0,0,10.31811,1.338976,0,0.5722752,-0.5722752,3.608179,25.77265,0.1912499,0.5980276,0,0,1.338976
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95397,0.7667003,0,0,0,3.608179,25.77265,0.1912499,0,0,0,0.7667003
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.95397,0.7667003,0,0,0,3.608179,25.77265,0.1912499,0,0,0,0.7667003
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.229328,0.7283652,0,-1,0,0.7283652,0,0,0.5009627,0.6238955,0,0.7667003,0.7283652,0,0,10.95397,0.7667003,0,0.7667003,-0.7667003,2.800006,20,0.1912499,1.352261,0,0,0.7667003
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912499,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1792313,0.1792313,3.684494,0,1.170867,0.1792313,32.11496,0,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.1913019,0.1971544,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,1.475005,1.475005,4.625072,0,1.427644,1.475005,40.52345,0,0,0,0.5977228,0,0,3.150067,2.992563,8.418301,3.048804,3.590286,0,3.590286,9.419772,67.28395,0.1914948,1.622505,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,4.240763,4.240763,5,0,1.53,4.240763,36.92434,1.110223E-16,0,0,1.565874,0,0,0.7592373,0.7212754,4.828014,6.280062,2.287149,0,2.287149,11.58955,82.78235,0.1916341,4.664839,1.252699,5,7.845935
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,2.115767,2.115767,0,-1,0,2.115767,65.88668,0,4.440892E-16,0,1.394009,2.227123,2.115767,0,0,2.540865,8.338495,0,0.8331144,-0.8331144,10.71137,76.50964,0.1916341,2.327343,1.115207,0,9.732504
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.3984323,0.3984323,0,-1,0,0.3984323,633.2416,0,0,0,2.523039,0.4194025,0.3984323,0,0,3.466548,7.505381,2.103637,0,2.103637,12.70706,90.76451,0.1914039,0.4382756,2.018431,0,10.02842
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,-1,0,0,0,1.782954,0,0,3.145865,0,0,0,0,1.362911,9.398654,1.362911,0,1.362911,14.00003,100,0.191255,0,2.516692,0,12.54452
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,-1,0,0,0,2.907387,0,0,2.907387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191255,0,2.32591,0,13.53266
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,-1,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191255,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,2.206933,2.206933,0,-1,0,2.206933,96.58798,0,0,0,2.131633,2.323088,2.206933,0,0,0,10.62527,0,0.1914553,-0.1914553,13.79822,98.55849,0.191255,2.427627,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.7753589,0.7753589,0,-1,0,0.7753589,251.4932,0.9210796,0,0,1.949975,0.8161672,0.7753589,0,0,0.2127281,10.43382,0.2127281,0,0.2127281,14.00003,100,0.1912318,0.8528947,1.55998,0,12.38379
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,2.908746,2.908746,0,-1,0,2.908746,34.01171,0,4.440892E-16,0,0.9893143,3.061838,2.908746,0,0,0,10.62527,0,2.072523,-2.072523,11.8154,84.39552,0.1912318,3.19962,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,2.588826,2.588826,0,-1,0,2.588826,29.49969,0,0,0,0.7636958,2.72508,2.588826,0,0,2.302804,8.552751,0,1.961385,-1.961385,9.747915,69.62783,0.1912318,2.847709,0.6109567,0,9.316446
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.097776,1.097776,0,-1,0,1.097776,10.59891,0,0,0,0.1163523,1.155553,1.097776,0,0,4.48212,6.591366,0,1.039201,-1.039201,8.652501,61.80346,0.1912318,1.207553,0.09308182,0,6.707718
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.636788,5.552165,0,0,0,8.652501,61.80346,0.1912318,0,0,0,5.552165
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,2.03837,2.03837,0,-1,0,2.03837,0,0,4.440892E-16,0,0,2.145653,2.03837,0,0,5.636788,5.552165,0,2.145653,-2.145653,6.390785,45.64837,0.1912318,2.242207,0,0,5.552165
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.020846,3.406512,0,0,0,6.390785,45.64837,0.1912318,0,0,0,3.406512
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.3374623,0.3374623,0,-1,0,0.3374623,0,0,5.551115E-17,0,0,0.3552235,0.3374623,0,0,8.020846,3.406512,0,0.3552235,-0.3552235,6.016346,42.97382,0.1912318,0.3712085,0,0,3.406512
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.41554,3.051289,0,0,0,6.016346,42.97382,0.1912318,0,0,0,3.051289
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.41554,3.051289,0,0,0,6.016346,42.97382,0.1912318,0,0,0,3.051289
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.5405864,0.5405864,0,-1,0,0.5405864,0,0,0,0,0,0.5690383,0.5405864,0,0,8.41554,3.051289,0,0.5690383,-0.5690383,5.416527,38.6894,0.1912318,0.594645,0,0,3.051289
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,1.289202,1.289202,0,-1,0,1.289202,0,0,0,0,0,1.357055,1.289202,0,0,9.047804,2.48225,0,1.357055,-1.357055,3.986066,28.47184,0.1912318,1.418122,0,0,2.48225
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.4835872,0.4835872,0,-1,0,0.4835872,0,0,0,0,0,0.5090392,0.4835872,0,0,10.55564,1.125195,0,0.5090392,-0.5090392,3.449491,24.63917,0.1912318,0.5319459,0,0,1.125195
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12124,0.6161562,0,0,0,3.449491,24.63917,0.1912318,0,0,0,0.6161562
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.07175411,0.07175411,0,0,0,0.07175411,0,0,1.387779E-17,0,0,0.07553064,0.07175411,0,0,11.12124,0.6161562,0,0.07553064,-0.07553064,3.369875,24.07049,0.1912318,0.07892952,0,0,0.6161562
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.6300551,0.6300551,4.135318,0,1.293942,0.6300551,12.31847,4.440892E-16,0,0,0.07761313,0,0,3.505263,3.33,11.20516,0.5406256,3.407613,0,3.407613,6.602621,47.16148,0.1913591,0.6930606,0.0620905,5,0.6182387
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9007736,0,0,3.505263,3.33,7.797552,3.607477,4.230773,0,4.230773,10.61629,75.83045,0.1912878,0,0.7206189,5,4.508251
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,2.650646,2.650646,4.346277,0,1.351534,2.650646,67.22527,0,0,0,1.781904,0,0,1.695631,1.610849,3.566778,7.415174,3.392753,0,3.392753,13.83493,98.82076,0.1914524,2.915711,1.425523,5,9.197078
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,4.144819,3.33,0,-1,0,3.33,82.52523,0,0.8148186,1.2293,2.74809,3.505263,3.33,0,0,0.1740253,10.46865,0,0.7571729,-0.7571729,13.0368,93.11983,0.1914524,4.5593,2.198472,0,13.21674
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,-1,0,0,0,2.5305,0,0,3.545828,0,0,0,0,1.015328,9.711478,1.015328,0,1.015328,14.00003,100,0.1913422,0,2.836663,0,13.25731
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,1.283838,1.283838,0,-1,0,1.283838,312.2773,2.657726,0,0,4.009134,1.351408,1.283838,0,0,0,10.62527,0,0,0,14.00003,100,0.1913422,1.412222,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.9550869,0.9550869,0,-1,0,0.9550869,478.1909,3.561784,0,0,4.567139,1.005355,0.9550869,0,0,0,10.62527,0,0,0,14.00003,100,0.1913422,1.050596,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,3.703498,3.33,0,-1,0,3.33,135.9412,1.021578,0.3734976,0.7438474,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1913422,4.073847,3.621473,0,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.987684,0.987684,0,-1,0,0.987684,391.4582,2.826702,0,0,3.866369,1.039667,0.987684,0,0,0,10.62527,0,0,0,14.00003,100,0.1913422,1.086452,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,-1,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1913422,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.724078,1.724078,0,-1,0,1.724078,108.5185,0.05612464,0,0,1.870944,1.814819,1.724078,0,0,0,10.62527,0,0,0,14.00003,100,0.1913422,1.896486,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.8861496,0.8861496,0,-1,0,0.8861496,101.4647,0,0,0,0.8991292,0.9327891,0.8861496,0,0,0,10.62527,0,0.03365992,-0.03365992,13.96455,99.74657,0.1913422,0.9747646,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,-1,0,0,0,0.05195554,0,0,0.08935545,0,0,0,0,0.03739991,10.59161,0.03739991,0,0.03739991,14.00003,100,0.1913382,0,0.07148436,0,10.68097
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,2.379975,2.379975,0,-1,0,2.379975,0,0,0,0,0,2.505237,2.379975,0,0,0,10.62527,0,2.505237,-2.505237,11.35928,81.13753,0.1913382,2.617973,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,3.33898,3.33,0,-1,0,3.33,0,0,0.008980168,0.3428782,0,3.505263,3.33,0,0,2.783597,8.120037,0,3.505263,-3.505263,7.664405,54.74564,0.1913382,3.672878,0,0,8.120037
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.678333,4.614774,0,0,0,7.664405,54.74564,0.1913382,0,0,0,4.614774
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.4148676,0.4148676,0,-1,0,0.4148676,0,0,5.551115E-17,0,0,0.4367028,0.4148676,0,0,6.678333,4.614774,0,0.4367028,-0.4367028,7.20408,51.45761,0.1913382,0.4563544,0,0,4.614774
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.163558,4.178071,0,0,0,7.20408,51.45761,0.1913382,0,0,0,4.178071
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.03315939,0.03315939,0,-1,0,0.03315939,0,0,0,0,0,0.03490462,0.03315939,0,0,7.163558,4.178071,0,0.03490462,-0.03490462,7.167287,51.19481,0.1913382,0.03647533,0,0,4.178071
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.2638694,0.2638694,0,-1,0,0.2638694,0,0,5.551115E-17,0,0,0.2777572,0.2638694,0,0,7.202342,4.143167,0,0.2777572,-0.2777572,6.874505,49.10351,0.1913382,0.2902563,0,0,4.143167
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.8210528,0.8210528,0,-1,0,0.8210528,0,0,1.110223E-16,0,0,0.8642661,0.8210528,0,0,7.510961,3.86541,0,0.8642661,-0.8642661,5.963489,42.59626,0.1913382,0.9031581,0,0,3.86541
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.7225161,0.7225161,0,-1,0,0.7225161,0,0,1.110223E-16,0,0,0.7605432,0.7225161,0,0,8.471256,3.001143,0,0.7605432,-0.7605432,5.161806,36.86996,0.1913382,0.7947677,0,0,3.001143
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.316304,2.2406,0,0,0,5.161806,36.86996,0.1913382,0,0,0,2.2406
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.2945563,0.2945563,0,0,0,0.2945563,0,0,0,0,0,0.3100593,0.2945563,0,0,9.316304,2.2406,0,0.3100593,-0.3100593,4.834974,34.53546,0.1913382,0.324012,0,0,2.2406
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,0.6444105,0.6444105,0,0,0,0.6444105,17.87525,0,1.110223E-16,0,0.11519,0.6783268,0.6444105,0,0,9.660814,1.930541,0,0.5631368,-0.5631368,4.241376,30.29548,0.1913382,0.7088515,0.09215199,0,2.045731
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,2.27368,2.27368,4.991821,0,1.527767,2.27368,31.46003,0,0,0,0.7153003,0,0,2.718141,2.582234,10.28652,1.367404,3.297534,0,3.297534,7.369692,52.64055,0.1915642,2.501048,0.5722402,5,2.082704
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8679596,0,0,3.505263,3.33,6.988988,4.335185,4.197959,0,4.197959,11.35223,81.08717,0.1914965,0,0.6943676,5,5.203145
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,1.343265,1.343265,0,-1,0,1.343265,149.01,0,0,0,2.001598,1.413963,1.343265,0,0,2.791028,8.113349,0.5876353,0,0.5876353,11.90971,85.06916,0.191433,1.477591,1.601278,0,10.11495
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.6213455,0.6213455,0,-1,0,0.6213455,526.5013,0.4139516,0,0,3.271393,0.654048,0.6213455,0,0,2.203393,8.64222,2.203393,0,2.203393,14.00003,100,0.1911953,0.6834801,2.617114,0,11.91361
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.2280695,0.2280695,0,-1,0,0.2280695,906.3088,1.826941,0,0,2.067014,0.2400732,0.2280695,0,0,0,10.62527,0,0,0,14.00003,100,0.1911953,0.2508765,1.653611,0,12.69229
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,2.580456,2.580456,0,-1,0,2.580456,83.99874,0,0,0,2.16755,2.716269,2.580456,0,0,0,10.62527,0,0.5487188,-0.5487188,13.42163,95.86858,0.1911953,2.838501,1.73404,0,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,2.656566,2.656566,0,-1,0,2.656566,120.3916,0,0,0,3.198282,2.796386,2.656566,0,0,0.6096875,10.07656,0.4018959,0,0.4018959,13.8029,98.59194,0.1911521,2.922223,2.558625,0,13.27484
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,2.324705,2.324705,0,-1,0,2.324705,122.5698,0.1945368,0,0,2.849386,2.447058,2.324705,0,0,0.2077916,10.43826,0.2077916,0,0.2077916,14.00003,100,0.1911297,2.557175,2.279509,0,13.28765
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,1.617758,1.617758,0,-1,0,1.617758,138.1021,0.5312546,0,0,2.234157,1.702903,1.617758,0,0,0,10.62527,0,0,0,14.00003,100,0.1911297,1.779533,1.787326,0,12.85943
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,-1,0,0,0,1.345223,0,0,1.345223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911297,0,1.076178,0,11.9705
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,-1,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1911297,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,2.070445,2.070445,0,-1,0,2.070445,6.247219,0,4.440892E-16,0,0.1293452,2.179415,2.070445,0,0,0,10.62527,0,2.05007,-2.05007,11.83906,84.56458,0.1911297,2.277489,0.1034762,0,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,2.663486,2.663486,0,-1,0,2.663486,0,0,0,0,0,2.803669,2.663486,0,0,2.277856,8.575204,0,2.803669,-2.803669,8.883738,63.45514,0.1911297,2.929835,0,0,8.575204
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,1.373502,1.373502,0,-1,0,1.373502,0,0,2.220446E-16,0,0,1.445791,1.373502,0,0,5.393044,5.771535,0,1.445791,-1.445791,7.359739,52.56946,0.1911297,1.510852,0,0,5.771535
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,3.931416,3.33,0,-1,0,3.33,0,0,0.6014157,0.9945573,0,3.505263,3.33,0,0,6.999479,4.325743,0,3.505263,-3.505263,3.664868,26.17757,0.1911297,4.324557,0,0,4.325743
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.7204028,0.7204028,0,-1,0,0.7204028,0,0,0,0.0129869,0,0.7583188,0.7204028,0,0,10.89422,0.8204802,0,0.7583188,-0.7583188,2.86553,20.46803,0.1911297,0.7924432,0,0,0.8204802
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.1304163,0.05905338,0,-1,0,0.05905338,0,0,0.07136294,0.08440457,0,0.06216146,0.05905338,0,0,11.73679,0.06216146,0,0.06216146,-0.06216146,2.800006,20,0.1911297,0.1434579,0,0,0.06216146
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911297,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911297,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.4979682,0,0,-1,0,0,0,0,0.4979682,0.547765,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911297,0.547765,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911297,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.3112491,0,0,-1,0,0,0,0,0.3112491,0.342374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911297,0.342374,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1911297,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.1911197,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,2.235783,2.235783,5,0,1.53,2.235783,48.75885,0,0,0,1.090142,0,0,2.764217,2.626006,11.71288,0.08368235,3.716148,0,3.716148,6.413662,45.81178,0.1913598,2.459361,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,5.25261,5.25261,5,0,1.53,5.25261,27.55359,0,0,0,1.447283,0.2659057,0.2526104,0,0,7.996732,3.428216,1.181377,0,1.181377,7.534415,53.81714,0.191424,5.777872,1.157826,5,4.875498
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,0.947338,0.947338,0,-1,0,0.947338,292.9797,0,0,0,2.775508,0.9971979,0.947338,0,0,6.815355,4.491455,1.77831,0,1.77831,9.221468,65.86749,0.191233,1.042072,2.220406,0,7.266963
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,2.836528,2.836528,0,-1,0,2.836528,123.4716,0,0,0,3.502306,2.985819,2.836528,0,0,5.037045,6.091934,0.5164871,0,0.5164871,9.711451,69.36736,0.1911776,3.120181,2.801845,0,9.59424
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.4912144,0.4912144,0,-1,0,0.4912144,721.4781,0,0,0,3.544004,0.5170678,0.4912144,0,0,4.520558,6.556772,3.026937,0,3.026937,12.58305,89.87878,0.1908536,0.5403358,2.835203,0,10.10078
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,3.537814,3.33,0,-1,0,3.33,115.6179,0,0.207814,0.5615954,3.850076,3.505263,3.33,0,0,1.493621,9.281014,0.3448133,0,0.3448133,12.91017,92.21534,0.1908167,3.891595,3.080061,0,13.13109
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,3.462728,3.33,0,-1,0,3.33,81.89944,0,0.1327283,0.4790011,2.727252,3.505263,3.33,0,0,1.148808,9.591347,0,0.7780117,-0.7780117,12.09008,86.35751,0.1908167,3.809001,2.181801,0,12.3186
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,2.246066,2.246066,0,-1,0,2.246066,103.7363,4.440892E-16,0,0,2.329987,2.36428,2.246066,0,0,2.013266,8.813335,0,0.03429338,-0.03429338,12.05393,86.09931,0.1908167,2.470673,1.86399,0,11.14332
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,2.347193,2.347193,0,-1,0,2.347193,108.9691,0,0,0,2.557716,2.470729,2.347193,0,0,2.051369,8.779041,0.08698642,0,0.08698642,12.13645,86.68876,0.1908074,2.581912,2.046173,0,11.33676
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,4.789904,3.33,0,-1,0,3.33,31.32952,4.440892E-16,1.459904,1.938894,1.043273,3.505263,3.33,0,0,1.964383,8.857329,0,2.46199,-2.46199,9.541286,68.1519,0.1908074,5.268894,0.8346184,0,9.900602
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,1.894923,1.894923,0,-1,0,1.894923,36.55885,0,0,0,0.6927621,1.994656,1.894923,0,0,4.699928,6.395339,0,1.301894,-1.301894,8.168969,58.34966,0.1908074,2.084415,0.5542096,0,7.088101
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,0.8972442,0.8972442,0,-1,0,0.8972442,14.2668,0,1.110223E-16,0,0.128008,0.9444676,0.8972442,0,0,6.146476,5.093446,0,0.8164596,-0.8164596,7.308345,52.20236,0.1908074,0.9869686,0.1024064,0,5.221454
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.020336,1.020336,0,-1,0,1.020336,0,0,2.220446E-16,0,0,1.074038,1.020336,0,0,7.053653,4.276986,0,1.074038,-1.074038,6.176209,44.11569,0.1908074,1.12237,0,0,4.276986
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,5.241906,3.0428,0,-1,0,3.0428,0,0,2.199105,2.723296,0,3.202948,3.0428,0,0,8.247029,3.202948,0,3.202948,-3.202948,2.800006,20,0.1908074,5.766096,0,0,3.202948
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.1973523,0,0,-1,0,0,0,0,0.1973523,0.2170875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908074,0.2170875,0,0,0
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.04559171,0,0,-1,0,0,0,0,0.04559171,0.05015088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908074,0.05015088,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.2960798,0,0,-1,0,0,0,0,0.2960798,0.3256878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908074,0.3256878,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.135106,0,0,-1,0,0,0,0,0.135106,0.1486166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908074,0.1486166,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.3841749,0,0,-1,0,0,0,0,0.3841749,0.4225924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908074,0.4225924,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908074,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.4640786,0,0,-1,0,0,0,0,0.4640786,0.5104864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908074,0.5104864,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1908074,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.4770023,0.4770023,3.982265,0,1.252158,0.4770023,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909155,0.5247025,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.1909339,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.1908395,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,3.555597,3.555597,1.99101,0,0.7085457,3.555597,63.01847,0,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.1908717,3.911157,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,2.11438,2.11438,0,-1,0,2.11438,154.4303,1.03958,0,0,3.265244,2.225664,2.11438,0,0,0,10.62527,0,0,0,14.00003,100,0.1908717,2.325819,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,0.9578388,0.9578388,0,-1,0,0.9578388,419.578,3.01063,0,0,4.018881,1.008251,0.9578388,0,0,0,10.62527,0,0,0,14.00003,100,0.1908717,1.053623,3.215105,0,14.64416
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,2.214012,2.214012,0,-1,0,2.214012,199.4433,2.085159,0,0,4.415698,2.330539,2.214012,0,0,0,10.62527,0,0,0,14.00003,100,0.1908717,2.435414,3.532559,0,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,-1,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908717,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,-1,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1908717,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,1.376884,1.376884,0,-1,0,1.376884,278.3868,2.383712,0,0,3.833064,1.449352,1.376884,0,0,0,10.62527,0,0,0,14.00003,100,0.1908717,1.514572,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.267849,1.267849,0,-1,0,1.267849,216.2695,1.407392,0,0,2.74197,1.334578,1.267849,0,0,0,10.62527,0,0,0,14.00003,100,0.1908717,1.394634,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,3.768505,3.33,0,-1,0,3.33,49.81505,0,0.4385052,0.8153557,1.658841,3.505263,3.33,0,0,0,10.62527,0,1.846422,-1.846422,12.05373,86.09789,0.1908717,4.145356,1.327073,0,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,2.006234,2.006234,0,-1,0,2.006234,46.98851,0,0,0,0.9426996,2.111825,2.006234,0,0,2.05158,8.778852,0,1.169126,-1.169126,10.82136,77.29528,0.1908717,2.206858,0.7541596,0,9.721552
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,-1,0,0,0,0,0,0,0.1286169,0,0,0,0,3.350609,7.609726,0.1286169,0,0.1286169,10.94338,78.16683,0.190858,0,0.1028935,0,7.738343
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.221992,7.725482,0,0,0,10.94338,78.16683,0.190858,0,0,0,7.725482
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,2.858134,2.858134,0,-1,0,2.858134,0,0,0,0,0,3.008562,2.858134,0,0,3.221992,7.725482,0,3.008562,-3.008562,7.772075,55.51471,0.190858,3.143947,0,0,7.725482
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,3.983505,3.33,0,-1,0,3.33,0,0,0.6535056,1.051856,0,3.505263,3.33,0,0,6.564838,4.716919,0,3.505263,-3.505263,4.077203,29.12282,0.190858,4.381856,0,0,4.716919
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.050149,0.050149,0,-1,0,0.050149,0,0,6.938894E-18,0,0,0.05278843,0.050149,0,0,10.45958,1.211656,0,0.05278843,-0.05278843,4.02156,28.72537,0.190858,0.05516391,0,0,1.211656
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.7892001,0.7892001,0,-1,0,0.7892001,0,0,0,0,0,0.8307369,0.7892001,0,0,10.51823,1.158868,0,0.8307369,-0.8307369,3.145886,22.47057,0.190858,0.8681201,0,0,1.158868
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.1582518,0.1582518,0,-1,0,0.1582518,0,0,2.775558E-17,0,0,0.1665808,0.1582518,0,0,11.44127,0.328131,0,0.1665808,-0.1665808,2.970294,21.21635,0.190858,0.174077,0,0,0.328131
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.3582155,0.1534726,0,-1,0,0.1534726,0,0,0.2047428,0.2405643,0,0.1615502,0.1534726,0,0,11.62636,0.1615502,0,0.1615502,-0.1615502,2.800006,20,0.190858,0.394037,0,0,0.1615502
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.1817928,0,0,-1,0,0,0,0,0.1817928,0.199972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190858,0.199972,0,0,0
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190858,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.7848392,0,0,-1,0,0,0,0,0.7848392,0.8633231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190858,0.8633231,0,0,0
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.06743685,0.06743685,3.5727,0,1.140347,0.06743685,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1908963,0.07418054,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.1909109,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.4635734,0.4635734,3.968837,0,1.248492,0.4635734,124.3154,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.1909546,0.5099307,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.190836,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,1.303278,1.303278,0,-1,0,1.303278,140.7111,0.4619849,0,0,1.833856,1.371872,1.303278,0,0,0,10.62527,0,0,0,14.00003,100,0.190836,1.433606,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,-1,0,0,0,2.259072,0,0,2.259072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190836,0,1.807257,0,12.88435
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,2.233836,2.233836,0,-1,0,2.233836,151.6924,1.037152,0,0,3.388559,2.351407,2.233836,0,0,0,10.62527,0,0,0,14.00003,100,0.190836,2.45722,2.710847,0,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,1.931649,1.931649,0,-1,0,1.931649,183.7438,1.515971,0,0,3.549285,2.033314,1.931649,0,0,0,10.62527,0,0,0,14.00003,100,0.190836,2.124814,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,-1,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.190836,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.124973,1.124973,0,-1,0,1.124973,244.4569,1.565892,0,0,2.750074,1.184182,1.124973,0,0,0,10.62527,0,0,0,14.00003,100,0.190836,1.237471,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,3.398078,3.33,0,-1,0,3.33,72.11658,4.440892E-16,0.06807762,0.4078854,2.401482,3.505263,3.33,0,0,0,10.62527,0,1.103781,-1.103781,12.83654,91.68939,0.190836,3.737885,1.921185,0,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.1876117,0.1876117,0,-1,0,0.1876117,356.3231,0,0,0,0.6685036,0.197486,0.1876117,0,0,1.226424,9.521493,0.4710177,0,0.4710177,13.28339,94.88115,0.1907863,0.2063728,0.5348029,0,10.19
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,3.204123,3.204123,0,-1,0,3.204123,7.176556,0,0,0.194535,0.2299457,3.372761,3.204123,0,0,0.7554059,9.945409,0,3.142815,-3.142815,9.970569,71.21821,0.1907863,3.524535,0.1839565,0,10.17535
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,-1,0,0,0,0,0,0,0.1343641,0,0,0,0,4.247423,6.802594,0.1343641,0,0.1343641,10.09804,72.1287,0.1907722,0,0.1074913,0,6.936958
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113059,6.923522,0,0,0,10.09804,72.1287,0.1907722,0,0,0,6.923522
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113059,6.923522,0,0,0,10.09804,72.1287,0.1907722,0,0,0,6.923522
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.113059,6.923522,0,0,0,10.09804,72.1287,0.1907722,0,0,0,6.923522
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.5683804,0.5683804,0,-1,0,0.5683804,0,0,1.110223E-16,0,0,0.5982951,0.5683804,0,0,4.113059,6.923522,0,0.5982951,-0.5982951,9.46738,67.62401,0.1907722,0.6252184,0,0,6.923522
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.612431,0.612431,0,-1,0,0.612431,0,0,1.110223E-16,0,0,0.6446643,0.612431,0,0,4.777831,6.325226,0,0.6446643,-0.6446643,8.787844,62.77019,0.1907722,0.6736742,0,0,6.325226
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.02400493,0.02400493,0,-1,0,0.02400493,0,0,0,0,0,0.02526835,0.02400493,0,0,5.494124,5.680562,0,0.02526835,-0.02526835,8.761209,62.57994,0.1907722,0.02640543,0,0,5.680562
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.25943,1.25943,0,-1,0,1.25943,0,0,0,0,0,1.325716,1.25943,0,0,5.522201,5.655294,0,1.325716,-1.325716,7.363781,52.59834,0.1907722,1.385373,0,0,5.655294
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.8462051,0.8462051,0,-1,0,0.8462051,0,0,0,0,0,0.8907422,0.8462051,0,0,6.995218,4.329578,0,0.8907422,-0.8907422,6.424857,45.89174,0.1907722,0.9308257,0,0,4.329578
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.8751855,0.8751855,0,-1,0,0.8751855,0,0,1.110223E-16,0,0,0.9212479,0.8751855,0,0,7.984931,3.438836,0,0.9212479,-0.9212479,5.453776,38.95547,0.1907722,0.962704,0,0,3.438836
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.8491039,0.8491039,0,-1,0,0.8491039,0,0,1.110223E-16,0,0,0.8937936,0.8491039,0,0,9.00854,2.517588,0,0.8937936,-0.8937936,4.511635,32.2259,0.1907722,0.9340143,0,0,2.517588
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.5066987,0.5066987,0,0,0,0.5066987,0,0,1.110223E-16,0,0,0.533367,0.5066987,0,0,10.00164,1.623794,0,0.533367,-0.533367,3.949417,28.21006,0.1907722,0.5573685,0,0,1.623794
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1174832,0.1174832,0,0,0,0.1174832,52.84148,0,1.387779E-17,0,0.06207987,0.1236665,0.1174832,0,0,10.59427,1.090427,0,0.06158667,-0.06158667,3.884499,27.74636,0.1907722,0.1292315,0.0496639,0,1.152507
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,2.742828,2.742828,5,0,1.53,2.742828,34.66542,0,0,0,0.9508129,0,0,2.257172,2.144314,10.6627,1.028841,3.095127,0,3.095127,6.820794,48.71986,0.1909752,3.017111,0.7606503,5,1.979653
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,1.933847,1.933847,4.669237,0,1.439702,1.933847,100.1755,0,0,0,1.93724,0,0,2.73539,2.59862,7.567577,3.814455,4.535861,0,4.535861,11.12389,79.45619,0.1910692,2.127232,1.549792,5,5.751695
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,2.125483,2.125483,0,-1,0,2.125483,146.3186,0,0,0,3.109977,2.237351,2.125483,0,0,3.031717,7.896729,0.8726262,0,0.8726262,11.95174,85.36936,0.1909775,2.338032,2.487982,0,11.00671
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,0.8716693,0.8716693,0,-1,0,0.8716693,440.2326,0.7607355,0,0,3.837373,0.9175466,0.8716693,0,0,2.15909,8.682093,2.15909,0,2.15909,14.00003,100,0.1907511,0.9588362,3.069898,0,12.51947
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,4.409163,3.33,0,-1,0,3.33,120.1749,0.4965615,1.079163,1.52008,4.001825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1907511,4.85008,3.20146,0,14.6271
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,1.945542,1.945542,0,-1,0,1.945542,181.4525,1.482296,0,0,3.530234,2.047939,1.945542,0,0,0,10.62527,0,0,0,14.00003,100,0.1907511,2.140096,2.824187,0,14.15551
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,-1,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907511,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,2.842153,2.842153,0,-1,0,2.842153,131.2454,0.7384546,0,0,3.730195,2.99174,2.842153,0,0,0,10.62527,0,0,0,14.00003,100,0.1907511,3.126369,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.43584,0.43584,0,-1,0,0.43584,694.9806,2.570225,0,0,3.029003,0.4587789,0.43584,0,0,0,10.62527,0,0,0,14.00003,100,0.1907511,0.479424,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.1887894,0.1887894,0,-1,0,0.1887894,925.0872,1.547741,0,0,1.746467,0.1987257,0.1887894,0,0,0,10.62527,0,0,0,14.00003,100,0.1907511,0.2076683,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,-1,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1907511,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,2.891891,2.891891,0,-1,0,2.891891,4.691407,0,0,0,0.1356704,3.044095,2.891891,0,0,0,10.62527,0,2.908425,-2.908425,10.93428,78.10184,0.1907511,3.18108,0.1085363,0,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.01357,1.01357,0,-1,0,1.01357,0,0,0,0,0,1.066916,1.01357,0,0,3.231583,7.716849,0,1.066916,-1.066916,9.80965,70.06879,0.1907511,1.114927,0,0,7.716849
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.2603257,0.2603257,0,-1,0,0.2603257,0,0,0,0,0,0.274027,0.2603257,0,0,4.417046,6.649933,0,0.274027,-0.274027,9.520801,68.00558,0.1907511,0.2863583,0,0,6.649933
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,5.133121,3.33,0,-1,0,3.33,0,0,1.803122,2.316434,0,3.505263,3.33,0,0,4.72152,6.375906,0,3.505263,-3.505263,5.825929,41.61369,0.1907511,5.646434,0,0,6.375906
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.131032,1.131032,0,-1,0,1.131032,0,0,2.220446E-16,0,0,1.19056,1.131032,0,0,8.616257,2.870643,0,1.19056,-1.19056,4.570968,32.64971,0.1907511,1.244136,0,0,2.870643
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1066167,0.1066167,0,-1,0,0.1066167,0,0,1.387779E-17,0,0,0.1122281,0.1066167,0,0,9.939102,1.680082,0,0.1122281,-0.1122281,4.452669,31.80472,0.1907511,0.1172784,0,0,1.680082
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.5049198,0.5049198,0,-1,0,0.5049198,0,0,0,0,0,0.5314945,0.5049198,0,0,10.0638,1.567854,0,0.5314945,-0.5314945,3.892425,27.80298,0.1907511,0.5554118,0,0,1.567854
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.4073974,0.4073974,0,-1,0,0.4073974,0,0,5.551115E-17,0,0,0.4288394,0.4073974,0,0,10.65435,1.03636,0,0.4288394,-0.4288394,3.440388,24.57415,0.1907511,0.4481371,0,0,1.03636
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.4860133,0.4860133,0,-1,0,0.4860133,0,0,1.110223E-16,0,0,0.5115929,0.4860133,0,0,11.13084,0.6075205,0,0.5115929,-0.5115929,2.901122,20.72226,0.1907511,0.5346146,0,0,0.6075205
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69927,0.09592762,0,0,0,2.901122,20.72226,0.1907511,0,0,0,0.09592762
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.3245867,0.09113123,0,-1,0,0.09113123,0,0,0.2334555,0.2659142,0,0.09592762,0.09113123,0,0,11.69927,0.09592762,0,0.09592762,-0.09592762,2.800006,20,0.1907511,0.3570454,0,0,0.09592762
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.4972277,0.4972277,4.002491,0,1.25768,0.4972277,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1908606,0.5469505,0,5,0
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.08707003,0.08707003,3.592333,0,1.145707,0.08707003,131.8167,0,0,0,0.1147728,0,0,3.505263,3.33,8.475861,2.997,3.444773,0,3.444773,9.227119,65.90787,0.1908896,0.09577703,0.09181827,5,3.111773
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,1.93873,1.93873,4.693652,0,1.446367,1.93873,46.96933,0,0,0,0.9106088,0,0,2.754922,2.617176,5.031087,6.097296,3.527785,0,3.527785,12.57387,89.81317,0.1910922,2.132603,0.7284871,5,7.007905
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,6.16849,6.16849,5,0,1.53,6.16849,31.8757,0,0,0,1.966249,1.22999,1.16849,0,0,1.503303,9.272302,0.7362596,0,0.7362596,13.27235,94.80228,0.1911312,6.785339,1.573,5,11.23855
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,1.6899,1.6899,0,-1,0,1.6899,147.1476,0,0,0,2.486648,1.778842,1.6899,0,0,0.7670433,9.934936,0.707806,0,0.707806,13.94383,99.59859,0.1910574,1.85889,1.989319,0,12.42158
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,0.7961618,0.7961618,0,-1,0,0.7961618,490.4676,3.007613,0,0,3.904916,0.8380651,0.7961618,0,0,0.05923731,10.57196,0.05923731,0,0.05923731,14.00003,100,0.1910513,0.875778,3.123933,0,14.47688
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,2.818364,2.818364,0,-1,0,2.818364,157.9503,1.484916,0,0,4.451615,2.966699,2.818364,0,0,0,10.62527,0,0,0,14.00003,100,0.1910513,3.100201,3.561292,0,15.07689
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,2.215485,2.215485,0,-1,0,2.215485,205.2996,2.216291,0,0,4.548381,2.332089,2.215485,0,0,0,10.62527,0,0,0,14.00003,100,0.1910513,2.437033,3.638705,0,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,1.435111,1.435111,0,-1,0,1.435111,256.7001,2.173289,0,0,3.683933,1.510644,1.435111,0,0,0,10.62527,0,0,0,14.00003,100,0.1910513,1.578623,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910513,0,2.396997,0,13.62152
