Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,0.9015285,0.9015285,0,-1,0,0.9015285,210.8875,0.9522338,0,0,1.901211,0.9489774,0.9015285,0,0,0,10.62527,0,0,0,14.00003,100,0.1910513,0.9916814,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,-1,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1910513,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,2.647729,2.647729,0,-1,0,2.647729,32.10628,0,4.440892E-16,0,0.8500872,2.787083,2.647729,0,0,0,10.62527,0,1.936996,-1.936996,11.95825,85.41594,0.1910513,2.912502,0.6800697,0,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,2.528999,2.528999,0,-1,0,2.528999,5.399981,0,4.440892E-16,0,0.1365655,2.662104,2.528999,0,0,2.152217,8.688278,0,2.525539,-2.525539,9.296103,66.4006,0.1910513,2.781899,0.1092524,0,8.824844
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,1.674419,1.674419,0,-1,0,1.674419,0,0,0,0,0,1.762546,1.674419,0,0,4.958372,6.16274,0,1.762546,-1.762546,7.438217,53.13001,0.1910513,1.841861,0,0,6.16274
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,2.032222,2.032222,0,-1,0,2.032222,0,0,4.440892E-16,0,0,2.139181,2.032222,0,0,6.916756,4.400194,0,2.139181,-2.139181,5.183322,37.02365,0.1910513,2.235444,0,0,4.400194
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.293624,2.261013,0,0,0,5.183322,37.02365,0.1910513,0,0,0,2.261013
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.2202291,0.2202291,0,-1,0,0.2202291,0,0,2.775558E-17,0,0,0.2318201,0.2202291,0,0,9.293624,2.261013,0,0.2318201,-0.2318201,4.938962,35.27823,0.1910513,0.242252,0,0,2.261013
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.5946421,0.5946421,0,-1,0,0.5946421,0,0,0,0,0,0.6259391,0.5946421,0,0,9.551202,2.029192,0,0.6259391,-0.6259391,4.279164,30.5654,0.1910513,0.6541063,0,0,2.029192
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.08493282,0.08493282,0,-1,0,0.08493282,0,0,1.387779E-17,0,0,0.08940297,0.08493282,0,0,10.24669,1.403253,0,0.08940297,-0.08940297,4.184926,29.89227,0.1910513,0.0934261,0,0,1.403253
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.02968045,0.02968045,0,-1,0,0.02968045,0,0,3.469447E-18,0,0,0.03124258,0.02968045,0,0,10.34603,1.31385,0,0.03124258,-0.03124258,4.151993,29.65703,0.1910513,0.0326485,0,0,1.31385
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38074,1.282608,0,0,0,4.151993,29.65703,0.1910513,0,0,0,1.282608
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.08753446,0.08753446,0,-1,0,0.08753446,0,0,1.387779E-17,0,0,0.09214154,0.08753446,0,0,10.38074,1.282608,0,0.09214154,-0.09214154,4.054867,28.96328,0.1910513,0.09628791,0,0,1.282608
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.9588926,0.9588926,0,-1,0,0.9588926,0,0,1.110223E-16,0,0,1.009361,0.9588926,0,0,10.48312,1.190466,0,1.009361,-1.009361,2.990908,21.36358,0.1910513,1.054782,0,0,1.190466
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.8490499,0.8490499,4.354313,0,1.353727,0.8490499,0,0,0,0,0,0,0,3.505263,3.33,11.60463,0.1811055,3.33,0,3.33,6.150023,43.92865,0.1912176,0.9339549,0,5,0.1811055
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,8.274632,3.178106,3.442832,0,3.442832,9.41618,67.25829,0.1912316,0,0.09026522,5,3.290937
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1256446,0.1256446,3.630908,0,1.156238,0.1256446,658.8246,0,0,0,0.8277777,0,0,3.505263,3.33,4.8318,6.276654,4.157778,0,4.157778,13.36059,95.43262,0.1911921,0.1382091,0.6622221,5,7.104432
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,1.723649,1.723649,0,0,0,1.723649,81.48391,0,2.220446E-16,0,1.404497,1.814367,1.723649,0,0,0.6740226,10.01865,0,0.4098707,-0.4098707,12.92855,92.34662,0.1911921,1.896014,1.123597,0,11.42315
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.5301594,0.5301594,0,-1,0,0.5301594,190.8383,0,0,0,1.011747,0.5580624,0.5301594,0,0,1.129435,9.608783,0.4536846,0,0.4536846,13.35896,95.42092,0.191145,0.5831752,0.8093976,0,10.62053
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,2.442589,2.442589,0,-1,0,2.442589,80.25943,0,0,0,1.960408,2.571146,2.442589,0,0,0.67575,10.0171,0,0.6107383,-0.6107383,12.71518,90.82254,0.191145,2.686847,1.568326,0,11.97751
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,2.481951,2.481951,0,-1,0,2.481951,61.96105,0,4.440892E-16,0,1.537843,2.61258,2.481951,0,0,1.354348,9.406361,0,1.074737,-1.074737,11.58231,82.73061,0.191145,2.730146,1.230274,0,10.9442
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,0.7818174,0.7818174,0,-1,0,0.7818174,330.4626,0,0,0,2.583614,0.8229657,0.7818174,0,0,2.5485,8.331624,1.760648,0,1.760648,13.25261,94.66128,0.1909628,0.8599991,2.066891,0,10.91524
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,1.739966,1.739966,0,-1,0,1.739966,160.8824,0.179903,0,0,2.799298,1.831543,1.739966,0,0,0.7878521,9.916207,0.7878521,0,0.7878521,14.00003,100,0.1908813,1.913962,2.239438,0,12.71551
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,4.852071,3.33,0,-1,0,3.33,61.12745,0,1.522071,2.007278,2.035544,3.505263,3.33,0,0,0,10.62527,0,1.469719,-1.469719,12.45081,88.93417,0.1908813,5.337278,1.628435,0,12.66082
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,1.72488,1.72488,0,-1,0,1.72488,36.21317,0,0,0,0.6246338,1.815664,1.72488,0,0,1.633021,9.155555,0,1.19103,-1.19103,11.19535,79.96664,0.1908813,1.897369,0.499707,0,9.780189
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,-1,0,0,0,0,0,0,0.9848706,0,0,0,0,2.956388,7.964525,0.9848706,0,0.9848706,12.12968,86.64042,0.1907796,0,0.7878965,0,8.949396
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,1.820388,1.820388,0,-1,0,1.820388,36.3784,0,2.220446E-16,0,0.662228,1.916198,1.820388,0,0,1.971517,8.850909,0,1.25397,-1.25397,10.80788,77.19901,0.1907796,2.002427,0.5297825,0,9.513137
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,-1,0,0,0,0,0,0,0.05527407,0,0,0,0,3.364817,7.596939,0.05527407,0,0.05527407,10.86032,77.57355,0.1907739,0,0.04421926,0,7.652213
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,5.721483,3.33,0,-1,0,3.33,0,0,2.391483,2.963631,0,3.505263,3.33,0,0,3.309543,7.646685,0,3.505263,-3.505263,7.165448,51.18167,0.1907739,6.293632,0,0,7.646685
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.129473,1.129473,0,-1,0,1.129473,0,0,2.220446E-16,0,0,1.188919,1.129473,0,0,7.20428,4.141422,0,1.188919,-1.188919,5.912218,42.23004,0.1907739,1.24242,0,0,4.141422
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,6.680206,2.804878,0,-1,0,2.804878,0,0,3.875327,4.543348,0,2.952503,2.804878,0,0,8.525301,2.952503,0,2.952503,-2.952503,2.800006,20,0.1907739,7.348226,0,0,2.952503
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.8303117,0,0,-1,0,0,0,0,0.8303117,0.9133428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907739,0.9133428,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,1.288362,0,0,-1,0,0,0,0,1.288362,1.417198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907739,1.417198,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.370611,0,0,-1,0,0,0,0,0.370611,0.4076721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907739,0.4076721,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.8010712,0,0,-1,0,0,0,0,0.8010712,0.8811783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907739,0.8811783,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.848966,0,0,-1,0,0,0,0,0.848966,0.9338626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907739,0.9338626,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.4078904,0,0,-1,0,0,0,0,0.4078904,0.4486795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907739,0.4486795,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.078475,0,0,-1,0,0,0,0,1.078475,1.186323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1907739,1.186323,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.2669141,0.2669141,3.772177,0,1.194804,0.2669141,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190844,0.2936055,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,0.7071105,0.7071105,4.212374,0,1.314978,0.7071105,5.027175,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.1909821,0.7778215,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,2.849745,2.849745,5,0,1.53,2.849745,36.26685,0,0,0,1.033513,0,0,2.150255,2.042742,5.110312,6.025993,3.076255,0,3.076255,12.07035,86.21662,0.1911773,3.13472,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.3657579,0.3657579,0,0,0,0.3657579,497.253,0,0,0,1.818742,0.3850083,0.3657579,0,0,2.034058,8.794622,1.433734,0,1.433734,13.43051,95.93203,0.1910299,0.4023337,1.454994,0,10.61336
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,3.045506,3.045506,0,-1,0,3.045506,101.5912,0,0,0.02005616,3.093965,3.205795,3.045506,0,0,0.600324,10.08498,0,0.1118306,-0.1118306,13.31263,95.09003,0.1910299,3.350056,2.475172,0,13.17895
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,-1,0,0,0,2.677865,0,0,3.402446,0,0,0,0,0.7245802,9.973152,0.7245802,0,0.7245802,14.00003,100,0.1909555,0,2.721956,0,13.3756
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,1.335247,1.335247,0,-1,0,1.335247,316.9623,2.826705,0,0,4.232228,1.405523,1.335247,0,0,0,10.62527,0,0,0,14.00003,100,0.1909555,1.468771,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,3.199955,3.199955,0,-1,0,3.199955,126.9705,0.6946266,0,0.1899511,4.063001,3.368374,3.199955,0,0,0,10.62527,0,0,0,14.00003,100,0.1909555,3.519951,3.250401,0,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,2.032222,2.032222,0,-1,0,2.032222,167.5713,1.266239,0,0,3.405421,2.139181,2.032222,0,0,0,10.62527,0,0,0,14.00003,100,0.1909555,2.235445,2.724337,0,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,1.361767,1.361767,0,-1,0,1.361767,207.1163,1.387002,0,0,2.82044,1.433439,1.361767,0,0,0,10.62527,0,0,0,14.00003,100,0.1909555,1.497943,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,0.8214886,0.8214886,0,-1,0,0.8214886,269.7972,1.351628,0,0,2.216353,0.8647248,0.8214886,0,0,0,10.62527,0,0,0,14.00003,100,0.1909555,0.9036374,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,-1,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1909555,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,2.218278,2.218278,0,-1,0,2.218278,42.52971,0,0,0,0.9434274,2.33503,2.218278,0,0,0,10.62527,0,1.391602,-1.391602,12.53315,89.52232,0.1909555,2.440106,0.7547419,0,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,2.18292,2.18292,0,-1,0,2.18292,6.380982,0,0,0,0.1392917,2.29781,2.18292,0,0,1.546225,9.233672,0,2.158518,-2.158518,10.25787,73.27037,0.1909555,2.401211,0.1114334,0,9.372964
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.095696,1.095696,0,-1,0,1.095696,0,0,2.220446E-16,0,0,1.153364,1.095696,0,0,3.944578,7.075154,0,1.153364,-1.153364,9.04212,64.58644,0.1909555,1.205266,0,0,7.075154
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,3.850414,3.33,0,-1,0,3.33,0,0,0.5204142,0.9054556,0,3.505263,3.33,0,0,5.226094,5.92179,0,3.505263,-3.505263,5.347248,38.19455,0.1909555,4.235456,0,0,5.92179
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,1.78389,1.78389,0,-1,0,1.78389,0,0,2.220446E-16,0,0,1.877778,1.78389,0,0,9.120831,2.416526,0,1.877778,-1.877778,3.367896,24.05635,0.1909555,1.962278,0,0,2.416526
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.4741193,0.4741193,0,-1,0,0.4741193,0,0,5.551115E-17,0.009720794,0,0.4990729,0.4741193,0,0,11.20725,0.5387478,0,0.4990729,-0.4990729,2.841827,20.29872,0.1909555,0.5215312,0,0,0.5387478
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76178,0.03967488,0,0,0,2.841827,20.29872,0.1909555,0,0,0,0.03967488
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76178,0.03967488,0,0,0,2.841827,20.29872,0.1909555,0,0,0,0.03967488
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.1419219,0.03769114,0,-1,0,0.03769114,0,0,0.1042308,0.118423,0,0.03967488,0.03769114,0,0,11.76178,0.03967488,0,0.03967488,-0.03967488,2.800006,20,0.1909555,0.1561141,0,0,0.03967488
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.2063786,0,0,-1,0,0,0,0,0.2063786,0.2270165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909555,0.2270165,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.05200955,0,0,-1,0,0,0,0,0.05200955,0.05721051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909555,0.05721051,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.4768787,0,0,-1,0,0,0,0,0.4768787,0.5245666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1909555,0.5245666,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.4017243,0.4017243,3.906987,0,1.231608,0.4017243,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1910467,0.4418967,0,5,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.475861,2.997,3.440496,0,3.440496,9.223063,65.87888,0.1910611,0,0.0883972,5,3.107497
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,3.369674,3.369674,5,0,1.53,3.369674,12.59816,0,0,0,0.4245167,0,0,1.630326,1.54881,5.035364,6.093447,1.973326,0,1.973326,11.09512,79.25073,0.1911894,3.706641,0.3396134,5,6.517963
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,2.868279,2.868279,4.788044,0,1.472136,2.868279,36.30162,0,0,0,1.041232,0,0,1.919765,1.823777,3.062037,7.869441,2.865009,0,2.865009,13.81311,98.66488,0.1913682,3.155107,0.8329854,5,8.910672
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,2.489469,2.489469,0,-1,0,2.489469,58.96714,0,0,0,1.467969,2.620494,2.489469,0,0,0.1970285,10.44795,0,1.152525,-1.152525,12.59824,89.98727,0.1913682,2.738416,1.174375,0,11.91592
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,0.8816211,0.8816211,0,-1,0,0.8816211,222.8212,0,0,0,1.964439,0.9280221,0.8816211,0,0,1.477612,9.295424,1.036417,0,1.036417,13.58147,97.01033,0.1912623,0.9697831,1.571551,0,11.25986
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.202806,1.202806,0,-1,0,1.202806,191.1166,0.5914555,0,0,2.298763,1.266112,1.202806,0,0,0.4411953,10.2282,0.4411953,0,0.4411953,14.00003,100,0.1912173,1.323087,1.83901,0,12.52696
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,1.928729,1.928729,0,-1,0,1.928729,124.7749,0.3763281,0,0,2.406569,2.030241,1.928729,0,0,0,10.62527,0,0,0,14.00003,100,0.1912173,2.121601,1.925255,0,13.03184
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,2.222948,2.222948,0,-1,0,2.222948,116.7858,0.2561418,0,0,2.596087,2.339945,2.222948,0,0,0,10.62527,0,0,0,14.00003,100,0.1912173,2.445242,2.076869,0,13.22136
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,1.631817,1.631817,0,-1,0,1.631817,115.0573,0.159823,0,0,1.877525,1.717703,1.631817,0,0,0,10.62527,0,0,0,14.00003,100,0.1912173,1.794999,1.50202,0,12.5028
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,0.6863605,0.6863605,0,-1,0,0.6863605,109.4487,0.02872822,0,0,0.7512129,0.7224847,0.6863605,0,0,0,10.62527,0,0,0,14.00003,100,0.1912173,0.7549965,0.6009703,0,11.37649
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,1.58049,1.58049,0,-1,0,1.58049,53.53263,0,0,0,0.846078,1.663674,1.58049,0,0,0,10.62527,0,0.8175961,-0.8175961,13.13821,93.84414,0.1912173,1.738539,0.6768624,0,11.47135
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,-1,0,0,0,0,0,0,0.5839761,0,0,0,0,0.9084401,9.807678,0.5839761,0,0.5839761,13.69221,97.80134,0.1911577,0,0.4671809,0,10.39165
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,2.163971,2.163971,0,-1,0,2.163971,5.066169,0,0,0,0.1096304,2.277864,2.163971,0,0,0.3244639,10.33326,0,2.168233,-2.168233,11.4067,81.47623,0.1911577,2.380368,0.08770432,0,10.44289
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,2.534772,2.534772,0,-1,0,2.534772,0,0,4.440892E-16,0,0,2.668181,2.534772,0,0,2.733612,8.165023,0,2.668181,-2.668181,8.594186,61.38692,0.1911577,2.788249,0,0,8.165023
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.698257,5.496842,0,0,0,8.594186,61.38692,0.1911577,0,0,0,5.496842
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.6979268,0.6979268,0,-1,0,0.6979268,0,0,1.110223E-16,0,0,0.7346598,0.6979268,0,0,5.698257,5.496842,0,0.7346598,-0.7346598,7.819787,55.85551,0.1911577,0.7677195,0,0,5.496842
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.496061,0.496061,0,-1,0,0.496061,0,0,5.551115E-17,0,0,0.5221695,0.496061,0,0,6.514546,4.762183,0,0.5221695,-0.5221695,7.269372,51.92398,0.1911577,0.5456671,0,0,4.762183
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.8949083,0.8949083,0,-1,0,0.8949083,0,0,1.110223E-16,0,0,0.9420087,0.8949083,0,0,7.094735,4.240013,0,0.9420087,-0.9420087,6.276407,44.83139,0.1911577,0.9843991,0,0,4.240013
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.7159017,0.7159017,0,-1,0,0.7159017,0,0,1.110223E-16,0,0,0.7535807,0.7159017,0,0,8.141411,3.298004,0,0.7535807,-0.7535807,5.482064,39.15752,0.1911577,0.7874919,0,0,3.298004
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.3425337,0.3425337,0,-1,0,0.3425337,0,0,5.551115E-17,0,0,0.3605618,0.3425337,0,0,8.978723,2.544424,0,0.3605618,-0.3605618,5.101998,36.44277,0.1911577,0.3767871,0,0,2.544424
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.2397126,0.2397126,0,-1,0,0.2397126,0,0,0,0,0,0.2523291,0.2397126,0,0,9.379347,2.183862,0,0.2523291,-0.2523291,4.83602,34.54293,0.1911577,0.2636839,0,0,2.183862
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.2385515,0.2385515,0,-1,0,0.2385515,0,0,2.775558E-17,0,0,0.2511068,0.2385515,0,0,9.659713,1.931533,0,0.2511068,-0.2511068,4.57133,32.65229,0.1911577,0.2624066,0,0,1.931533
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.938721,1.680426,0,0,0,4.57133,32.65229,0.1911577,0,0,0,1.680426
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.3122231,0.3122231,0,0,0,0.3122231,0,0,5.551115E-17,0,0,0.3286559,0.3122231,0,0,9.938721,1.680426,0,0.3286559,-0.3286559,4.224896,30.17777,0.1911577,0.3434455,0,0,1.680426
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,10.30389,1.35177,0.07501518,0,0.07501518,4.296062,30.6861,0.19115,0,0.06001214,0,1.426785
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.9783528,0.9783528,0,0,0,0.9783528,97.81766,0,0,0,0.9570017,1.029845,0.9783528,0,0,10.22888,1.419284,0,0.07284328,-0.07284328,4.219278,30.13764,0.19115,1.076188,0.7656014,0,2.376285
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,10.30982,1.34644,1.832142,0,1.832142,5.9574,42.55278,0.1909633,0,1.465713,0,3.178582
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,1.437807,1.437807,0,-1,0,1.437807,157.5258,0,0,0,2.264917,1.513481,1.437807,0,0,8.477674,2.995368,0.7514361,0,0.7514361,6.670275,47.64473,0.1908868,1.581588,1.811934,0,5.260285
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.7577266,0.7577266,0,-1,0,0.7577266,432.6651,0,0,0,3.278418,0.7976069,0.7577266,0,0,7.726238,3.67166,2.480811,0,2.480811,9.02378,64.45544,0.1906347,0.8334993,2.622735,0,6.950078
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,2.338711,2.338711,0,-1,0,2.338711,170.1964,0,0,0,3.9804,2.461801,2.338711,0,0,5.245427,5.90439,1.5186,0,1.5186,10.46445,74.74592,0.1904808,2.572582,3.18432,0,9.88479
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,3.360135,3.33,0,-1,0,3.33,98.5927,0,0.03013479,0.3661483,3.283137,3.505263,3.33,0,0,3.726827,7.27113,0,0.2221263,-0.2221263,10.23031,73.07348,0.1904808,3.696148,2.626509,0,10.55427
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,4.428891,3.33,0,-1,0,3.33,117.7523,0,1.098891,1.54178,3.921153,3.505263,3.33,0,0,3.973634,7.049004,0.4158902,0,0.4158902,10.62486,75.89168,0.1904387,4.871779,3.136923,0,10.97016
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.194737,1.194737,0,-1,0,1.194737,247.5784,0,0,0,2.957911,1.257618,1.194737,0,0,3.557744,7.423305,1.700293,0,1.700293,12.2379,87.41337,0.1902666,1.314211,2.366329,0,10.38122
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,2.33534,2.33534,0,-1,0,2.33534,93.73305,0,4.440892E-16,0,2.188985,2.458252,2.33534,0,0,1.857451,8.953568,0,0.2692673,-0.2692673,11.95406,85.38599,0.1902666,2.568873,1.751188,0,11.14255
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.114366,0.114366,0,-1,0,0.114366,1028.096,0,0,0,1.175792,0.1203853,0.114366,0,0,2.156636,8.684301,1.055406,0,1.055406,12.95531,92.53773,0.19016,0.1258026,0.9406334,0,9.860093
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.897961,1.897961,0,-1,0,1.897961,36.10189,0,2.220446E-16,0,0.6851999,1.997854,1.897961,0,0,1.10123,9.634167,0,1.312654,-1.312654,11.57165,82.65448,0.19016,2.087757,0.54816,0,10.31937
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,2.84655,2.84655,0,-1,0,2.84655,4.88327,0,4.440892E-16,0,0.1390047,2.996369,2.84655,0,0,2.559734,8.321513,0,2.857364,-2.857364,8.559725,61.14077,0.19016,3.131205,0.1112038,0,8.460518
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.9461952,0.9461952,0,-1,0,0.9461952,0,0,1.110223E-16,0,0,0.995995,0.9461952,0,0,5.734583,5.464149,0,0.995995,-0.995995,7.509854,53.6417,0.19016,1.040815,0,0,5.464149
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.841245,4.468154,0,0,0,7.509854,53.6417,0.19016,0,0,0,4.468154
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.3818675,0.3818675,0,-1,0,0.3818675,0,0,5.551115E-17,0,0,0.4019658,0.3818675,0,0,6.841245,4.468154,0,0.4019658,-0.4019658,7.086144,50.61522,0.19016,0.4200543,0,0,4.468154
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1751217,0.1751217,0,-1,0,0.1751217,0,0,0,0,0,0.1843386,0.1751217,0,0,7.287873,4.066188,0,0.1843386,-0.1843386,6.891835,49.22729,0.19016,0.1926338,0,0,4.066188
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.2459525,0.2459525,0,-1,0,0.2459525,0,0,2.775558E-17,0,0,0.2588974,0.2459525,0,0,7.492694,3.88185,0,0.2588974,-0.2588974,6.618933,47.278,0.19016,0.2705478,0,0,3.88185
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.5918057,0.5918057,0,-1,0,0.5918057,0,0,1.110223E-16,0,0,0.6229534,0.5918057,0,0,7.780358,3.622952,0,0.6229534,-0.6229534,5.962282,42.58764,0.19016,0.6509863,0,0,3.622952
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.6585731,0.6585731,0,-1,0,0.6585731,0,0,1.110223E-16,0,0,0.6932348,0.6585731,0,0,8.472528,2.999999,0,0.6932348,-0.6932348,5.231548,37.36813,0.19016,0.7244304,0,0,2.999999
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.3534157,0.3534157,0,-1,0,0.3534157,0,0,0,0,0,0.3720165,0.3534157,0,0,9.242789,2.306764,0,0.3720165,-0.3720165,4.839409,34.56713,0.19016,0.3887572,0,0,2.306764
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.5298005,0.5298005,0,-1,0,0.5298005,0,0,0,0,0,0.5576847,0.5298005,0,0,9.65614,1.934748,0,0.5576847,-0.5576847,4.251557,30.36821,0.19016,0.5827805,0,0,1.934748
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.2151567,0.2151567,0,-1,0,0.2151567,0,0,2.775558E-17,0,0,0.2264808,0.2151567,0,0,10.27579,1.377063,0,0.2264808,-0.2264808,4.012825,28.66298,0.19016,0.2366724,0,0,1.377063
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.8913802,0.8913802,0,0,0,0.8913802,0,0,1.110223E-16,0,0,0.9382949,0.8913802,0,0,10.52744,1.150582,0,0.9382949,-0.9382949,3.023776,21.59836,0.19016,0.9805182,0,0,1.150582
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.6187589,0.6187589,4.124022,0,1.290858,0.6187589,13.2377,0,0,0,0.08190942,0,0,3.505263,3.33,11.56999,0.2122872,3.411909,0,3.411909,6.260597,44.71846,0.1902782,0.6806348,0.06552754,5,0.2941966
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.8828932,0.8828932,4.388156,0,1.362967,0.8828932,35.31811,4.440892E-16,0,0,0.3118212,0,0,3.505263,3.33,8.158076,3.283006,3.641821,0,3.641821,9.715532,69.39652,0.1904152,0.9711826,0.249457,5,3.594827
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,5.351538,5.351538,5,0,1.53,5.351538,14.07582,0,0,0,0.753273,0.3700399,0.3515379,0,0,4.516255,6.560645,0.3832331,0,0.3832331,10.0791,71.99342,0.190435,5.886692,0.6026184,5,7.313918
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,3.416633,3.33,0,-1,0,3.33,45.81496,0,0.08663262,0.4282959,1.525638,3.505263,3.33,0,0,4.133022,6.905555,0,1.979625,-1.979625,7.992391,57.08839,0.190435,3.758296,1.22051,0,8.431192
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,3.946598,3.33,0,-1,0,3.33,56.30816,0,0.616598,1.011258,1.875062,3.505263,3.33,0,0,6.332605,4.92593,0,1.630201,-1.630201,6.274008,44.81425,0.190435,4.341258,1.500049,0,6.800992
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.238439,1.238439,0,-1,0,1.238439,122.7808,0,0,0,1.520565,1.30362,1.238439,0,0,8.14394,3.295728,0.2169454,0,0.2169454,6.479821,46.28434,0.1904131,1.362283,1.216452,0,4.816294
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,3.356241,3.33,0,-1,0,3.33,95.02075,0,0.02624043,0.3618645,3.164191,3.505263,3.33,0,0,7.926995,3.490979,0,0.341072,-0.341072,6.120299,43.71634,0.1904131,3.691864,2.531353,0,6.65517
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.127935,1.127935,0,-1,0,1.127935,232.7615,0,0,0,2.625397,1.1873,1.127935,0,0,8.305964,3.149907,1.438098,0,1.438098,7.484599,53.46131,0.1902684,1.240728,2.100318,0,5.775304
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,3.829744,3.33,0,-1,0,3.33,87.02388,0,0.4997443,0.8827187,2.897895,3.505263,3.33,0,0,6.867866,4.444195,0,0.6073679,-0.6073679,6.844377,48.88831,0.1902684,4.212719,2.318316,0,7.34209
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,2.365313,2.365313,0,-1,0,2.365313,49.35312,0,4.440892E-16,0,1.167355,2.489803,2.365313,0,0,7.542719,3.836827,0,1.322447,-1.322447,5.450395,38.93131,0.1902684,2.601844,0.9338843,0,5.004182
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,2.074323,2.074323,0,-1,0,2.074323,45.6008,0,0,0,0.9459081,2.183498,2.074323,0,0,9.012105,2.51438,0,1.23759,-1.23759,4.14586,29.61323,0.1902684,2.281756,0.7567265,0,3.460288
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,3.310361,1.769641,0,-1,0,1.769641,33.11353,0,1.54072,2.317109,0.5859907,1.86278,1.769641,0,0,10.38721,1.27679,0,1.27679,-1.27679,2.800006,20,0.1902684,3.641397,0.4687925,0,1.86278
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,3.586672,0.1386617,0,-1,0,0.1386617,105.2632,0,3.44801,3.917607,0.1459596,0.1459596,0.1386617,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,3.945339,0.1167677,0,0.1459596
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,7.455895,0,0,-1,0,0,0,0,7.455895,8.201485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,8.201485,0,0,0
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,6.208377,0,0,-1,0,0,0,0,6.208377,6.829215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,6.829215,0,0,0
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,5.246851,0,0,-1,0,0,0,0,5.246851,5.771537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,5.771537,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.2540771,0,0,-1,0,0,0,0,0.2540771,0.2794848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,0.2794848,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.211778,0,0,-1,0,0,0,0,1.211778,1.332956,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,1.332956,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.3369937,0,0,-1,0,0,0,0,0.3369937,0.3706931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,0.3706931,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.4218194,0,0,-1,0,0,0,0,0.4218194,0.4640013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,0.4640013,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.4566325,0,0,-1,0,0,0,0,0.4566325,0.5022957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,0.5022957,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.07998073,0,0,-1,0,0,0,0,0.07998073,0.08797881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902684,0.08797881,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.3122472,0.3122472,3.81751,0,1.20718,0.3122472,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190345,0.343472,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.4528265,0.4528265,3.95809,0,1.245559,0.4528265,21.22879,0,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.1904342,0.4981092,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.002997588,0.002997588,3.508261,0,1.122755,0.002997588,26136.24,0,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.1903825,0.003297346,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.976606,1.976606,0,0,0,1.976606,74.07898,0,0,0,1.464249,2.080638,1.976606,0,0,0.936274,9.782628,0,0.6163883,-0.6163883,12.46207,89.01461,0.1903825,2.174266,1.171399,0,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.09069551,0.09069551,0,-1,0,0.09069551,3226.014,1.209231,0,0,2.92585,0.09546895,0.09069551,0,0,1.62115,9.16624,1.62115,0,1.62115,14.00003,100,0.1902205,0.09976505,2.34068,0,12.09209
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,2.703184,2.703184,0,-1,0,2.703184,129.8744,0.6652865,0,0,3.510743,2.845457,2.703184,0,0,0,10.62527,0,0,0,14.00003,100,0.1902205,2.973502,2.808594,0,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,1.514637,1.514637,0,-1,0,1.514637,235.4575,1.971973,0,0,3.566328,1.594355,1.514637,0,0,0,10.62527,0,0,0,14.00003,100,0.1902205,1.666101,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,-1,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902205,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,2.099827,2.099827,0,-1,0,2.099827,154.7399,1.038927,0,0,3.249272,2.210345,2.099827,0,0,0,10.62527,0,0,0,14.00003,100,0.1902205,2.30981,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,5.423894,3.33,0,-1,0,3.33,76.42225,4.440892E-16,2.093894,2.636283,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.1902205,5.966283,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.4974897,0.4974897,0,-1,0,0.4974897,484.2101,0.8181084,0,0,2.408895,0.5236734,0.4974897,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.190114,0.5472386,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.8289676,0.8289676,0,-1,0,0.8289676,141.3916,0.2994934,0,0,1.172091,0.8725975,0.8289676,0,0,0,10.62527,0,0,0,14.00003,100,0.190114,0.9118643,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,3.972754,3.33,0,-1,0,3.33,26.28221,4.440892E-16,0.6427537,1.040029,0.8751975,3.505263,3.33,0,0,0,10.62527,0,2.630066,-2.630066,11.2277,80.19766,0.190114,4.370029,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.677699,1.677699,0,-1,0,1.677699,8.427734,0,0,0,0.141392,1.765998,1.677699,0,0,2.922295,7.995209,0,1.624606,-1.624606,9.51521,67.96564,0.190114,1.845468,0.1131136,0,8.1366
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.727414,6.370602,0,0,0,9.51521,67.96564,0.190114,0,0,0,6.370602
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,4.78652,3.33,0,-1,0,3.33,0,0,1.456519,1.935171,0,3.505263,3.33,0,0,4.727414,6.370602,0,3.505263,-3.505263,5.820338,41.57376,0.190114,5.265172,0,0,6.370602
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,4.370039,2.722072,0,-1,0,2.722072,0,0,1.647967,2.08497,0,2.865339,2.722072,0,0,8.62215,2.865339,0,2.865339,-2.865339,2.800006,20,0.190114,4.807042,0,0,2.865339
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.382336,0,0,-1,0,0,0,0,0.382336,0.4205696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190114,0.4205696,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190114,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.8511752,0,0,-1,0,0,0,0,0.8511752,0.9362928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190114,0.9362928,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1662464,0,0,-1,0,0,0,0,0.1662464,0.182871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190114,0.182871,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.6542102,0,0,-1,0,0,0,0,0.6542102,0.7196312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190114,0.7196312,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.4800245,0,0,-1,0,0,0,0,0.4800245,0.5280269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190114,0.5280269,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.5466298,0,0,-1,0,0,0,0,0.5466298,0.6012927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190114,0.6012927,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.4675348,0.4675348,3.972798,0,1.249574,0.4675348,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190215,0.5142883,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.989288,0.989288,4.494551,0,1.392012,0.989288,10.86056,0,0,0,0.1074422,0,0,3.505263,3.33,8.475861,2.997,3.437442,0,3.437442,9.220165,65.85819,0.1903877,1.088217,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,3.318373,3.318373,5,0,1.53,3.318373,18.90853,0,0,0,0.6274557,0,0,1.681626,1.597545,5.038418,6.090698,2.225001,0,2.225001,11.33099,80.93546,0.1905273,3.650211,0.5019646,5,6.718153
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,2.448392,2.448392,0,0,0,2.448392,54.27869,0,4.440892E-16,0,1.328955,2.577255,2.448392,0,0,2.813417,8.093199,0,1.248299,-1.248299,10.01516,71.53674,0.1905273,2.693231,1.063164,0,9.422154
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.269609,1.269609,0,-1,0,1.269609,180.8047,0,0,0,2.295513,1.336431,1.269609,0,0,4.200417,6.844899,0.9590823,0,0.9590823,10.92503,78.03576,0.1904319,1.39657,1.836411,0,9.140412
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.2789798,0.2789798,0,-1,0,0.2789798,1280.089,0.03619234,0,0,3.57119,0.2936629,0.2789798,0,0,3.241334,7.708073,3.241334,0,3.241334,14.00003,100,0.1901103,0.3068778,2.856952,0,11.27926
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,4.643149,3.33,0,-1,0,3.33,110.4525,0.1728044,1.313149,1.777464,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1901103,5.107464,2.942454,0,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.4936393,0.4936393,0,-1,0,0.4936393,746.5566,3.165677,0,0,3.685297,0.5196204,0.4936393,0,0,0,10.62527,0,0,0,14.00003,100,0.1901103,0.5430033,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,1.32086,1.32086,0,-1,0,1.32086,276.5515,2.262479,0,0,3.652858,1.390379,1.32086,0,0,0,10.62527,0,0,0,14.00003,100,0.1901103,1.452946,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,3.231702,3.231702,0,-1,0,3.231702,80.20612,0,4.440892E-16,0.2248717,2.592022,3.401791,3.231702,0,0,0,10.62527,0,0.8097687,-0.8097687,13.14646,93.90308,0.1901103,3.554872,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,-1,0,0,0,2.034192,0,0,2.933935,0,0,0,0,0.899743,9.815505,0.899743,0,0.899743,14.00003,100,0.1900212,0,2.347148,0,12.74944
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,-1,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900212,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,3.813647,3.33,0,-1,0,3.33,15.7184,0,0.4836474,0.8650121,0.5234229,3.505263,3.33,0,0,0,10.62527,0,2.98184,-2.98184,10.85689,77.54907,0.1900212,4.195012,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,1.367609,1.367609,0,-1,0,1.367609,10.02069,0,2.220446E-16,0,0.1370439,1.439589,1.367609,0,0,3.313156,7.643434,0,1.302545,-1.302545,9.48389,67.74194,0.1900212,1.50437,0.1096351,0,7.780478
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,6.267331,3.33,0,-1,0,3.33,0,0,2.937331,3.564064,0,3.505263,3.33,0,0,4.760428,6.340889,0,3.505263,-3.505263,5.789018,41.35004,0.1900212,6.894064,0,0,6.340889
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,4.486609,2.693845,0,-1,0,2.693845,0,0,1.792765,2.241426,0,2.835626,2.693845,0,0,8.655165,2.835626,0,2.835626,-2.835626,2.800006,20,0.1900212,4.93527,0,0,2.835626
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,2.4842,0,0,-1,0,0,0,0,2.4842,2.73262,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,2.73262,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.5834113,0,0,-1,0,0,0,0,0.5834113,0.6417524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,0.6417524,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.9182669,0,0,-1,0,0,0,0,0.9182669,1.010094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,1.010094,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.5336875,0,0,-1,0,0,0,0,0.5336875,0.5870563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,0.5870563,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.08010454,0,0,-1,0,0,0,0,0.08010454,0.088115,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,0.088115,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.3233334,0,0,-1,0,0,0,0,0.3233334,0.3556668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,0.3556668,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.8247403,0,0,-1,0,0,0,0,0.8247403,0.9072143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,0.9072143,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.1512284,0,0,-1,0,0,0,0,0.1512284,0.1663512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,0.1663512,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900212,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.3856503,0.3856503,3.890913,0,1.227219,0.3856503,23.3662,0,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.1900998,0.4242153,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.988312,1.988312,4.941559,0,1.514046,1.988312,44.09416,0,0,0,0.8767294,0,0,2.953247,2.805585,8.385749,3.078101,3.682314,0,3.682314,9.537959,68.12814,0.1903176,2.187143,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,4.726929,4.726929,5,0,1.53,4.726929,38.78801,0,0,0,1.833482,0,0,0.2730707,0.2594172,4.703434,6.392184,2.092899,0,2.092899,11.52346,82.31024,0.1904279,5.199622,1.466785,5,8.225665
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0.1906179,0,0,2.801153,0,0,0,0,2.610535,8.275792,2.610535,0,2.610535,14.00003,100,0.1901706,0,2.240922,0,11.07695
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.825513,1.825513,0,-1,0,1.825513,163.6659,1.06615,0,0,2.987743,1.921593,1.825513,0,0,0,10.62527,0,0,0,14.00003,100,0.1901706,2.008065,2.390194,0,13.61302
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,3.216101,3.216101,0,-1,0,3.216101,127.2936,0.7085217,0,0.2077114,4.093892,3.38537,3.216101,0,0,0,10.62527,0,0,0,14.00003,100,0.1901706,3.537711,3.275113,0,14.71917
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,-1,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901706,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,-1,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901706,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1901706,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.847483,1.847483,0,-1,0,1.847483,107.0282,0.03260806,0,0,1.977327,1.944719,1.847483,0,0,0,10.62527,0,0,0,14.00003,100,0.1901706,2.032232,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.748449,1.748449,0,-1,0,1.748449,99.64446,0,0,0,1.742233,1.840473,1.748449,0,0,0,10.62527,0,0.09824,-0.09824,13.89647,99.26033,0.1901706,1.923294,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,2.454724,2.454724,0,-1,0,2.454724,38.95057,0,0,0,0.9561292,2.58392,2.454724,0,0,0.1091556,10.52703,0,1.627791,-1.627791,12.18063,87.00433,0.1901706,2.700197,0.7649034,0,11.48316
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,-1,0,0,0,0,0,0,0.1483936,0,0,0,0,1.917812,8.899243,0.1483936,0,0.1483936,12.32141,88.0099,0.190156,0,0.1187148,0,9.047637
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,2.383225,2.383225,0,-1,0,2.383225,0,0,0,0,0,2.508658,2.383225,0,0,1.769419,9.032797,0,2.508658,-2.508658,9.677052,69.12166,0.190156,2.621548,0,0,9.032797
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,5.061751,3.33,0,-1,0,3.33,0,0,1.731751,2.237926,0,3.505263,3.33,0,0,4.556817,6.524139,0,3.505263,-3.505263,5.98218,42.72977,0.190156,5.567926,0,0,6.524139
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,2.387907,2.387907,0,-1,0,2.387907,0,0,4.440892E-16,0,0,2.513586,2.387907,0,0,8.451553,3.018876,0,2.513586,-2.513586,3.332628,23.80444,0.190156,2.626697,0,0,3.018876
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.5161376,0.4800256,0,-1,0,0.4800256,0,0,0.03611206,0.08772582,0,0.5052901,0.4800256,0,0,11.24443,0.5052901,0,0.5052901,-0.5052901,2.800006,20,0.190156,0.5677514,0,0,0.5052901
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.5955665,0,0,-1,0,0,0,0,0.5955665,0.6551231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190156,0.6551231,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.2633045,0,0,-1,0,0,0,0,0.2633045,0.289635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190156,0.289635,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.2419942,0,0,-1,0,0,0,0,0.2419942,0.2661936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190156,0.2661936,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.7881867,0,0,-1,0,0,0,0,0.7881867,0.8670054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190156,0.8670054,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.3203845,0,0,-1,0,0,0,0,0.3203845,0.3524229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190156,0.3524229,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.7945136,0,0,-1,0,0,0,0,0.7945136,0.873965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190156,0.873965,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1800629,0.1800629,3.685326,0,1.171094,0.1800629,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1902105,0.1980692,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.057127,1.057127,4.562391,0,1.410533,1.057127,9.229559,4.440892E-16,0,0,0.09756821,0,0,3.505263,3.33,8.475861,2.997,3.427568,0,3.427568,9.210797,65.79128,0.1903925,1.16284,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.821846,1.821846,4.681078,0,1.442934,1.821846,38.50466,0,0,0,0.7014958,0,0,2.859231,2.71627,5.048292,6.081811,3.417766,0,3.417766,12.45317,88.95107,0.1905933,2.004031,0.5611966,5,6.783307
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.9500487,0.9500487,0,0,0,0.9500487,84.0752,0,0,0,0.7987553,1.000051,0.9500487,0,0,1.630526,9.157801,0,0.201296,-0.201296,12.24099,87.43547,0.1905933,1.045054,0.6390042,0,9.956555
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,2.16444,2.16444,0,-1,0,2.16444,60.59222,0,0,0,1.311482,2.278358,2.16444,0,0,1.854188,8.956505,0,0.9668756,-0.9668756,11.22181,80.15565,0.1905933,2.380884,1.049186,0,10.26799
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1113326,0.1113326,0,-1,0,0.1113326,1516.48,0,0,0,1.688337,0.1171922,0.1113326,0,0,2.928495,7.989629,1.571144,0,1.571144,12.71233,90.80219,0.1904393,0.1224658,1.350669,0,9.677966
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,4.240016,3.33,0,-1,0,3.33,48.42982,0,0.9100162,1.334018,1.612713,3.505263,3.33,0,0,1.35735,9.403659,0,1.89255,-1.89255,10.71741,76.55277,0.1904393,4.664018,1.29017,0,11.01637
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,1.455534,1.455534,0,-1,0,1.455534,217.0417,0,0,0,3.159114,1.53214,1.455534,0,0,3.460184,7.511109,1.626974,0,1.626974,12.26089,87.57763,0.19028,1.601087,2.527291,0,10.67022
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,2.421779,2.421779,0,-1,0,2.421779,91.34442,0,0,0,2.21216,2.549241,2.421779,0,0,1.83321,8.975385,0,0.3370811,-0.3370811,11.90558,85.03967,0.19028,2.663957,1.769728,0,11.18754
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,3.199424,3.199424,0,-1,0,3.199424,69.37045,0,4.440892E-16,0.1893665,2.219455,3.367815,3.199424,0,0,2.207745,8.638304,0,1.14836,-1.14836,10.6951,76.39342,0.19028,3.519367,1.775564,0,10.85776
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,-1,0,0,0,0,0,0,1.841069,0,0,0,0,3.4837,7.489944,1.841069,0,1.841069,12.44169,88.86905,0.1901001,0,1.472855,0,9.331013
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.89409,1.89409,0,-1,0,1.89409,64.68497,0,2.220446E-16,0,1.225191,1.993779,1.89409,0,0,1.642631,9.146906,0,0.7685874,-0.7685874,11.63153,83.08218,0.1901001,2.083499,0.9801532,0,10.3721
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,-1,0,0,0,0,0,0,0.4292341,0,0,0,0,2.496617,8.378319,0.4292341,0,0.4292341,12.03874,85.9908,0.1900582,0,0.3433872,0,8.807553
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,4.484189,3.33,0,-1,0,3.33,1.417519,0,1.154189,1.602608,0.04720338,3.505263,3.33,0,0,2.067383,8.764629,0,3.45806,-3.45806,8.393621,59.95432,0.1900582,4.932608,0.0377627,0,8.811832
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.650897,1.650897,0,-1,0,1.650897,0,0,0,0,0,1.737787,1.650897,0,0,5.909672,5.30657,0,1.737787,-1.737787,6.561833,46.87014,0.1900582,1.815987,0,0,5.30657
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,1.508948,1.508948,0,-1,0,1.508948,0,0,2.220446E-16,0,0,1.588366,1.508948,0,0,7.840546,3.568783,0,1.588366,-1.588366,4.887548,34.91099,0.1900582,1.659843,0,0,3.568783
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.605397,1.980417,0,0,0,4.887548,34.91099,0.1900582,0,0,0,1.980417
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.277058,1.277058,0,-1,0,1.277058,0,0,0,0,0,1.344272,1.277058,0,0,9.605397,1.980417,0,1.344272,-1.344272,3.470561,24.78967,0.1900582,1.404764,0,0,1.980417
