Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09903,0.6361448,0,0,0,3.470561,24.78967,0.1900582,0,0,0,0.6361448
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.7774075,0.6043376,0,-1,0,0.6043376,0,0,0.1730699,0.2508107,0,0.6361448,0.6043376,0,0,11.09903,0.6361448,0,0.6361448,-0.6361448,2.800006,20,0.1900582,0.8551483,0,0,0.6361448
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.2818101,0,0,-1,0,0,0,0,0.2818101,0.3099911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900582,0.3099911,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.1495246,0,0,-1,0,0,0,0,0.1495246,0.1644771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900582,0.1644771,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.578039,0,0,-1,0,0,0,0,0.578039,0.6358429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900582,0.6358429,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.5265937,0,0,-1,0,0,0,0,0.5265937,0.5792531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900582,0.5792531,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.2954064,0.2954064,3.800669,0,1.202583,0.2954064,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1901304,0.324947,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.4024078,0.4024078,3.907671,0,1.231794,0.4024078,12.0066,0,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.1902142,0.4426486,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.725251,1.725251,5,0,1.53,1.725251,46.53408,0,0,0,0.8028294,0,0,3.274749,3.111012,5.097545,6.037484,3.913841,0,3.913841,12.87707,91.97887,0.1904149,1.897776,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,1.456454,1.456454,0,0,0,1.456454,98.32906,0,0,0,1.432117,1.533109,1.456454,0,0,1.183703,9.559941,0,0.1009919,-0.1009919,12.77061,91.21848,0.1904149,1.602099,1.145694,0,10.99206
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,1.475882,1.475882,0,-1,0,1.475882,143.465,0,0,0,2.117375,1.55356,1.475882,0,0,1.295917,9.458949,0.5638145,0,0.5638145,13.3055,95.03906,0.1903601,1.623471,1.6939,0,11.57632
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.11269,1.11269,0,-1,0,1.11269,296.9594,1.400882,0,0,3.304236,1.171252,1.11269,0,0,0.7321022,9.966382,0.7321022,0,0.7321022,14.00003,100,0.190289,1.223959,2.643389,0,13.27062
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,4.009476,3.33,0,-1,0,3.33,103.2848,0,0.6794756,1.080423,3.439385,3.505263,3.33,0,0,0,10.62527,0,0.0658779,-0.0658779,13.93059,99.50399,0.190289,4.410423,2.751508,0,14.06466
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,-1,0,0,0,3.390472,0,0,3.46367,0,0,0,0,0.07319767,10.5594,0.07319767,0,0.07319767,14.00003,100,0.1902819,0,2.770936,0,14.02307
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,-1,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1902819,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,1.528967,1.528967,0,-1,0,1.528967,194.1735,1.35941,0,0,2.968848,1.609439,1.528967,0,0,0,10.62527,0,0,0,14.00003,100,0.1902819,1.681863,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.3442191,0.3442191,0,-1,0,0.3442191,613.0781,1.747996,0,0,2.110332,0.3623359,0.3442191,0,0,0,10.62527,0,0,0,14.00003,100,0.1902819,0.378641,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,3.35427,3.33,0,-1,0,3.33,52.03199,0,0.02427003,0.359697,1.732665,3.505263,3.33,0,0,0,10.62527,0,1.772598,-1.772598,12.13155,86.65372,0.1902819,3.689697,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.1406252,0.1406252,0,-1,0,0.1406252,695.9037,0,0,0,0.9786158,0.1480265,0.1406252,0,0,1.969553,8.852676,0.8305892,0,0.8305892,12.91951,92.28204,0.1902013,0.1546877,0.7828926,0,9.831292
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,5.091189,3.33,0,-1,0,3.33,4.556697,4.440892E-16,1.761189,2.270308,0.151738,3.505263,3.33,0,0,1.138964,9.600206,0,3.353525,-3.353525,9.384586,67.03262,0.1902013,5.600307,0.1213904,0,9.751945
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,4.0524,3.33,0,-1,0,3.33,0,0,0.7223994,1.127639,0,3.505263,3.33,0,0,4.865103,6.246682,0,3.505263,-3.505263,5.689714,40.64074,0.1902013,4.457639,0,0,6.246682
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.1296642,0.1296642,0,-1,0,0.1296642,0,0,2.775558E-17,0,0,0.1364886,0.1296642,0,0,8.75984,2.741418,0,0.1364886,-0.1364886,5.545843,39.61308,0.1902013,0.1426306,0,0,2.741418
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,2.124721,2.124721,0,-1,0,2.124721,0,0,4.440892E-16,0,0,2.236548,2.124721,0,0,8.911493,2.60493,0,2.236548,-2.236548,3.188314,22.77362,0.1902013,2.337193,0,0,2.60493
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.3957509,0.3499624,0,-1,0,0.3499624,0,0,0.04578848,0.08536357,0,0.3683815,0.3499624,0,0,11.39655,0.3683815,0,0.3683815,-0.3683815,2.800006,20,0.1902013,0.435326,0,0,0.3683815
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.5099629,0,0,-1,0,0,0,0,0.5099629,0.5609592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902013,0.5609592,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.2568672,0,0,-1,0,0,0,0,0.2568672,0.282554,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902013,0.282554,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.8273591,0,0,-1,0,0,0,0,0.8273591,0.910095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902013,0.910095,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.2409785,0,0,-1,0,0,0,0,0.2409785,0.2650763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902013,0.2650763,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.0967728,0,0,-1,0,0,0,0,0.0967728,0.1064501,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902013,0.1064501,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.6217797,0,0,-1,0,0,0,0,0.6217797,0.6839576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902013,0.6839576,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1902013,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.5522339,0.5522339,4.057497,0,1.272697,0.5522339,4.316544,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.1903101,0.6074573,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.03506311,0.03506311,3.540326,0,1.131509,0.03506311,2509.248,4.440892E-16,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.190256,0.03856942,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,2.103535,2.103535,4.66414,0,1.43831,2.103535,68.2186,0,0,0,1.435002,0,0,2.560605,2.432575,4.242202,6.807292,3.867577,0,3.867577,13.64463,97.46143,0.190408,2.313889,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,2.03092,0,0,2.405545,0,0,0,0,0.3746255,10.28811,0.3746255,0,0.3746255,14.00003,100,0.1903718,0,1.924436,0,12.69366
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.04503058,0.04503058,0,-1,0,0.04503058,7637.639,3.391872,0,0,3.439273,0.04740061,0.04503058,0,0,0,10.62527,0,0,0,14.00003,100,0.1903718,0.04953364,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,3.953839,3.33,0,-1,0,3.33,100.1113,0,0.6238392,1.019223,3.333707,3.505263,3.33,0,0,0,10.62527,0,0.171556,-0.171556,13.81919,98.70832,0.1903718,4.349223,2.666966,0,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,-1,0,0,0,3.394086,0,0,3.584704,0,0,0,0,0.1906177,10.45372,0.1906177,0,0.1906177,14.00003,100,0.1903535,0,2.867763,0,14.03842
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,-1,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1903535,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.163283,1.163283,0,-1,0,1.163283,277.5819,2.004554,0,0,3.229063,1.224508,1.163283,0,0,0,10.62527,0,0,0,14.00003,100,0.1903535,1.279611,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,3.395799,3.33,0,-1,0,3.33,92.94258,0,0.06579918,0.4053791,3.094988,3.505263,3.33,0,0,0,10.62527,0,0.4102751,-0.4102751,13.56756,96.91095,0.1903535,3.735379,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,2.204212,2.204212,0,-1,0,2.204212,93.97629,0,0,0,2.071437,2.320224,2.204212,0,0,0.4558612,10.215,0,0.2487867,-0.2487867,13.30532,95.03778,0.1903535,2.424634,1.657149,0,12.28644
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.25233,1.25233,0,-1,0,1.25233,76.69156,0,0,0,0.9604313,1.318242,1.25233,0,0,0.7322909,9.966212,0,0.3578107,-0.3578107,12.92815,92.34374,0.1903535,1.377563,0.7683451,0,10.92664
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,-1,0,0,0,0,0,0,0.1508647,0,0,0,0,1.129858,9.608401,0.1508647,0,0.1508647,13.07127,93.36605,0.1903389,0,0.1206918,0,9.759267
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9789936,9.74418,0,0,0,13.07127,93.36605,0.1903389,0,0,0,9.74418
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,1.466871,1.466871,0,-1,0,1.466871,0,0,2.220446E-16,0,0,1.544075,1.466871,0,0,0.9789936,9.74418,0,1.544075,-1.544075,11.44368,81.74038,0.1903389,1.613558,0,0,9.74418
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.694632,8.200106,0,0,0,11.44368,81.74038,0.1903389,0,0,0,8.200106
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.4198922,0.4198922,0,-1,0,0.4198922,0,0,5.551115E-17,0,0,0.4419918,0.4198922,0,0,2.694632,8.200106,0,0.4419918,-0.4419918,10.97778,78.41252,0.1903389,0.4618814,0,0,8.200106
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.185734,7.758113,0,0,0,10.97778,78.41252,0.1903389,0,0,0,7.758113
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.8968316,0.8968316,0,-1,0,0.8968316,0,0,1.110223E-16,0,0,0.9440333,0.8968316,0,0,3.185734,7.758113,0,0.9440333,-0.9440333,9.982677,71.3047,0.1903389,0.9865147,0,0,7.758113
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.6160757,0.6160757,0,-1,0,0.6160757,0,0,1.110223E-16,0,0,0.6485007,0.6160757,0,0,4.23466,6.81408,0,0.6485007,-0.6485007,9.299097,66.42199,0.1903389,0.6776833,0,0,6.81408
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.955216,6.165579,0,0,0,9.299097,66.42199,0.1903389,0,0,0,6.165579
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.7305094,0.7305094,0,-1,0,0.7305094,0,0,1.110223E-16,0,0,0.7689573,0.7305094,0,0,4.955216,6.165579,0,0.7689573,-0.7689573,8.488544,60.63234,0.1903389,0.8035604,0,0,6.165579
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.809613,5.396622,0,0,0,8.488544,60.63234,0.1903389,0,0,0,5.396622
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.7966787,0.7966787,0,0,0,0.7966787,0,0,1.110223E-16,0,0,0.8386092,0.7966787,0,0,5.809613,5.396622,0,0.8386092,-0.8386092,7.604573,54.31827,0.1903389,0.8763466,0,0,5.396622
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.07399095,0.07399095,0,0,0,0.07399095,21.28343,0,0,0,0.01574781,0.07788521,0.07399095,0,0,6.741401,4.558013,0,0.0621374,-0.0621374,7.539074,53.85043,0.1903389,0.08139004,0.01259825,0,4.573761
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,2.617292,2.617292,0,0,0,2.617292,38.26842,0,4.440892E-16,0,1.001596,2.755044,2.617292,0,0,6.810443,4.495876,0,1.753448,-1.753448,5.690779,40.64834,0.1903389,2.879021,0.8012769,0,5.497472
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,3.075139,3.075139,4.900278,0,1.502776,3.075139,69.55476,0,0,0,2.138905,0,0,1.825139,1.733882,8.758718,2.742428,3.872787,0,3.872787,9.364827,66.89149,0.1905261,3.382653,1.711124,5,4.881333
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.9746888,0.9746888,0,-1,0,0.9746888,313.7411,0,0,0,3.058,1.025988,0.9746888,0,0,4.885931,6.227936,2.032012,0,2.032012,11.29256,80.661,0.1903305,1.072158,2.4464,0,9.285936
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,3.30135,3.30135,0,-1,0,3.30135,121.1959,0,0,0.3014848,4.001101,3.475105,3.30135,0,0,2.85392,8.056746,0.5259953,0,0.5259953,11.79156,84.2253,0.1902799,3.631485,3.20088,0,12.05785
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,3.23475,3.23475,0,-1,0,3.23475,129.9469,0,0,0.2282247,4.203458,3.405,3.23475,0,0,2.327924,8.530143,0.7984584,0,0.7984584,12.54905,89.63589,0.1902032,3.558225,3.362767,0,12.7336
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,1.559756,1.559756,0,-1,0,1.559756,295.2062,1.433183,0,0,4.604497,1.641849,1.559756,0,0,1.529466,9.248755,1.529466,0,1.529466,14.00003,100,0.1900563,1.715732,3.683598,0,13.85325
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.6914006,0.6914006,0,-1,0,0.6914006,628.8348,3.619978,0,0,4.347768,0.7277902,0.6914006,0,0,0,10.62527,0,0,0,14.00003,100,0.1900563,0.7605407,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,3.967894,3.33,0,-1,0,3.33,103.3773,0,0.6378937,1.034683,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.1900563,4.364683,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,2.442424,2.442424,0,-1,0,2.442424,117.3313,0.2249796,0,0,2.865729,2.570973,2.442424,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.1900496,2.686666,2.292583,0,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.977091,1.977091,0,-1,0,1.977091,93.23331,0,0,0,1.843307,2.081148,1.977091,0,0,0,10.62527,0,0.237841,-0.237841,13.74932,98.20924,0.1900496,2.1748,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.199066,0.199066,0,-1,0,0.199066,498.9775,0.5194837,0,0,0.9932947,0.2095432,0.199066,0,0,0.2642678,10.38743,0.2642678,0,0.2642678,14.00003,100,0.1900243,0.2189726,0.7946357,0,11.38073
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,4.26353,3.33,0,-1,0,3.33,4.305398,0,0.9335302,1.359883,0.1433697,3.505263,3.33,0,0,0,10.62527,0,3.361893,-3.361893,10.45628,74.68758,0.1900243,4.689883,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.716064,0.716064,0,-1,0,0.716064,0,0,1.110223E-16,0,0,0.7537516,0.716064,0,0,3.735437,7.263381,0,0.7537516,-0.7537516,9.661757,69.01241,0.1900243,0.7876704,0,0,7.263381
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.572939,6.509629,0,0,0,9.661757,69.01241,0.1900243,0,0,0,6.509629
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,4.474309,3.33,0,-1,0,3.33,0,0,1.144309,1.59174,0,3.505263,3.33,0,0,4.572939,6.509629,0,3.505263,-3.505263,5.966886,42.62053,0.1900243,4.92174,0,0,6.509629
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1651175,0.1651175,0,-1,0,0.1651175,0,0,0,0,0,0.1738079,0.1651175,0,0,8.467676,3.004366,0,0.1738079,-0.1738079,5.783676,41.31189,0.1900243,0.1816293,0,0,3.004366
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.660795,2.830558,0,0,0,5.783676,41.31189,0.1900243,0,0,0,2.830558
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.512566,0.512566,0,-1,0,0.512566,0,0,1.110223E-16,0,0,0.5395432,0.512566,0,0,8.660795,2.830558,0,0.5395432,-0.5395432,5.214947,37.24955,0.1900243,0.5638226,0,0,2.830558
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.260288,2.291015,0,0,0,5.214947,37.24955,0.1900243,0,0,0,2.291015
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.3413391,0.3413391,0,-1,0,0.3413391,0,0,5.551115E-17,0,0,0.3593043,0.3413391,0,0,9.260288,2.291015,0,0.3593043,-0.3593043,4.836207,34.54427,0.1900243,0.375473,0,0,2.291015
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.3339963,0.3339963,0,-1,0,0.3339963,0,0,5.551115E-17,0,0,0.3515751,0.3339963,0,0,9.659515,1.931711,0,0.3515751,-0.3515751,4.465615,31.89718,0.1900243,0.367396,0,0,1.931711
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.4187222,0.4187222,0,-1,0,0.4187222,0,0,5.551115E-17,0,0,0.4407602,0.4187222,0,0,10.05015,1.580135,0,0.4407602,-0.4407602,4.001013,28.5786,0.1900243,0.4605944,0,0,1.580135
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.6692205,0.6692205,0,0,0,0.6692205,0,0,1.110223E-16,0,0,0.7044426,0.6692205,0,0,10.53989,1.139375,0,0.7044426,-0.7044426,3.258465,23.2747,0.1900243,0.7361426,0,0,1.139375
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,11.3226,0.4349327,0.01667497,0,0.01667497,3.274284,23.3877,0.1900227,0,0.01333998,0,0.4516077
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,2.236313,2.236313,5,0,1.53,2.236313,44.30948,0,0,0,0.9908989,0,0,2.763687,2.625502,11.30593,0.4499402,3.616401,0,3.616401,6.705103,47.8935,0.1902426,2.459945,0.7927191,5,1.440839
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,2.038881,2.038881,5,0,1.53,2.038881,85.10443,0,0,0,1.735178,0,0,2.961119,2.813063,7.689526,3.704701,4.548241,0,4.548241,11.01994,78.71373,0.1903794,2.242769,1.388142,5,5.439879
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.763622,1.763622,0,-1,0,1.763622,166.697,0,0,0,2.939904,1.856444,1.763622,0,0,3.141284,7.798118,1.083461,0,1.083461,12.0478,86.05558,0.1902758,1.939984,2.351923,0,10.73802
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.9983196,0.9983196,0,-1,0,0.9983196,354.5545,0.4309002,0,0,3.539587,1.050863,0.9983196,0,0,2.057824,8.773232,2.057824,0,2.057824,14.00003,100,0.1900794,1.098152,2.831669,0,12.31282
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.8257133,0.8257133,0,-1,0,0.8257133,406.8343,2.490113,0,0,3.359285,0.8691719,0.8257133,0,0,0,10.62527,0,0,0,14.00003,100,0.1900794,0.9082846,2.687428,0,13.98456
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.192384,1.192384,0,-1,0,1.192384,361.6622,3.057261,0,0,4.312402,1.255141,1.192384,0,0,0,10.62527,0,0,0,14.00003,100,0.1900794,1.311622,3.449921,0,14.93768
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.127412,1.127412,0,-1,0,1.127412,353.128,2.794458,0,0,3.981208,1.18675,1.127412,0,0,0,10.62527,0,0,0,14.00003,100,0.1900794,1.240153,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,2.28701,2.28701,0,-1,0,2.28701,164.1669,1.347134,0,0,3.754513,2.407379,2.28701,0,0,0,10.62527,0,0,0,14.00003,100,0.1900794,2.515711,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,2.809248,2.809248,0,-1,0,2.809248,90.43091,0,0,0,2.540429,2.957103,2.809248,0,0,0,10.62527,0,0.4166747,-0.4166747,13.56081,96.86276,0.1900794,3.090173,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,1.611786,1.611786,0,-1,0,1.611786,110.1923,0,0,0,1.776064,1.696617,1.611786,0,0,0.4629719,10.2086,0.07944736,0,0.07944736,13.63618,97.40112,0.1900718,1.772965,1.420851,0,11.98466
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,3.303662,3.303662,0,-1,0,3.303662,28.8467,0,0,0.3040279,0.9529975,3.477539,3.303662,0,0,0.3835245,10.2801,0,2.524541,-2.524541,10.97508,78.3933,0.1900718,3.634028,0.762398,0,11.2331
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.1321565,0.1321565,0,-1,0,0.1321565,119.0426,0,0,0,0.1573225,0.1391121,0.1321565,0,0,3.18857,7.755561,0.01821045,0,0.01821045,10.99236,78.5167,0.1900701,0.1453721,0.125858,0,7.912883
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,3.615984,3.33,0,-1,0,3.33,0,0,0.2859841,0.6475825,0,3.505263,3.33,0,0,3.17036,7.77195,0,3.505263,-3.505263,7.297489,52.12482,0.1900701,3.977582,0,0,7.77195
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.6859438,0.6859438,0,-1,0,0.6859438,0,0,1.110223E-16,0,0,0.7220461,0.6859438,0,0,7.065097,4.266687,0,0.7220461,-0.7220461,6.536386,46.68837,0.1900701,0.7545382,0,0,4.266687
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.8316993,0.8316993,0,-1,0,0.8316993,0,0,1.110223E-16,0,0,0.875473,0.8316993,0,0,7.86737,3.544641,0,0.875473,-0.875473,5.613556,40.09675,0.1900701,0.9148692,0,0,3.544641
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.007876,1.007876,0,-1,0,1.007876,0,0,0,0,0,1.060922,1.007876,0,0,8.840117,2.669168,0,1.060922,-1.060922,4.495246,32.10884,0.1900701,1.108663,0,0,2.669168
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.7514305,0.7514305,0,-1,0,0.7514305,0,0,1.110223E-16,0,0,0.7909794,0.7514305,0,0,10.01892,1.608246,0,0.7909794,-0.7909794,3.661481,26.15338,0.1900701,0.8265735,0,0,1.608246
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.145652,0.7764035,0,-1,0,0.7764035,0,0,0.369248,0.4838132,0,0.8172669,0.7764035,0,0,10.89779,0.8172669,0,0.8172669,-0.8172669,2.800006,20,0.1900701,1.260217,0,0,0.8172669
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.190774,0,0,-1,0,0,0,0,1.190774,1.309851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900701,1.309851,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900701,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.5496787,0,0,-1,0,0,0,0,0.5496787,0.6046466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900701,0.6046466,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.9308599,0,0,-1,0,0,0,0,0.9308599,1.023946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900701,1.023946,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1744406,0.1744406,3.679704,0,1.169559,0.1744406,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1901222,0.1918847,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.6689827,0.6689827,4.174246,0,1.304569,0.6689827,15.02854,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.1902396,0.735881,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.19669,1.19669,4.701953,0,1.448633,1.19669,44.80247,4.440892E-16,0,0,0.5361465,0,0,3.505263,3.33,5.045322,6.084485,3.866147,0,3.866147,12.88136,92.00956,0.1903951,1.316359,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,2.519282,2.519282,0,0,0,2.519282,35.82882,0,4.440892E-16,0,0.9026288,2.651875,2.519282,0,0,1.179175,9.564016,0,1.749247,-1.749247,11.0375,78.8391,0.1903951,2.77121,0.7221031,0,10.46665
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.9547136,0.9547136,0,-1,0,0.9547136,118.0492,0,0,0,1.127032,1.004962,0.9547136,0,0,3.122783,7.81477,0.1220703,0,0.1220703,11.1533,79.66628,0.1903835,1.050185,0.9016256,0,8.941802
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.9904016,0.9904016,0,-1,0,0.9904016,146.5096,0,0,0,1.451033,1.042528,0.9904016,0,0,3.000712,7.924633,0.4085054,0,0.4085054,11.54084,82.43444,0.1903447,1.089442,1.160827,0,9.375667
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,1.464411,1.464411,0,-1,0,1.464411,185.2027,0,0,0,2.712129,1.541486,1.464411,0,0,2.592207,8.292288,1.170643,0,1.170643,12.65141,90.36707,0.1902336,1.610852,2.169703,0,11.00442
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,-1,0,0,0,1.905066,0,0,3.32663,0,0,0,0,1.421564,9.345867,1.421564,0,1.421564,14.00003,100,0.1900989,0,2.661304,0,12.6725
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.01566,1.01566,0,-1,0,1.01566,306.1245,2.040068,0,0,3.109184,1.069116,1.01566,0,0,0,10.62527,0,0,0,14.00003,100,0.1900989,1.117226,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.143868,1.143868,0,-1,0,1.143868,300.5821,2.234192,0,0,3.438263,1.204072,1.143868,0,0,0,10.62527,0,0,0,14.00003,100,0.1900989,1.258255,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,-1,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1900989,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,2.773074,2.773074,0,-1,0,2.773074,48.79881,0,0,0,1.353227,2.919026,2.773074,0,0,0,10.62527,0,1.565798,-1.565798,12.34953,88.21076,0.1900989,3.050382,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.5451286,0.5451286,0,-1,0,0.5451286,137.5251,0,0,0,0.7496887,0.5738196,0.5451286,0,0,1.739776,9.059476,0.175869,0,0.175869,12.51638,89.4025,0.1900822,0.5996415,0.5997509,0,9.809164
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,4.654725,3.33,0,-1,0,3.33,3.307701,0,1.324725,1.790198,0.1101465,3.505263,3.33,0,0,1.563907,9.217758,0,3.395117,-3.395117,8.937609,63.83993,0.1900822,5.120198,0.08811717,0,9.327905
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.336259,5.822641,0,0,0,8.937609,63.83993,0.1900822,0,0,0,5.822641
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.336259,5.822641,0,0,0,8.937609,63.83993,0.1900822,0,0,0,5.822641
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,2.572738,2.572738,0,-1,0,2.572738,0,0,0,0,0,2.708145,2.572738,0,0,5.336259,5.822641,0,2.708145,-2.708145,6.082973,43.44972,0.1900822,2.830012,0,0,5.822641
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.2338786,0.2338786,0,-1,0,0.2338786,0,0,2.775558E-17,0,0,0.246188,0.2338786,0,0,8.345309,3.114496,0,0.246188,-0.246188,5.823468,41.59612,0.1900822,0.2572664,0,0,3.114496
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1898789,0.1898789,0,-1,0,0.1898789,0,0,2.775558E-17,0,0,0.1998725,0.1898789,0,0,8.618852,2.868308,0,0.1998725,-0.1998725,5.612783,40.09123,0.1900822,0.2088668,0,0,2.868308
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1215488,0.1215488,0,-1,0,0.1215488,0,0,0,0,0,0.1279461,0.1215488,0,0,8.840932,2.668435,0,0.1279461,-0.1279461,5.477916,39.1279,0.1900822,0.1337037,0,0,2.668435
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.5305442,0.5305442,0,-1,0,0.5305442,0,0,1.110223E-16,0,0,0.5584675,0.5305442,0,0,8.983094,2.540489,0,0.5584675,-0.5584675,4.88924,34.92307,0.1900822,0.5835986,0,0,2.540489
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.443936,0.443936,0,-1,0,0.443936,0,0,5.551115E-17,0,0,0.4673011,0.443936,0,0,9.603614,1.982022,0,0.4673011,-0.4673011,4.396661,31.40466,0.1900822,0.4883296,0,0,1.982022
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.7124445,0.7124445,0,-1,0,0.7124445,0,0,0,0,0,0.7499415,0.7124445,0,0,10.12284,1.514721,0,0.7499415,-0.7499415,3.606154,25.75819,0.1900822,0.7836889,0,0,1.514721
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.7556183,0.7265402,0,-1,0,0.7265402,0,0,0.02907815,0.10464,0,0.7647792,0.7265402,0,0,10.95611,0.7647792,0,0.7647792,-0.7647792,2.800006,20,0.1900822,0.8311802,0,0,0.7647792
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1900822,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.7662101,0.7662101,4.271473,0,1.331112,0.7662101,3.071943,4.440892E-16,0,0,0.02353754,0,0,3.505263,3.33,11.80586,0,3.353538,0,3.353538,5.981451,42.72456,0.190221,0.8428312,0.01883003,5,0.02353754
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.12863,0.12863,3.633893,0,1.157053,0.12863,41.40615,4.440892E-16,0,0,0.05326073,0,0,3.505263,3.33,8.452323,3.018184,3.383261,0,3.383261,9.191093,65.65054,0.1902605,0.141493,0.04260859,5,3.071445
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,2.208009,2.208009,5,0,1.53,2.208009,8.86875,0,0,0,0.1958228,0,0,2.791991,2.652391,5.069062,6.063118,2.848214,0,2.848214,11.89315,84.95088,0.1904397,2.42881,0.1566582,5,6.258941
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,3.770974,3.33,0,-1,0,3.33,5.364237,0,0.4409742,0.8180717,0.1786291,3.505263,3.33,0,0,2.220848,8.626512,0,3.326634,-3.326634,8.386567,59.90393,0.1904397,4.148072,0.1429033,0,8.80514
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,3.734358,3.33,0,-1,0,3.33,9.499101,0,0.4043576,0.7777933,0.3163201,3.505263,3.33,0,0,5.917108,5.299877,0,3.188943,-3.188943,5.025126,35.89368,0.1904397,4.107793,0.253056,0,5.616197
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.837981,1.837981,0,-1,0,1.837981,44.87207,0,0,0,0.8247401,1.934716,1.837981,0,0,9.460378,2.110934,0,1.109976,-1.109976,3.855108,27.53643,0.1904397,2.021779,0.659792,0,2.935674
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.891014,1.844768,0,-1,0,1.844768,51.00388,0,0.04624667,0.9504346,0.9409032,1.941861,1.844768,0,0,10.69369,1.000958,0,1.000958,-1.000958,2.800006,20,0.1904397,2.080116,0.7527226,0,1.941861
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,3.636007,0.6385232,0,-1,0,0.6385232,105.2632,0,2.997484,3.871903,0.6721297,0.6721297,0.6385232,0,0,11.80586,0,0,0,0,2.800006,20,0.1904397,3.999608,0.5377038,0,0.6721297
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.820397,0.2972241,0,-1,0,0.2972241,105.2632,0,1.523173,1.942992,0.3128674,0.3128674,0.2972241,0,0,11.80586,0,0,0,0,2.800006,20,0.1904397,2.002437,0.2502939,0,0.3128674
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,1.598471,0.4726084,0,-1,0,0.4726084,105.2632,0,1.125863,1.663797,0.4974825,0.4974825,0.4726084,0,0,11.80586,0,0,0,0,2.800006,20,0.1904397,1.758318,0.397986,0,0.4974825
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,1.306515,0.08177853,0,-1,0,0.08177853,105.2632,0,1.224737,1.420811,0.08608266,0.08608266,0.08177853,0,0,11.80586,0,0,0,0,2.800006,20,0.1904397,1.437167,0.06886613,0,0.08608266
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,-1,0,0,0,0,0,0,0.01166305,0,0,0,0,11.80586,0,0.01166305,0,0.01166305,2.81107,20.07903,0.1904386,0,0.009330438,0,0.01166305
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,2.017911,0.1672792,0,-1,0,0.1672792,98.98817,0,1.850632,2.178269,0.1655867,0.1760834,0.1672792,0,0,11.7942,0.01049674,0,0.01049674,-0.01049674,2.800006,20,0.1904386,2.219702,0.1324693,0,0.1760834
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,7.309825,0,0,-1,0,0,0,0,7.309825,8.040808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,8.040808,0,0,0
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,2.443156,0,0,-1,0,0,0,0,2.443156,2.687471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,2.687471,0,0,0
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,5.231017,0,0,-1,0,0,0,0,5.231017,5.754119,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,5.754119,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.7114979,0,0,-1,0,0,0,0,0.7114979,0.7826477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,0.7826477,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.783214,0,0,-1,0,0,0,0,0.783214,0.8615354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,0.8615354,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.616401,0,0,-1,0,0,0,0,0.616401,0.6780411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,0.6780411,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.5461308,0,0,-1,0,0,0,0,0.5461308,0.6007439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,0.6007439,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1743344,0,0,-1,0,0,0,0,0.1743344,0.1917679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,0.1917679,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.586593,0,0,-1,0,0,0,0,0.586593,0.6452523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,0.6452523,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.5190033,0,0,-1,0,0,0,0,0.5190033,0.5709037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1904386,0.5709037,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.251953,1.251953,4.757216,0,1.46372,1.251953,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.190651,1.377149,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.2168444,0.2168444,3.722107,0,1.181135,0.2168444,17.78847,4.440892E-16,0,0,0.0385733,0,0,3.505263,3.33,8.475861,2.997,3.368573,0,3.368573,9.15483,65.39151,0.1907042,0.2385288,0.03085864,5,3.035573
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,2.059935,2.059935,5,0,1.53,2.059935,4.353678,0,0,0,0.08968294,0,0,2.940065,2.793061,5.107287,6.028716,2.882744,0,2.882744,11.88964,84.92584,0.1908858,2.265929,0.07174636,5,6.118399
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,3.174136,3.174136,4.647606,0,1.433796,3.174136,21.21906,0,0,0,0.673522,0,0,1.473469,1.399796,2.224543,8.623186,2.073318,0,2.073318,13.85656,98.97526,0.1910067,3.49155,0.5388176,5,9.296708
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,1.320934,1.320934,0,-1,0,1.320934,80.72466,0,0,0,1.066319,1.390457,1.320934,0,0,0.1512245,10.48917,0,0.3241374,-0.3241374,13.51489,96.53476,0.1910067,1.453027,0.8530555,0,11.55549
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,2.634282,2.634282,0,-1,0,2.634282,29.77822,0,4.440892E-16,0,0.7844422,2.772929,2.634282,0,0,0.5113772,10.16503,0,1.988486,-1.988486,11.41884,81.56301,0.1910067,2.89771,0.6275538,0,10.94948
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,2.038186,2.038186,0,-1,0,2.038186,47.98171,0,4.440892E-16,0,0.9779564,2.145459,2.038186,0,0,2.720806,8.176548,0,1.167502,-1.167502,10.18819,72.77264,0.1910067,2.242004,0.7823651,0,9.154505
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.1424362,0.1424362,0,-1,0,0.1424362,617.6974,0,0,0,0.8798246,0.1499328,0.1424362,0,0,4.018031,7.009046,0.7298918,0,0.7298918,10.88062,77.7186,0.190938,0.1566798,0.7038597,0,7.888871
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,1.346903,1.346903,0,-1,0,1.346903,114.4255,0,0,0,1.541201,1.417793,1.346903,0,0,3.288139,7.665949,0.1234083,0,0.1234083,10.9977,78.55485,0.1909264,1.481593,1.232961,0,9.20715
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.2775125,0.2775125,0,-1,0,0.2775125,151.8567,0,0,0,0.4214213,0.2921184,0.2775125,0,0,3.164731,7.777016,0.1293029,0,0.1293029,11.12037,79.43104,0.1909142,0.3052637,0.337137,0,8.198438
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.4696278,0.4696278,0,-1,0,0.4696278,169.2126,0,0,0,0.7946694,0.494345,0.4696278,0,0,3.035428,7.893389,0.3003244,0,0.3003244,11.40528,81.46613,0.190886,0.5165906,0.6357355,0,8.688058
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.678796,1.678796,0,-1,0,1.678796,66.167,0,0,0,1.110809,1.767154,1.678796,0,0,2.735104,8.163681,0,0.6563447,-0.6563447,10.71343,76.52437,0.190886,1.846676,0.8886472,0,9.274489
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,2.479847,2.479847,0,-1,0,2.479847,19.18807,0,4.440892E-16,0,0.4758349,2.610366,2.479847,0,0,3.464376,7.507336,0,2.134531,-2.134531,8.46344,60.45302,0.190886,2.727832,0.380668,0,7.983171
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,2.155141,2.155141,0,-1,0,2.155141,6.895428,0,4.440892E-16,0,0.1486062,2.26857,2.155141,0,0,5.836077,5.372805,0,2.119964,-2.119964,6.228802,44.49135,0.190886,2.370656,0.118885,0,5.521411
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,3.527303,3.090199,0,-1,0,3.090199,0,0,0.4371031,0.7898333,0,3.252841,3.090199,0,0,8.191592,3.252841,0,3.252841,-3.252841,2.800006,20,0.190886,3.880033,0,0,3.252841
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,2.304498,0,0,-1,0,0,0,0,2.304498,2.534948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,2.534948,0,0,0
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,3.10329,0,0,-1,0,0,0,0,3.10329,3.41362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,3.41362,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.848557,0,0,-1,0,0,0,0,0.848557,0.9334127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,0.9334127,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.06560004,0,0,-1,0,0,0,0,0.06560004,0.07216004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,0.07216004,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.7073507,0,0,-1,0,0,0,0,0.7073507,0.7780858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,0.7780858,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.403053,0,0,-1,0,0,0,0,0.403053,0.4433584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,0.4433584,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.7826943,0,0,-1,0,0,0,0,0.7826943,0.8609638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,0.8609638,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.6112191,0,0,-1,0,0,0,0,0.6112191,0.672341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,0.672341,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.1386796,0,0,-1,0,0,0,0,0.1386796,0.1525476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.190886,0.1525476,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.3252016,0.3252016,3.830465,0,1.210717,0.3252016,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1909583,0.3577218,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.568014,0.568014,4.073277,0,1.277005,0.568014,16.88611,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.1910576,0.6248154,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,2.233183,2.233183,5,0,1.53,2.233183,38.94547,0,0,0,0.8697236,0,0,2.766817,2.628476,5.049945,6.080324,3.4982,0,3.4982,12.52791,89.48492,0.1912642,2.456501,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,3.2999,3.2999,3.169517,0,1.030278,3.2999,51.18306,0,0,0,1.68899,0.1372449,0.1303827,0,0,1.551745,9.228703,1.551745,0,1.551745,14.00003,100,0.1913379,3.62989,1.351192,5,10.91769
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.5602545,0.5602545,0,-1,0,0.5602545,454.281,1.955388,0,0,2.54513,0.5897416,0.5602545,0,0,0,10.62527,0,0,0,14.00003,100,0.1913379,0.61628,2.036104,0,13.1704
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,-1,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1913379,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.222479,1.222479,0,-1,0,1.222479,223.219,1.441985,0,0,2.728805,1.28682,1.222479,0,0,0,10.62527,0,0,0,14.00003,100,0.1913379,1.344727,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,3.253384,3.253384,0,-1,0,3.253384,63.81923,0,0,0.2487224,2.076285,3.424615,3.253384,0,0,0,10.62527,0,1.34833,-1.34833,12.57876,89.84813,0.1913379,3.578722,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,2.057523,2.057523,0,-1,0,2.057523,91.60272,0,0,0,1.884747,2.165813,2.057523,0,0,1.498145,9.276944,0,0.2810665,-0.2810665,12.28249,87.73192,0.1913379,2.263275,1.507797,0,11.16169
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.6681837,0.6681837,0,-1,0,0.6681837,160.169,0,0,0,1.070223,0.7033513,0.6681837,0,0,1.810441,8.995877,0.3668716,0,0.3668716,12.63054,90.21795,0.1913035,0.7350021,0.8561783,0,10.0661
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,2.746606,2.746606,0,-1,0,2.746606,33.82723,0,0,0,0.9291009,2.891165,2.746606,0,0,1.443569,9.326062,0,1.962064,-1.962064,10.56234,75.44514,0.1913035,3.021267,0.7432807,0,10.25516
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,4.773658,3.33,0,-1,0,3.33,9.144123,0,1.443658,1.921024,0.3044993,3.505263,3.33,0,0,3.62364,7.363998,0,3.200764,-3.200764,7.18844,51.3459,0.1913035,5.251024,0.2435994,0,7.668498
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,-1,0,0,0,0,0,0,0.2065114,0,0,0,0,7.180044,4.163235,0.2065114,0,0.2065114,7.384354,52.74528,0.1912842,0,0.1652091,0,4.369746
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.662822,1.662822,0,-1,0,1.662822,7.80538,0,2.220446E-16,0,0.1297896,1.750339,1.662822,0,0,6.973533,4.349095,0,1.62055,-1.62055,5.676145,40.54381,0.1912842,1.829104,0.1038317,0,4.478884
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,4.512437,2.592118,0,-1,0,2.592118,0,0,1.920319,2.371562,0,2.728545,2.592118,0,0,8.774143,2.728545,0,2.728545,-2.728545,2.800006,20,0.1912842,4.96368,0,0,2.728545
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,5.65542,0,0,-1,0,0,0,0,5.65542,6.220962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,6.220962,0,0,0
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,3.254979,0,0,-1,0,0,0,0,3.254979,3.580477,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,3.580477,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.4419066,0,0,-1,0,0,0,0,0.4419066,0.4860973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,0.4860973,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.9398456,0,0,-1,0,0,0,0,0.9398456,1.03383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,1.03383,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.6586058,0,0,-1,0,0,0,0,0.6586058,0.7244664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,0.7244664,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.6728715,0,0,-1,0,0,0,0,0.6728715,0.7401586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,0.7401586,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.1362376,0,0,-1,0,0,0,0,0.1362376,0.1498613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,0.1498613,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.09434335,0,0,-1,0,0,0,0,0.09434335,0.1037777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1912842,0.1037777,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.7580018,0.7580018,4.263265,0,1.328871,0.7580018,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1914196,0.833802,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.4455954,0.4455954,3.950859,0,1.243584,0.4455954,18.86164,0,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.1915005,0.490155,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,2.326734,2.326734,5,0,1.53,2.326734,35.29501,0,0,0,0.821221,0,0,2.673266,2.539603,5.061813,6.069642,3.360823,0,3.360823,12.38633,88.47359,0.1916973,2.559408,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,2.350201,2.350201,0,0,0,2.350201,63.67772,0,4.440892E-16,0,1.496554,2.473895,2.350201,0,0,1.70099,9.094383,0,0.9773413,-0.9773413,11.35612,81.11497,0.1916973,2.585221,1.197243,0,10.59094
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.916551,1.916551,0,-1,0,1.916551,91.96048,0,0,0,1.762469,2.017422,1.916551,0,0,2.786925,8.117042,0,0.2549526,-0.2549526,11.08738,79.19538,0.1916973,2.108206,1.409975,0,9.879511
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,3.380573,3.33,0,-1,0,3.33,73.6719,0,0.05057294,0.3886302,2.453274,3.505263,3.33,0,0,3.070206,7.862089,0,1.051989,-1.051989,9.978481,71.27473,0.1916973,3.71863,1.962619,0,10.31536
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.751819,1.751819,0,-1,0,1.751819,230.0663,0,0,0,4.030346,1.84402,1.751819,0,0,4.239082,6.8101,2.186326,0,2.186326,12.05261,86.08991,0.1914933,1.927001,3.224277,0,10.84045
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,-1,0,0,0,1.804469,0,0,3.857226,0,0,0,0,2.052756,8.777793,2.052756,0,2.052756,14.00003,100,0.1913022,0,3.085781,0,12.63502
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,-1,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1913022,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,1.319223,1.319223,0,-1,0,1.319223,272.9086,2.211618,0,0,3.600274,1.388656,1.319223,0,0,0,10.62527,0,0,0,14.00003,100,0.1913022,1.451146,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,-1,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1913022,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,1.345046,1.345046,0,-1,0,1.345046,103.6604,0,2.220446E-16,0,1.394279,1.415838,1.345046,0,0,0,10.62527,0,0.0215584,-0.0215584,13.9773,99.83768,0.1913022,1.47955,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.887692,0.887692,0,-1,0,0.887692,106.2515,0,0,0,0.9431861,0.9344127,0.887692,0,0,0.02395378,10.60372,0.008773458,0,0.008773458,13.98563,99.89713,0.1913014,0.9764612,0.7545488,0,11.5469
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,2.658541,2.658541,0,-1,0,2.658541,5.930096,0,0,0,0.157654,2.798464,2.658541,0,0,0.01518032,10.61161,0,2.64081,-2.64081,11.20197,80.0139,0.1913014,2.924395,0.1261232,0,10.76927
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,5.064524,3.33,0,-1,0,3.33,0,0,1.734524,2.240976,0,3.505263,3.33,0,0,2.949414,7.970802,0,3.505263,-3.505263,7.507096,53.62201,0.1913014,5.570976,0,0,7.970802
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.663229,1.663229,0,-1,0,1.663229,0,0,0,0,0,1.750768,1.663229,0,0,6.844151,4.465539,0,1.750768,-1.750768,5.661625,40.4401,0.1913014,1.829552,0,0,4.465539
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,3.676831,2.579032,0,-1,0,2.579032,0,0,1.097799,1.465482,0,2.714771,2.579032,0,0,8.789448,2.714771,0,2.714771,-2.714771,2.800006,20,0.1913014,4.044514,0,0,2.714771
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1642871,0,0,-1,0,0,0,0,0.1642871,0.1807158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913014,0.1807158,0,0,0
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.5158479,0,0,-1,0,0,0,0,0.5158479,0.5674328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913014,0.5674328,0,0,0
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.5753896,0,0,-1,0,0,0,0,0.5753896,0.6329286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913014,0.6329286,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.5151669,0,0,-1,0,0,0,0,0.5151669,0.5666835,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913014,0.5666835,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.5399759,0,0,-1,0,0,0,0,0.5399759,0.5939735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913014,0.5939735,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.8346707,0,0,-1,0,0,0,0,0.8346707,0.9181377,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913014,0.9181377,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1913014,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.4015209,0.4015209,3.906784,0,1.231552,0.4015209,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1913833,0.441673,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.7152675,0.7152675,4.220531,0,1.317205,0.7152675,12.46063,4.440892E-16,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.1915029,0.7867942,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.011668,1.011668,4.516932,0,1.398122,1.011668,69.14301,0,0,0,0.6994978,0,0,3.505263,3.33,5.056733,6.074214,4.029498,0,4.029498,13.02551,93.03915,0.191609,1.112835,0.5595982,5,6.773712
