Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.675215,1.675215,0,0,0,1.675215,55.47425,0,2.220446E-16,0,0.9293127,1.763384,1.675215,0,0,1.027236,9.700762,0,0.834071,-0.834071,12.14632,86.75925,0.191609,1.842736,0.7434502,0,10.63007
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.266945,1.266945,0,-1,0,1.266945,126.3897,0,0,0,1.601288,1.333626,1.266945,0,0,1.953981,8.866692,0.2676619,0,0.2676619,12.40024,88.57301,0.1915842,1.393639,1.28103,0,10.46798
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,1.292318,1.292318,0,-1,0,1.292318,142.9349,0,0,0,1.847173,1.360335,1.292318,0,0,1.686319,9.107587,0.4868386,0,0.4868386,12.8621,91.87196,0.1915391,1.42155,1.477739,0,10.95476
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,4.203761,3.33,0,-1,0,3.33,46.76656,0,0.8737609,1.294137,1.557326,3.505263,3.33,0,0,1.199481,9.545742,0,1.947937,-1.947937,10.80879,77.20552,0.1915391,4.624137,1.245861,0,11.10307
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,3.345778,3.33,0,-1,0,3.33,93.69397,0,0.01577763,0.3503554,3.120009,3.505263,3.33,0,0,3.363855,7.597805,0,0.385254,-0.385254,10.4027,74.30486,0.1915391,3.680355,2.496007,0,10.71781
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.7134254,0.7134254,0,-1,0,0.7134254,504.4599,0,0,0,3.598945,0.7509741,0.7134254,0,0,3.791915,7.212551,2.847971,0,2.847971,13.10452,93.60355,0.1912757,0.7847679,2.879156,0,10.8115
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,3.69104,3.33,0,-1,0,3.33,78.03066,4.440892E-16,0.3610397,0.7301437,2.598421,3.505263,3.33,0,0,0.9439441,9.775724,0,0.9068422,-0.9068422,12.14863,86.77574,0.1912757,4.060143,2.078737,0,12.37415
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,-1,0,0,0,0.1960017,0,0,2.147548,0,0,0,0,1.951547,8.868882,1.951547,0,1.951547,14.00003,100,0.1910956,0,1.718039,0,11.01643
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,2.20358,2.20358,0,-1,0,2.20358,80.9494,0,0,0,1.783785,2.319557,2.20358,0,0,0,10.62527,0,0.5357729,-0.5357729,13.43527,95.96605,0.1910956,2.423938,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,2.026788,2.026788,0,-1,0,2.026788,40.67402,0,0,0,0.8243761,2.133461,2.026788,0,0,0.5953032,10.0895,0,1.309085,-1.309085,12.05538,86.10966,0.1910956,2.229467,0.6595009,0,10.91388
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.2565464,0.2565464,0,-1,0,0.2565464,64.67486,0,0,0,0.165921,0.2700489,0.2565464,0,0,2.049842,8.780416,0,0.1041278,-0.1041278,11.94562,85.32566,0.1910956,0.2822011,0.1327368,0,8.946338
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,3.05688,3.05688,0,-1,0,3.05688,0,0,4.440892E-16,0.03256853,0,3.217769,3.05688,0,0,2.16554,8.676289,0,3.217769,-3.217769,8.55379,61.09838,0.1910956,3.362569,0,0,8.676289
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,7.680242,3.33,0,-1,0,3.33,0,0,4.350242,5.118266,0,3.505263,3.33,0,0,5.740839,5.458519,0,3.505263,-3.505263,4.858919,34.70649,0.1910956,8.448266,0,0,5.458519
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,2.917588,1.855594,0,-1,0,1.855594,0,0,1.061994,1.353752,0,1.953256,1.855594,0,0,9.635575,1.953256,0,1.953256,-1.953256,2.800006,20,0.1910956,3.209346,0,0,1.953256
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,1.4133,0,0,-1,0,0,0,0,1.4133,1.55463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910956,1.55463,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.6513695,0,0,-1,0,0,0,0,0.6513695,0.7165065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910956,0.7165065,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.4074703,0,0,-1,0,0,0,0,0.4074703,0.4482174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910956,0.4482174,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1687947,0,0,-1,0,0,0,0,0.1687947,0.1856742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910956,0.1856742,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910956,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.2825821,0,0,-1,0,0,0,0,0.2825821,0.3108403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910956,0.3108403,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.5580281,0,0,-1,0,0,0,0,0.5580281,0.6138309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1910956,0.6138309,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.2555094,0.2555094,3.760772,0,1.191691,0.2555094,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1911559,0.2810603,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.7009735,0.7009735,4.206237,0,1.313303,0.7009735,13.42158,4.440892E-16,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.1912724,0.7710708,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,2.007644,2.007644,4.901064,0,1.50299,2.007644,30.34108,0,0,0,0.609141,0,0,2.89342,2.748749,5.051778,6.078673,3.35789,0,3.35789,12.39306,88.52171,0.1914697,2.208409,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,3.974152,3.974152,4.389214,0,1.363255,3.974152,31.62892,0,0,0,1.256981,0,0,0.4150621,0.394309,1.693889,9.100774,1.65129,0,1.65129,13.95962,99.71134,0.1915522,4.371567,1.005585,5,10.35776
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,3.491132,3.33,0,-1,0,3.33,66.82913,0,0.1611323,0.5102456,2.22541,3.505263,3.33,0,0,0.04259848,10.58694,0,1.279853,-1.279853,12.61053,90.07505,0.1915522,3.840245,1.780328,0,12.81235
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.857314,1.857314,0,-1,0,1.857314,136.1471,0,0,0,2.528678,1.955067,1.857314,0,0,1.464657,9.307082,0.5736112,0,0.5736112,13.15471,93.96201,0.1914995,2.043045,2.022943,0,11.83576
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,4.105586,3.33,0,-1,0,3.33,110.2412,0,0.7755861,1.186145,3.671034,3.505263,3.33,0,0,0.8910463,9.823333,0.1657706,0,0.1657706,13.31197,95.08532,0.1914842,4.516145,2.936827,0,13.49437
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.802698,1.802698,0,-1,0,1.802698,141.7047,0,0,0,2.554508,1.897577,1.802698,0,0,0.7252757,9.972526,0.656931,0,0.656931,13.93519,99.53687,0.1914239,1.982968,2.043606,0,12.52703
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.9952274,0.9952274,0,-1,0,0.9952274,228.7589,1.160718,0,0,2.276671,1.047608,0.9952274,0,0,0.06834468,10.56376,0.06834468,0,0.06834468,14.00003,100,0.1914177,1.09475,1.821337,0,12.84044
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,3.736783,3.33,0,-1,0,3.33,112.791,0.2506773,0.4067827,0.780461,3.75594,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.1914177,4.110461,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.767574,1.767574,0,-1,0,1.767574,165.933,1.072384,0,0,2.932988,1.860604,1.767574,0,0,0,10.62527,0,0,0,14.00003,100,0.1914177,1.944331,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.15969,1.15969,0,-1,0,1.15969,186.5601,0.9427927,0,0,2.163519,1.220726,1.15969,0,0,0,10.62527,0,0,0,14.00003,100,0.1914177,1.275659,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,-1,0,0,0,0.9496132,0,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1914177,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,5.248752,3.33,0,-1,0,3.33,3.807805,0,1.918752,2.443627,0.1267999,3.505263,3.33,0,0,0,10.62527,0,3.378463,-3.378463,10.43882,74.56281,0.1914177,5.773627,0.1014399,0,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,4.797655,3.33,0,-1,0,3.33,0,0,1.467655,1.947421,0,3.505263,3.33,0,0,3.753848,7.246811,0,3.505263,-3.505263,6.743943,48.17093,0.1914177,5.277421,0,0,7.246811
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,3.88281,3.33,0,-1,0,3.33,0,0,0.5528098,0.9410908,0,3.505263,3.33,0,0,7.648585,3.741548,0,3.505263,-3.505263,3.049072,21.77904,0.1914177,4.271091,0,0,3.741548
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,3.305051,0.2244704,0,-1,0,0.2244704,0,0,3.080581,3.411086,0,0.2362846,0.2244704,0,0,11.54332,0.2362846,0,0.2362846,-0.2362846,2.800006,20,0.1914177,3.635556,0,0,0.2362846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.06230316,0,0,-1,0,0,0,0,0.06230316,0.06853347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914177,0.06853347,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914177,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914177,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.206107,0,0,-1,0,0,0,0,1.206107,1.326717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914177,1.326717,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.804333,0,0,-1,0,0,0,0,0.804333,0.8847663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914177,0.8847663,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.5249618,0,0,-1,0,0,0,0,0.5249618,0.577458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914177,0.577458,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1914177,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.9112653,0.9112653,4.416529,0,1.370712,0.9112653,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1915723,1.002392,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.1915909,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.1915833,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,3.102719,3.102719,3.352342,0,1.080189,3.102719,38.38952,0,0,0,1.191119,0,0,0.2496232,0.237142,1.45388,9.316782,1.428261,0,1.428261,13.97572,99.82639,0.1916526,3.412991,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.693262,1.693262,0,-1,0,1.693262,115.7831,0.152511,0,0,1.960511,1.782381,1.693262,0,0,0.02561922,10.60222,0.02561922,0,0.02561922,14.00003,100,0.1916502,1.862588,1.568409,0,12.56273
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.8039691,0.8039691,0,-1,0,0.8039691,266.8029,1.298729,0,0,2.145013,0.8462833,0.8039691,0,0,0,10.62527,0,0,0,14.00003,100,0.1916502,0.884366,1.71601,0,12.77029
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,1.600745,1.600745,0,-1,0,1.600745,152.8181,0.7612335,0,0,2.446228,1.684994,1.600745,0,0,0,10.62527,0,0,0,14.00003,100,0.1916502,1.760819,1.956982,0,13.0715
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.051517,1.051517,0,-1,0,1.051517,357.0831,2.647928,0,0,3.754787,1.106859,1.051517,0,0,0,10.62527,0,0,0,14.00003,100,0.1916502,1.156668,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,-1,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1916502,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,2.752824,2.752824,0,-1,0,2.752824,91.2377,4.440892E-16,0,0,2.511613,2.897709,2.752824,0,0,0,10.62527,0,0.3860961,-0.3860961,13.59305,97.09299,0.1916502,3.028106,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.3443886,0.3443886,0,-1,0,0.3443886,656.6218,1.46982,0,0,2.261331,0.3625143,0.3443886,0,0,0.4289957,10.23918,0.4289957,0,0.4289957,14.00003,100,0.191611,0.3788274,1.809064,0,12.50051
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.5917636,0.5917636,0,-1,0,0.5917636,247.3107,0.8405858,0,0,1.463495,0.6229091,0.5917636,0,0,0,10.62527,0,0,0,14.00003,100,0.191611,0.65094,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.120663,0.120663,0,-1,0,0.120663,734.9034,0.7597432,0,0,0.8867569,0.1270137,0.120663,0,0,0,10.62527,0,0,0,14.00003,100,0.191611,0.1327294,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,3.1474,3.1474,0,-1,0,3.1474,5.612038,0,0,0.13214,0.1766333,3.313053,3.1474,0,0,0,10.62527,0,3.136419,-3.136419,10.69395,76.38522,0.191611,3.46214,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.75848,1.75848,0,-1,0,1.75848,0,0,2.220446E-16,0,0,1.851031,1.75848,0,0,3.48491,7.488855,0,1.851031,-1.851031,8.742793,62.4484,0.191611,1.934328,0,0,7.488855
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.3154013,0.3154013,0,-1,0,0.3154013,0,0,0,0,0,0.3320014,0.3154013,0,0,5.541612,5.637824,0,0.3320014,-0.3320014,8.392834,59.94869,0.191611,0.3469415,0,0,5.637824
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.220365,1.220365,0,-1,0,1.220365,0,0,0,0,0,1.284595,1.220365,0,0,5.910502,5.305822,0,1.284595,-1.284595,7.038752,50.2767,0.191611,1.342401,0,0,5.305822
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.04362,1.04362,0,-1,0,1.04362,0,0,0,0,0,1.098548,1.04362,0,0,7.33783,4.021228,0,1.098548,-1.098548,5.880781,42.00549,0.191611,1.147982,0,0,4.021228
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.4887497,0.4887497,0,-1,0,0.4887497,0,0,0,0,0,0.5144734,0.4887497,0,0,8.558438,2.92268,0,0.5144734,-0.5144734,5.338478,38.13191,0.191611,0.5376247,0,0,2.92268
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.7453383,0.7453383,0,-1,0,0.7453383,0,0,1.110223E-16,0,0,0.7845666,0.7453383,0,0,9.130075,2.408206,0,0.7845666,-0.7845666,4.511472,32.22474,0.191611,0.8198721,0,0,2.408206
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.5813128,0.5813128,0,-1,0,0.5813128,0,0,0,0,0,0.6119083,0.5813128,0,0,10.00182,1.62364,0,0.6119083,-0.6119083,3.866464,27.61755,0.191611,0.6394441,0,0,1.62364
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.402175,0.402175,0,-1,0,0.402175,0,0,5.551115E-17,0,0,0.4233421,0.402175,0,0,10.68171,1.011732,0,0.4233421,-0.4233421,3.420223,24.43011,0.191611,0.4423925,0,0,1.011732
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.4280907,0.4280907,0,-1,0,0.4280907,0,0,0,0,0,0.4506218,0.4280907,0,0,11.15209,0.5883896,0,0.4506218,-0.4506218,2.945226,21.03728,0.191611,0.4708997,0,0,0.5883896
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.65279,0.1377678,0,0,0,2.945226,21.03728,0.191611,0,0,0,0.1377678
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.9084026,0.9084026,4.413666,0,1.369931,0.9084026,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.65279,0.1377678,3.33,0,3.33,6.104341,43.60235,0.191764,0.9992428,0,5,0.1377678
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,0.7751015,0.7751015,4.280365,0,1.33354,0.7751015,4.925141,8.881784E-16,0,0,0.03817485,0,0,3.505263,3.33,8.322784,3.134768,3.368175,0,3.368175,9.299672,66.42609,0.1918939,0.8526117,0.03053988,5,3.172943
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.07823811,0.07823811,3.583501,0,1.143296,0.07823811,1079.134,0,0,0,0.8442944,0,0,3.505263,3.33,4.95461,6.166125,4.174294,0,4.174294,13.25976,94.71235,0.1918497,0.08606192,0.6754355,5,7.010419
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.765635,0,0,1.545951,0,0,0,0,0.7803156,9.92299,0.7803156,0,0.7803156,14.00003,100,0.1917787,0,1.23676,0,11.46894
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,4.799775,3.33,0,-1,0,3.33,76.77447,0,1.469775,1.949753,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.1917787,5.279753,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,-1,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.191683,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,2.656331,2.656331,0,-1,0,2.656331,156.1916,1.352828,0,0,4.148965,2.796138,2.656331,0,0,0,10.62527,0,0,0,14.00003,100,0.191683,2.921964,3.319172,0,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.196881,1.196881,0,-1,0,1.196881,329.5402,2.684329,0,0,3.944204,1.259875,1.196881,0,0,0,10.62527,0,0,0,14.00003,100,0.191683,1.316569,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,-1,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191683,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191683,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.2979637,0.2979637,0,-1,0,0.2979637,892.5763,2.345907,0,0,2.659554,0.313646,0.2979637,0,0,0,10.62527,0,0,0,14.00003,100,0.191683,0.3277601,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,-1,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.191683,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,1.884266,1.884266,0,-1,0,1.884266,48.03453,0,0,0,0.9050986,1.983438,1.884266,0,0,0,10.62527,0,1.07834,-1.07834,12.86336,91.88094,0.191683,2.072693,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,-1,0,0,0,0,0,0,0.1325992,0,0,0,0,1.198155,9.546934,0.1325992,0,0.1325992,12.98915,92.77948,0.1916709,0,0.1060793,0,9.679534
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,3.797336,3.33,0,-1,0,3.33,0,0,0.4673363,0.8470699,0,3.505263,3.33,0,0,1.065556,9.666274,0,3.505263,-3.505263,9.294281,66.38759,0.1916709,4.17707,0,0,9.666274
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1044095,0.1044095,0,-1,0,0.1044095,0,0,1.387779E-17,0,0,0.1099047,0.1044095,0,0,4.960293,6.161011,0,0.1099047,-0.1099047,9.178432,65.56009,0.1916709,0.1148504,0,0,6.161011
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.082409,6.051106,0,0,0,9.178432,65.56009,0.1916709,0,0,0,6.051106
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.1599353,0.1599353,0,-1,0,0.1599353,0,0,0,0,0,0.1683529,0.1599353,0,0,5.082409,6.051106,0,0.1683529,-0.1683529,9.000972,64.29253,0.1916709,0.1759288,0,0,6.051106
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.350626,0.350626,0,-1,0,0.350626,0,0,5.551115E-17,0,0,0.36908,0.350626,0,0,5.269468,5.882753,0,0.36908,-0.36908,8.611927,61.51364,0.1916709,0.3856886,0,0,5.882753
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.679557,5.513673,0,0,0,8.611927,61.51364,0.1916709,0,0,0,5.513673
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.5833294,0.5833294,0,-1,0,0.5833294,0,0,0,0,0,0.614031,0.5833294,0,0,5.679557,5.513673,0,0.614031,-0.614031,7.964682,56.89047,0.1916709,0.6416624,0,0,5.513673
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.08494932,0.08494932,0,-1,0,0.08494932,0,0,1.387779E-17,0,0,0.08942034,0.08494932,0,0,6.361814,4.899642,0,0.08942034,-0.08942034,7.870424,56.21721,0.1916709,0.09344426,0,0,4.899642
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.09550464,0.09550464,0,-1,0,0.09550464,0,0,1.387779E-17,0,0,0.1005312,0.09550464,0,0,6.46117,4.810222,0,0.1005312,-0.1005312,7.764455,55.46029,0.1916709,0.1050551,0,0,4.810222
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.572871,4.709691,0,0,0,7.764455,55.46029,0.1916709,0,0,0,4.709691
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.4750574,0.4750574,0,0,0,0.4750574,0,0,0,0,0,0.5000604,0.4750574,0,0,6.572871,4.709691,0,0.5000604,-0.5000604,7.237345,51.69522,0.1916709,0.5225632,0,0,4.709691
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,7.128494,4.20963,0.04367848,0,0.04367848,7.278782,51.9912,0.191667,0,0.03494279,0,4.253308
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.5770466,0.5770466,0,0,0,0.5770466,56.90948,0,1.110223E-16,0,0.3283942,0.6074175,0.5770466,0,0,7.084815,4.24894,0,0.2790232,-0.2790232,6.984666,49.89037,0.191667,0.6347513,0.2627154,0,4.577335
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,0.9867616,0.9867616,0,0,0,0.9867616,28.50635,0,1.110223E-16,0,0.2812897,1.038696,0.9867616,0,0,7.394841,3.969917,0,0.7574067,-0.7574067,6.186289,44.18769,0.191667,1.085438,0.2250318,0,4.251207
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,0.7170734,0.7170734,0,-1,0,0.7170734,68.34801,0,0,0,0.4901054,0.7548141,0.7170734,0,0,8.236403,3.212511,0,0.2647087,-0.2647087,5.907262,42.19464,0.191667,0.7887807,0.3920843,0,3.702616
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,2.593441,2.593441,0,-1,0,2.593441,18.32469,0,4.440892E-16,0,0.4752399,2.729937,2.593441,0,0,8.530524,2.947802,0,2.254697,-2.254697,3.530602,25.21853,0.191667,2.852785,0.3801919,0,3.423042
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,5.201706,1.119651,0,-1,0,1.119651,43.35955,0,4.082055,4.971187,0.4854758,1.17858,1.119651,0,0,11.03574,0.6931046,0,0.6931046,-0.6931046,2.800006,20,0.191667,5.721877,0.3883807,0,1.17858
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.4537836,0.4537836,0,-1,0,0.4537836,296.379,0,0,0.2436273,1.344919,0.477667,0.4537836,0,0,11.80586,0,0.8672524,0,0.8672524,3.622753,25.87676,0.1915883,0.499162,1.075935,0,1.344919
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,2.593548,1.872879,0,-1,0,1.872879,63.58789,0,0.7206689,1.885126,1.190924,1.971451,1.872879,0,0,10.93861,0.7805272,0,0.7805272,-0.7805272,2.800006,20,0.1915883,2.852902,0.9527394,0,1.971451
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,1.907225,0.7203317,0,-1,0,0.7203317,105.2632,0,1.186893,1.953881,0.7582439,0.7582439,0.7203317,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,2.097947,0.6065951,0,0.7582439
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,2.300308,0.5000663,0,-1,0,0.5000663,105.2632,0,1.800242,2.430326,0.5263856,0.5263856,0.5000663,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,2.530339,0.4211085,0,0.5263856
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,2.322368,0.03426858,0,-1,0,0.03426858,105.2632,0,2.288099,2.547751,0.03607219,0.03607219,0.03426858,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,2.554604,0.02885775,0,0.03607219
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,0.6761082,0.1665579,0,-1,0,0.1665579,105.2632,0,0.5095503,0.7104074,0.1753241,0.1753241,0.1665579,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0.743719,0.1402593,0,0.1753241
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,1.697275,0.07966565,0,-1,0,0.07966565,105.2632,0,1.61761,1.85107,0.08385858,0.08385858,0.07966565,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,1.867003,0.06708686,0,0.08385858
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0,0,0,0
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,4.702178,0,0,-1,0,0,0,0,4.702178,5.172395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,5.172395,0,0,0
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,2.18692,0,0,-1,0,0,0,0,2.18692,2.405612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,2.405612,0,0,0
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.4708057,0,0,-1,0,0,0,0,0.4708057,0.5178863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0.5178863,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.07438365,0,0,-1,0,0,0,0,0.07438365,0.08182202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0.08182202,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.6711094,0,0,-1,0,0,0,0,0.6711094,0.7382204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0.7382204,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.3284832,0,0,-1,0,0,0,0,0.3284832,0.3613315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0.3613315,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.6510418,0,0,-1,0,0,0,0,0.6510418,0.716146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0.716146,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.0997828,0,0,-1,0,0,0,0,0.0997828,0.1097611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0.1097611,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.4722395,0,0,-1,0,0,0,0,0.4722395,0.5194634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1915883,0.5194634,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.9727207,0.9727207,4.477984,0,1.38749,0.9727207,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1917496,1.069993,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,0.7775781,0.7775781,4.282841,0,1.334216,0.7775781,11.94066,0,0,0,0.09284797,0,0,3.505263,3.33,8.475861,2.997,3.422848,0,3.422848,9.20632,65.75929,0.191874,0.8553359,0.07427838,5,3.089848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,3.596745,3.596745,5,0,1.53,3.596745,5.662976,0,0,0,0.2036829,0,0,1.403255,1.333092,5.053012,6.077563,1.536775,0,1.536775,10.66423,76.17294,0.1919633,3.95642,0.1629463,5,6.281246
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.407233,0,1.095175,0,0,0,0,0,0.2793666,0,0,3.407233,3.236871,3.516237,7.46066,3.516237,0,3.516237,14.00003,100,0.1919536,0,0.2234932,5,7.740027
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,3.770057,3.33,0,-1,0,3.33,17.16685,0,0.4400573,0.8170631,0.5716563,3.505263,3.33,0,0,0,10.62527,0,2.933607,-2.933607,10.90773,77.91224,0.1919536,4.147063,0.457325,0,11.19693
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,2.093144,2.093144,0,-1,0,2.093144,57.48204,0,4.440892E-16,0,1.203182,2.203309,2.093144,0,0,3.259563,7.691667,0,1.000127,-1.000127,9.853508,70.38206,0.1919536,2.302458,0.9625455,0,8.894849
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,0.9965881,0.9965881,0,-1,0,0.9965881,143.1482,0,0,0,1.426598,1.04904,0.9965881,0,0,4.370816,6.69154,0.3775576,0,0.3775576,10.21169,72.9405,0.1919195,1.096247,1.141278,0,8.118137
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,2.380044,2.380044,0,-1,0,2.380044,36.65764,0,4.440892E-16,0,0.8724679,2.505309,2.380044,0,0,3.993258,7.031342,0,1.632841,-1.632841,8.490525,60.64648,0.1919195,2.618048,0.6979743,0,7.90381
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,3.009892,3.009892,0,-1,0,3.009892,16.31532,0,4.440892E-16,0,0.4910736,3.168308,3.009892,0,0,5.807526,5.3985,0,2.677234,-2.677234,5.668473,40.48901,0.1919195,3.310881,0.3928589,0,5.889574
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,1.475134,1.475134,0,-1,0,1.475134,79.05769,0,0,0,1.166206,1.552772,1.475134,0,0,8.78223,2.721267,0,0.3865657,-0.3865657,5.260996,37.57847,0.1919195,1.622647,0.9329652,0,3.887473
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,4.696728,3.33,0,-1,0,3.33,36.2729,4.440892E-16,1.366728,2.718936,1.207887,3.505263,3.33,0,0,9.211748,2.334701,0,2.297376,-2.297376,2.83935,20.28103,0.1919195,5.1664,0.96631,0,3.542588
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,2.702773,1.309918,0,-1,0,1.309918,102.4137,0,1.392855,2.6827,1.341536,1.378861,1.309918,0,0,11.76439,0.03732529,0,0.03732529,-0.03732529,2.800006,20,0.1919195,2.97305,1.073228,0,1.378861
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.227719,0.5572748,0,-1,0,0.5572748,105.2632,0,0.6704441,1.239036,0.5866051,0.5866051,0.5572748,0,0,11.80586,0,0,0,0,2.800006,20,0.1919195,1.350491,0.4692841,0,0.5866051
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,-1,0,0,0,0,0,0,0.1552387,0,0,0,0,11.80586,0,0.1552387,0,0.1552387,2.947278,21.05194,0.1919055,0,0.124191,0,0.1552387
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,3.838376,0.1327291,0,-1,0,0.1327291,0,0,3.705647,4.089484,0,0.1397149,0.1327291,0,0,11.65062,0.1397149,0,0.1397149,-0.1397149,2.800006,20,0.1919055,4.222213,0,0,0.1397149
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,4.207316,0,0,-1,0,0,0,0,4.207316,4.628048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,4.628048,0,0,0
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,0,0,0,0
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.5282695,0,0,-1,0,0,0,0,0.5282695,0.5810965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,0.5810965,0,0,0
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.956607,0,0,-1,0,0,0,0,0.956607,1.052268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,1.052268,0,0,0
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.4445755,0,0,-1,0,0,0,0,0.4445755,0.4890331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,0.4890331,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.5062878,0,0,-1,0,0,0,0,0.5062878,0.5569165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,0.5569165,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.5082686,0,0,-1,0,0,0,0,0.5082686,0.5590954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,0.5590954,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.7260463,0,0,-1,0,0,0,0,0.7260463,0.7986509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,0.7986509,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.2905756,0,0,-1,0,0,0,0,0.2905756,0.3196332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1919055,0.3196332,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.6416304,0.6416304,4.146894,0,1.297102,0.6416304,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1920182,0.7057934,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.3793618,0.3793618,3.884625,0,1.225503,0.3793618,20.77675,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.192086,0.417298,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.049243,1.049243,4.554506,0,1.40838,1.049243,71.3859,0,0,0,0.7490116,0,0,3.505263,3.33,5.067041,6.064937,4.079011,0,4.079011,13.0627,93.30482,0.1921885,1.154167,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,1.582363,1.582363,0,0,0,1.582363,123.5151,0,0,0,1.954458,1.665645,1.582363,0,0,0.9880295,9.736048,0.2888125,0,0.2888125,13.33669,95.2619,0.1921625,1.7406,1.563566,0,11.69051
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,1.334383,1.334383,0,-1,0,1.334383,173.3296,0.2090503,0,0,2.312881,1.404613,1.334383,0,0,0.6992171,9.995978,0.6992171,0,0.6992171,14.00003,100,0.1920996,1.467821,1.850305,0,12.30886
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,2.293878,2.293878,0,-1,0,2.293878,143.56,0.8784819,0,0,3.29309,2.414608,2.293878,0,0,0,10.62527,0,0,0,14.00003,100,0.1920996,2.523266,2.634472,0,13.91836
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,1.42841,1.42841,0,-1,0,1.42841,222.2381,1.670882,0,0,3.174471,1.503589,1.42841,0,0,0,10.62527,0,0,0,14.00003,100,0.1920996,1.571251,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,-1,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920996,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.043975,1.043975,0,-1,0,1.043975,238.6371,1.392391,0,0,2.491313,1.098922,1.043975,0,0,0,10.62527,0,0,0,14.00003,100,0.1920996,1.148373,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,1.561466,1.561466,0,-1,0,1.561466,186.0284,1.261122,0,0,2.90477,1.643649,1.561466,0,0,0,10.62527,0,0,0,14.00003,100,0.1920996,1.717613,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,-1,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1920996,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.212029,1.212029,0,-1,0,1.212029,146.5124,0.4999531,0,0,1.775773,1.27582,1.212029,0,0,0,10.62527,0,0,0,14.00003,100,0.1920996,1.333232,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.3552962,0.3552962,0,-1,0,0.3552962,237.897,0.4712428,0,0,0.8452389,0.373996,0.3552962,0,0,0,10.62527,0,0,0,14.00003,100,0.1920996,0.3908258,0.6761911,0,11.47051
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,1.525217,1.525217,0,-1,0,1.525217,11.87156,0,2.220446E-16,0,0.1810671,1.605492,1.525217,0,0,0,10.62527,0,1.424425,-1.424425,12.49855,89.2752,0.1920996,1.677739,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,2.384094,2.384094,0,-1,0,2.384094,0,0,4.440892E-16,0,0,2.509573,2.384094,0,0,1.582694,9.20085,0,2.509573,-2.509573,9.85323,70.38007,0.1920996,2.622504,0,0,9.20085
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,3.239096,3.239096,0,-1,0,3.239096,0,0,0,0.2330057,0,3.409575,3.239096,0,0,4.371109,6.691277,0,3.409575,-3.409575,6.259223,44.70864,0.1920996,3.563006,0,0,6.691277
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.159525,3.281702,0,0,0,6.259223,44.70864,0.1920996,0,0,0,3.281702
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.6583693,0.6583693,0,-1,0,0.6583693,0,0,1.110223E-16,0,0,0.6930203,0.6583693,0,0,8.159525,3.281702,0,0.6930203,-0.6930203,5.528715,39.49075,0.1920996,0.7242062,0,0,3.281702
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.05666813,0.05666813,0,-1,0,0.05666813,0,0,0,0,0,0.05965066,0.05666813,0,0,8.929547,2.588681,0,0.05965066,-0.05965066,5.465838,39.04162,0.1920996,0.06233494,0,0,2.588681
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.07812521,0.07812521,0,-1,0,0.07812521,0,0,0,0,0,0.08223706,0.07812521,0,0,8.995827,2.529031,0,0.08223706,-0.08223706,5.379152,38.42244,0.1920996,0.08593772,0,0,2.529031
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.7202305,0.7202305,0,-1,0,0.7202305,0,0,1.110223E-16,0,0,0.7581373,0.7202305,0,0,9.087201,2.446794,0,0.7581373,-0.7581373,4.580006,32.71426,0.1920996,0.7922536,0,0,2.446794
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.3292499,0.3292499,0,-1,0,0.3292499,0,0,5.551115E-17,0,0,0.3465788,0.3292499,0,0,9.929576,1.688656,0,0.3465788,-0.3465788,4.214679,30.10479,0.1920996,0.3621748,0,0,1.688656
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.6624053,0.6624053,0,-1,0,0.6624053,0,0,1.110223E-16,0,0,0.6972688,0.6624053,0,0,10.31466,1.342077,0,0.6972688,-0.6972688,3.479693,24.8549,0.1920996,0.7286459,0,0,1.342077
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1005764,0.1005764,0,-1,0,0.1005764,0,0,0,0,0,0.1058699,0.1005764,0,0,11.08941,0.6448086,0,0.1058699,-0.1058699,3.368097,24.05779,0.1920996,0.110634,0,0,0.6448086
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.5135387,0.5135387,4.018802,0,1.262133,0.5135387,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.20704,0.5389387,3.33,0,3.33,6.527212,46.62285,0.1921932,0.5648925,0,5,0.5389387
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,0.9684959,0.9684959,4.473759,0,1.386336,0.9684959,9.29032,0,0,0,0.08997637,0,0,3.505263,3.33,7.877039,3.535939,3.419976,0,3.419976,9.771687,69.79762,0.1923428,1.065346,0.07198109,5,3.625915
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,2.602398,2.602398,5,0,1.53,2.602398,20.65529,0,0,0,0.5375327,0,0,2.397602,2.277722,4.457063,6.613917,2.815255,0,2.815255,12.44247,88.87463,0.1925015,2.862637,0.4300262,5,7.15145
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,2.483994,2.483994,0,0,0,2.483994,50.85853,0,4.440892E-16,0,1.263323,2.614731,2.483994,0,0,1.641808,9.147647,0,1.351408,-1.351408,11.01796,78.69958,0.1925015,2.732394,1.010659,0,10.41097
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,0,0,0,2.712402,0,0,0,0,3.143373,7.796239,2.712402,0,2.712402,13.59117,97.07961,0.1922585,0,2.169921,0,10.50864
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,-1,0,0,0,2.772879,0,0,3.20385,0,0,0,0,0.4309708,10.2374,0.4309708,0,0.4309708,14.00003,100,0.1922199,0,2.56308,0,13.44125
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,3.063743,3.063743,0,-1,0,3.063743,108.2617,0.09186719,0,0.04011703,3.316859,3.224992,3.063743,0,0,0,10.62527,0,0,0,14.00003,100,0.1922199,3.370117,2.653488,0,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,1.454442,1.454442,0,-1,0,1.454442,234.5432,1.880304,0,0,3.411296,1.530992,1.454442,0,0,0,10.62527,0,0,0,14.00003,100,0.1922199,1.599886,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,3.310757,3.310757,0,-1,0,3.310757,59.67962,0,4.440892E-16,0.3118329,1.975847,3.485008,3.310757,0,0,0,10.62527,0,1.50916,-1.50916,12.40923,88.63721,0.1922199,3.641833,1.580678,0,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.086948,1.086948,0,-1,0,1.086948,203.237,0,0,0,2.20908,1.144155,1.086948,0,0,1.676845,9.116114,1.064924,0,1.064924,13.41951,95.85345,0.1921247,1.195642,1.767264,0,11.32519
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,-1,0,0,0,1.076379,0,0,1.688299,0,0,0,0,0.6119203,10.07455,0.6119203,0,0.6119203,14.00003,100,0.1920701,0,1.350639,0,11.76285
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,3.320279,3.320279,0,-1,0,3.320279,35.63103,0,0,0.3223066,1.183049,3.49503,3.320279,0,0,0,10.62527,0,2.311981,-2.311981,11.56299,82.59259,0.1920701,3.652307,0.9464395,0,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,2.455498,2.455498,0,-1,0,2.455498,15.78434,0,0,0,0.3875841,2.584735,2.455498,0,0,2.568868,8.313293,0,2.197151,-2.197151,9.246986,66.04977,0.1920701,2.701048,0.3100672,0,8.700877
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,2.09041,2.09041,0,-1,0,2.09041,6.115634,0,0,0,0.1278418,2.200431,2.09041,0,0,5.010146,6.116143,0,2.07259,-2.07259,7.062285,50.44479,0.1920701,2.299451,0.1022735,0,6.243985
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.313024,4.043553,0,0,0,7.062285,50.44479,0.1920701,0,0,0,4.043553
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,1.469759,1.469759,0,-1,0,1.469759,0,0,2.220446E-16,0,0,1.547114,1.469759,0,0,7.313024,4.043553,0,1.547114,-1.547114,5.431483,38.79623,0.1920701,1.616734,0,0,4.043553
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.03204,2.496439,0,0,0,5.431483,38.79623,0.1920701,0,0,0,2.496439
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.7910169,0.7910169,0,-1,0,0.7910169,0,0,1.110223E-16,0,0,0.8326494,0.7910169,0,0,9.03204,2.496439,0,0.8326494,-0.8326494,4.553794,32.52703,0.1920701,0.8701186,0,0,2.496439
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.957205,1.66379,0,0,0,4.553794,32.52703,0.1920701,0,0,0,1.66379
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.3611426,0.3611426,0,-1,0,0.3611426,0,0,0,0,0,0.3801501,0.3611426,0,0,9.957205,1.66379,0,0.3801501,-0.3801501,4.15308,29.6648,0.1920701,0.3972569,0,0,1.66379
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.3833283,0.3833283,0,-1,0,0.3833283,0,0,0,0,0,0.4035034,0.3833283,0,0,10.37959,1.283639,0,0.4035034,-0.4035034,3.72775,26.62674,0.1920701,0.4216611,0,0,1.283639
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.6095985,0.6095985,0,-1,0,0.6095985,0,0,1.110223E-16,0,0,0.6416826,0.6095985,0,0,10.82793,0.880136,0,0.6416826,-0.6416826,3.051358,21.79537,0.1920701,0.6705584,0,0,0.880136
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.9813925,0.2265307,0,-1,0,0.2265307,0,0,0.7548618,0.8530011,0,0.2384534,0.2265307,0,0,11.54091,0.2384534,0,0.2384534,-0.2384534,2.800006,20,0.1920701,1.079532,0,0,0.2384534
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.1469513,0,0,-1,0,0,0,0,0.1469513,0.1616464,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1920701,0.1616464,0,0,0
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.3099876,0.3099876,3.815251,0,1.206563,0.3099876,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1921344,0.3409864,0,5,0
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04302366,0,0,3.505263,3.33,8.475861,2.997,3.373024,0,3.373024,9.159052,65.42167,0.1921511,0,0.03441893,5,3.040024
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,2.556,2.556,5,0,1.53,2.556,38.98592,0,0,0,0.9964801,0,0,2.444,2.3218,5.102837,6.032722,3.31828,0,3.31828,12.30705,87.90732,0.192332,2.8116,0.7971841,5,7.029202
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,1.374738,1.374738,0,0,0,1.374738,154.4011,0,0,0,2.12261,1.447093,1.374738,0,0,1.784556,9.019174,0.6755176,0,0.6755176,12.9479,92.48483,0.1922719,1.512212,1.698088,0,11.14178
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,1.50293,1.50293,0,-1,0,1.50293,145.2636,0,0,0,2.183211,1.582032,1.50293,0,0,1.109039,9.627139,0.6011793,0,0.6011793,13.51823,96.55859,0.1922184,1.653223,1.746569,0,11.81035
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,-1,0,0,0,1.866952,0,0,2.374811,0,0,0,0,0.5078594,10.1682,0.5078594,0,0.5078594,14.00003,100,0.1921733,0,1.899849,0,12.54301
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,1.775364,1.775364,0,-1,0,1.775364,193.4537,1.565703,0,0,3.434507,1.868804,1.775364,0,0,0,10.62527,0,0,0,14.00003,100,0.1921733,1.9529,2.747605,0,14.05978
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,-1,0,0,0,3.705522,0,0,3.705522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1921733,0,2.964418,0,14.3308
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,4.838436,3.33,0,-1,0,3.33,90.40239,0,1.508436,1.99228,3.010399,3.505263,3.33,0,0,0,10.62527,0,0.4948637,-0.4948637,13.4784,96.27406,0.1921733,5.322279,2.408319,0,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,3.443886,3.33,0,-1,0,3.33,63.8904,0,0.113886,0.4582746,2.12755,3.505263,3.33,0,0,0.5498486,10.13041,0,1.377713,-1.377713,12.02616,85.90096,0.1921733,3.788275,1.70204,0,12.25796
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,1.882698,1.882698,0,-1,0,1.882698,108.4948,0,0,0,2.04263,1.981788,1.882698,0,0,2.080641,8.752698,0.06084289,0,0.06084289,12.08388,86.31326,0.1921679,2.070968,1.634104,0,10.79533
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,-1,0,0,0,0,0,0,1.53343,0,0,0,0,2.019798,8.807456,1.53343,0,1.53343,13.53862,96.70423,0.1920317,0,1.226744,0,10.34089
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,1.663156,1.663156,0,-1,0,1.663156,51.09486,0,0,0,0.8497869,1.75069,1.663156,0,0,0.4863674,10.18754,0,0.9009032,-0.9009032,12.58898,89.92113,0.1920317,1.829471,0.6798295,0,11.03733
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,3.175698,3.175698,0,-1,0,3.175698,5.872945,0,0,0.1632676,0.186507,3.34284,3.175698,0,0,1.487371,9.28664,0,3.156333,-3.156333,9.261917,66.15642,0.1920317,3.493268,0.1492056,0,9.473147
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,1.461823,1.461823,0,-1,0,1.461823,0,0,0,0,0,1.538761,1.461823,0,0,4.994407,6.130308,0,1.538761,-1.538761,7.639921,54.57075,0.1920317,1.608005,0,0,6.130308
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.704142,4.591547,0,0,0,7.639921,54.57075,0.1920317,0,0,0,4.591547
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.088418,1.088418,0,-1,0,1.088418,0,0,0,0,0,1.145704,1.088418,0,0,6.704142,4.591547,0,1.145704,-1.145704,6.432243,45.9445,0.1920317,1.19726,0,0,4.591547
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.5593371,0.5593371,0,-1,0,0.5593371,0,0,1.110223E-16,0,0,0.5887759,0.5593371,0,0,7.977146,3.445843,0,0.5887759,-0.5887759,5.811619,41.51148,0.1920317,0.6152708,0,0,3.445843
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.4242837,0.4242837,0,-1,0,0.4242837,0,0,5.551115E-17,0,0,0.4466144,0.4242837,0,0,8.631341,2.857067,0,0.4466144,-0.4466144,5.340846,38.14882,0.1920317,0.4667121,0,0,2.857067
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.260431,0.260431,0,-1,0,0.260431,0,0,5.551115E-17,0,0,0.2741379,0.260431,0,0,9.12758,2.410453,0,0.2741379,-0.2741379,5.051879,36.08478,0.1920317,0.2864741,0,0,2.410453
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.6264692,0.6264692,0,-1,0,0.6264692,0,0,1.110223E-16,0,0,0.6594413,0.6264692,0,0,9.432178,2.136315,0,0.6594413,-0.6594413,4.356767,31.1197,0.1920317,0.6891161,0,0,2.136315
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01785642,0.01785642,0,-1,0,0.01785642,0,0,3.469447E-18,0,0,0.01879624,0.01785642,0,0,10.16489,1.476873,0,0.01879624,-0.01879624,4.336954,30.97818,0.1920317,0.01964207,0,0,1.476873
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.0503223,0.0503223,0,-1,0,0.0503223,0,0,6.938894E-18,0,0,0.05297084,0.0503223,0,0,10.18577,1.458077,0,0.05297084,-0.05297084,4.281117,30.57935,0.1920317,0.05535453,0,0,1.458077
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.134237,1.134237,0,-1,0,1.134237,0,0,0,0,0,1.193933,1.134237,0,0,10.24463,1.405106,0,1.193933,-1.193933,3.022601,21.58997,0.1920317,1.24766,0,0,1.405106
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1846803,0.1846803,3.689943,0,1.172355,0.1846803,0,0,0,0,0,0,0,3.505263,3.33,11.57122,0.2111728,3.33,0,3.33,6.181716,44.15503,0.1920781,0.2031483,0,5,0.2111728
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,0.6695741,0.6695741,4.174837,0,1.304731,0.6695741,13.42456,0,0,0,0.08988737,0,0,3.505263,3.33,8.241223,3.208173,3.419887,0,3.419887,9.426106,67.3292,0.1921842,0.7365315,0.0719099,5,3.29806
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,2.470108,2.470108,5,0,1.53,2.470108,16.16138,0,0,0,0.3992035,0,0,2.529892,2.403397,4.821336,6.286071,2.802601,0,2.802601,12.08489,86.32045,0.1923424,2.717119,0.3193628,5,6.685275
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,1.961353,1.961353,0,0,0,1.961353,39.31587,0,0,0,0.7711231,2.064582,1.961353,0,0,2.018735,8.808413,0,1.293459,-1.293459,10.72146,76.58172,0.1923424,2.157489,0.6168985,0,9.579535
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,2.22036,2.22036,0,-1,0,2.22036,56.58392,0,4.440892E-16,0,1.256367,2.337221,2.22036,0,0,3.455912,7.514953,0,1.080854,-1.080854,9.582141,68.44373,0.1923424,2.442396,1.005093,0,8.771319
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,5.301418,3.33,0,-1,0,3.33,65.68881,0,1.971418,2.50156,2.187438,3.505263,3.33,0,0,4.656861,6.434099,0,1.317826,-1.317826,8.193031,58.52153,0.1923424,5.83156,1.74995,0,8.621536
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.08540434,0.08540434,0,-1,0,0.08540434,3380.771,0,0,0,2.887326,0.08989931,0.08540434,0,0,6.121112,5.116273,2.797426,0,2.797426,10.8469,77.47772,0.1920952,0.09394478,2.309861,0,8.003599
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,2.12611,2.12611,0,-1,0,2.12611,137.7188,0,0,0,2.928053,2.238011,2.12611,0,0,3.323686,7.633957,0.6900423,0,0.6900423,11.50153,82.15366,0.1920343,2.338721,2.342443,0,10.56201
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.1601334,0.1601334,0,-1,0,0.1601334,1506.733,0,0,0,2.412782,0.1685615,0.1601334,0,0,2.633643,8.254995,2.244221,0,2.244221,13.63059,97.36116,0.1918365,0.1761468,1.930226,0,10.66778
